time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,0.0001148886585724,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0001209832262247,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390014648437,0.0,0.0,8.935786172514781e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,0.0001209833062603,291.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0005738923791795,289.2686462402344,294.1499938964844,262.1043395996094,261.27545166015625,264.88751220703125,262.1052551269531,287.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073973699198184e-08,0.001224088249728,-0.0828189998865127,0.0,0.0,0.0,-0.0207131411880254,60.0,-21.519210815429688,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,0.0001146535287261,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0001207356326631,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,8.917498780647293e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267944335937,0.0,0.0,0.0001207357054227,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0005727178649976,289.2543640136719,294.1499938964844,262.0977478027344,261.2664489746094,264.8705749511719,262.101318359375,287.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216150062158,3.178094942768439e-08,0.001221583224833,-0.082058772444725,0.0,0.0,0.0,-0.0205678790807724,60.0,-21.462953567504883,-0.0,-1.0174846210020405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,0.0001146535287261,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0001207356326631,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,8.917498780647293e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267944335937,0.0,0.0,0.0001207357054227,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0005727178649976,289.2543640136719,294.1499938964844,262.0977478027344,261.2664489746094,264.8705749511719,262.101318359375,287.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216150062158,3.178094942768439e-08,0.001221583224833,-0.082058772444725,0.0,0.0,0.0,-0.0205678790807724,60.0,-21.462953567504883,-0.0,-1.0174846210020405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,0.0001145473142969,291.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0001206237793667,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,8.909236930776387e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,0.0001206238521263,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0005721872439607,289.24725341796875,294.1499938964844,262.09283447265625,261.2607421875,264.8621826171875,262.0978088378906,287.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220483216457,3.164857886872596e-08,0.0012204515514895,-0.0817153006792068,0.0,0.0,0.0,-0.0205022580921649,60.0,-21.43815994262696,-0.0,-1.0156001906125313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.0001144488560385,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0001205200969707,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107727050781,0.0,0.0,8.901579712983221e-05,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126342773437,0.0,0.0,0.0001205201770062,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0005716954474337,289.2401123046875,294.1499938964844,262.0867614746094,261.2541809082031,264.85382080078125,262.0932006835937,287.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.152587879640123e-08,0.0012194026494398,-0.0813969075679779,0.0,0.0,0.0,-0.0204414334148168,60.0,-21.41572380065918,-0.0,-1.0138550976535045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001142746114055,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,0.0001203366118716,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,8.888026786735281e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0001203366846311,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,0.0005708250682801,289.22589111328125,294.1499938964844,262.07098388671875,261.2383117675781,264.8371276855469,262.0806884765625,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.0203337837010622,60.0,-21.377721786499023,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001142746114055,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,0.0001203366118716,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,8.888026786735281e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0001203366846311,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,0.0005708250682801,289.22589111328125,294.1499938964844,262.07098388671875,261.2383117675781,264.8371276855469,262.0806884765625,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333456516265,0.0,0.0,0.0,-0.0203337837010622,60.0,-21.377721786499023,-0.0,-1.0107702763662021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0001141293541877,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,0.0001201836494146,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,8.876728679751977e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,0.0001201837221742,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,0.0005700994515791,289.2116394042969,294.1499938964844,262.04998779296875,261.21856689453125,264.8204040527344,262.0633544921875,287.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.349369049072266,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0001141293541877,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,0.0001201836494146,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,8.876728679751977e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,0.0001201837221742,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,0.0005700994515791,289.2116394042969,294.1499938964844,262.04998779296875,261.21856689453125,264.8204040527344,262.0633544921875,287.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.349369049072266,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,0.0001139925443567,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287109375,0.0,0.0,0.0001200395854539,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,8.866088319336995e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,0.0001200396582134,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287109375,0.0,0.0,0.00056941609364,289.1973876953125,294.1499938964844,262.0256652832031,261.196533203125,264.8035888671875,262.0418701171875,287.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957213681404034e-08,0.0012145411456003,-0.0799209326505661,0.0,0.0,0.0,-0.020159525796771,60.0,-21.328001022338867,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,0.0001139925443567,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287109375,0.0,0.0,0.0001200395854539,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,8.866088319336995e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,0.0001200396582134,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287109375,0.0,0.0,0.00056941609364,289.1973876953125,294.1499938964844,262.0256652832031,261.196533203125,264.8035888671875,262.0418701171875,287.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957213681404034e-08,0.0012145411456003,-0.0799209326505661,0.0,0.0,0.0,-0.020159525796771,60.0,-21.328001022338867,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,0.0001138446750701,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.000119883872685,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,8.854587213136256e-05,290.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0001198839381686,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.0005686774966306,289.1831359863281,294.1499938964844,262.00018310546875,261.17401123046875,264.7865905761719,262.0178527832031,287.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129965471103,3.0772934422884646e-08,0.00121296569705,-0.079442523419857,0.0,0.0,0.0,-0.020068172365427,60.0,-21.30844497680664,-0.0,-1.0031789088316145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,0.0001138446750701,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.000119883872685,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,8.854587213136256e-05,290.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0001198839381686,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.0005686774966306,289.1831359863281,294.1499938964844,262.00018310546875,261.17401123046875,264.7865905761719,262.0178527832031,287.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129965471103,3.0772934422884646e-08,0.00121296569705,-0.079442523419857,0.0,0.0,0.0,-0.020068172365427,60.0,-21.30844497680664,-0.0,-1.0031789088316145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001137664585257,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0001198015088448,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,8.848503784975037e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490966796875,0.0,0.0,0.0001198015743284,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0005682867486029,289.176025390625,294.1499938964844,261.9870300292969,261.1625671386719,264.7780456542969,262.00518798828125,287.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.06754586176794e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,-0.0200198516249656,60.0,-21.29841041564941,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0001136851569754,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0001197158926515,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,8.84218025021255e-05,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0001197159654111,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0005678806337527,289.1689147949219,294.1499938964844,261.9735717773437,261.1510009765625,264.7694396972656,261.99224853515625,287.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.28811454772949,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,0.0001135128404712,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0001195344302686,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,8.828777936287224e-05,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,0.0001195345030282,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882141113281,0.0,0.0,0.0005670198588632,289.1546630859375,294.1499938964844,261.9458312988281,261.12744140625,264.7520751953125,261.9654846191406,287.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359394997958595e-08,0.0012094306293874,-0.0783687382936477,0.0,0.0,0.0,-0.0198631677776575,60.0,-21.26653861999512,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,0.0001135128404712,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0001195344302686,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,8.828777936287224e-05,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,0.0001195345030282,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882141113281,0.0,0.0,0.0005670198588632,289.1546630859375,294.1499938964844,261.9458312988281,261.12744140625,264.7520751953125,261.9654846191406,287.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359394997958595e-08,0.0012094306293874,-0.0783687382936477,0.0,0.0,0.0,-0.0198631677776575,60.0,-21.26653861999512,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0001133285841206,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0001193404095829,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,8.814447210170329e-05,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,0.0001193404750665,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0005660994793288,289.14044189453125,294.1499938964844,261.91705322265625,261.1033935546875,264.7344970703125,261.93768310546875,287.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129779560184033e-08,0.0012074676342308,-0.0777724087238311,0.0,0.0,0.0,-0.0197493396699428,60.0,-21.24364852905273,-0.0,-9.941040701733073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0001133285841206,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0001193404095829,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,8.814447210170329e-05,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,0.0001193404750665,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0005660994793288,289.14044189453125,294.1499938964844,261.91705322265625,261.1033935546875,264.7344970703125,261.93768310546875,287.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129779560184033e-08,0.0012074676342308,-0.0777724087238311,0.0,0.0,0.0,-0.0197493396699428,60.0,-21.24364852905273,-0.0,-9.941040701733073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,0.0001131315511884,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.0001191329210996,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,8.799121860647574e-05,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0001191329865832,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.0005651153041981,289.126220703125,294.1499938964844,261.8872375488281,261.0787658691406,264.7166748046875,261.90869140625,287.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053984683007,2.9884233754273743e-08,0.0012053685495629,-0.0771346241235733,0.0,0.0,0.0,-0.0196276158094406,60.0,-21.219158172607425,-0.0,-9.906503350975981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,0.0001131315511884,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.0001191329210996,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,8.799121860647574e-05,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0001191329865832,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.0005651153041981,289.126220703125,294.1499938964844,261.8872375488281,261.0787658691406,264.7166748046875,261.90869140625,287.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053984683007,2.9884233754273743e-08,0.0012053685495629,-0.0771346241235733,0.0,0.0,0.0,-0.0196276158094406,60.0,-21.219158172607425,-0.0,-9.906503350975981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,0.000112924411951,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,0.0001189147878903,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840637207031,0.0,0.0,8.783010707702488e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.000118914853374,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,0.00056408054661,289.11199951171875,294.1499938964844,261.8564147949219,261.0535888671875,264.6986389160156,261.8788452148437,287.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031913502141,2.962609535472893e-08,0.0012031617807224,-0.0764640271663665,0.0,0.0,0.0,-0.0194996483623981,60.0,-21.193510055541992,-0.0,-9.870259276567594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,0.000112924411951,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,0.0001189147878903,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840637207031,0.0,0.0,8.783010707702488e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.000118914853374,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,0.00056408054661,289.11199951171875,294.1499938964844,261.8564147949219,261.0535888671875,264.6986389160156,261.8788452148437,287.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031913502141,2.962609535472893e-08,0.0012031617807224,-0.0764640271663665,0.0,0.0,0.0,-0.0194996483623981,60.0,-21.193510055541992,-0.0,-9.870259276567594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0001128167787101,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0001188014502986,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770446777344,0.0,0.0,8.77463971846737e-05,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,0.0001188015157822,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0005635429406538,289.1048889160156,294.1499938964844,261.84063720703125,261.040771484375,264.6895446777344,261.863525390625,287.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020446592941,2.9491967978856337e-08,0.0012020150898024,-0.0761155486106872,0.0,0.0,0.0,-0.019433157518506,60.0,-21.180179595947266,-0.0,-9.851453341980233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0001127066134358,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,0.0001186854424304,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,8.766071550780907e-05,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.000118685507914,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,0.0005629926454275,289.0977783203125,294.1499938964844,261.8246459960937,261.02783203125,264.68035888671875,261.8479919433594,287.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354684016880128e-08,0.0012008415069431,-0.0757588371634483,0.0,0.0,0.0,-0.0193651001900434,60.0,-21.16655731201172,-0.0,-9.83222321337962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,0.0001124794507632,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0001184462307719,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,8.748403342906386e-05,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.0,0.0001184462962555,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0005618579452857,289.0835876464844,294.1499938964844,261.7919311523437,261.0014953613281,264.6617736816406,261.816162109375,287.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984505690634,2.9071596685525957e-08,0.0011984214652329,-0.0750231966376304,0.0,0.0,0.0,-0.01922476477921,60.0,-21.13853454589844,-0.0,-9.792628929972125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,0.0001124794507632,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0001184462307719,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,8.748403342906386e-05,290.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.0,0.0001184462962555,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0005618579452857,289.0835876464844,294.1499938964844,261.7919311523437,261.0014953613281,264.6617736816406,261.816162109375,287.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984505690634,2.9071596685525957e-08,0.0011984214652329,-0.0750231966376304,0.0,0.0,0.0,-0.01922476477921,60.0,-21.13853454589844,-0.0,-9.792628929972125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0001122450412367,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,0.0001181993866339,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,8.730171248316765e-05,290.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0001181994521175,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,0.0005606870399788,289.06939697265625,294.1499938964844,261.75830078125,260.9745178222656,264.6429443359375,261.78350830078125,287.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.109682083129883,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0001122450412367,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,0.0001181993866339,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,8.730171248316765e-05,290.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0001181994521175,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,0.0005606870399788,289.06939697265625,294.1499938964844,261.75830078125,260.9745178222656,264.6429443359375,261.78350830078125,287.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.109682083129883,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,0.0001120045635616,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,0.0001179461542051,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,8.711466944077983e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,0.0001179462124127,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29376220703125,0.0,0.0,0.0005594857502728,289.05523681640625,294.1499938964844,261.7238464355469,260.94696044921875,264.62384033203125,261.7499694824219,287.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.080236434936523,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,0.0001120045635616,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,0.0001179461542051,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,8.711466944077983e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,0.0001179462124127,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29376220703125,0.0,0.0,0.0005594857502728,289.05523681640625,294.1499938964844,261.7238464355469,260.94696044921875,264.62384033203125,261.7499694824219,287.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.080236434936523,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,0.0001117598221753,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0001176884325104,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,8.692432311363518e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,0.0001176884907181,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0005582632729783,289.04107666015625,294.1499938964844,261.68853759765625,260.91876220703125,264.6044311523437,261.7156066894531,287.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174813593295773e-08,0.001190754934214,-0.0726920068264007,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.05044746398925,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,0.0001117598221753,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0001176884325104,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,8.692432311363518e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,0.0001176884907181,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0005582632729783,289.04107666015625,294.1499938964844,261.68853759765625,260.91876220703125,264.6044311523437,261.7156066894531,287.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174813593295773e-08,0.001190754934214,-0.0726920068264007,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.05044746398925,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,0.0001116365747293,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0001175586439785,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.0,8.682846237206832e-05,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085632324219,0.0,0.0,0.0001175587021862,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735595703125,0.0,0.0,0.0005576476105488,289.0340270996094,294.1499938964844,261.67059326171875,260.9044189453125,264.5946044921875,261.6981201171875,287.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.035518646240234,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254699707031,0.0,0.0,0.0001115129125537,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,0.0001174284188891,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000793457031,0.0,0.0,8.673227421240881e-05,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001174284770968,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,0.0005570298526436,289.0269470214844,294.1499938964844,261.6524353027344,260.889892578125,264.584716796875,261.680419921875,287.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.02063369750977,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0001112659083446,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,0.0001171683179563,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,8.654016710352153e-05,290.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.000117168368888,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,0.0005557960248552,289.0128173828125,294.1499938964844,261.6155700683594,260.8603820800781,264.5646667480469,261.6444396972656,287.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99123954772949,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,0.0001112659083446,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,0.0001171683179563,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,8.654016710352153e-05,290.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.000117168368888,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,0.0005557960248552,289.0128173828125,294.1499938964844,261.6155700683594,260.8603820800781,264.5646667480469,261.6444396972656,287.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99123954772949,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,0.0001110199809772,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.000116909344797,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,8.634888945380226e-05,290.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2736511230469,0.0,0.0,0.0001169094030046,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0005545676103793,288.99871826171875,294.1499938964844,261.5780029296875,260.8302001953125,264.5443115234375,261.6077880859375,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96235084533692,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,0.0001110199809772,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.000116909344797,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,8.634888945380226e-05,290.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2736511230469,0.0,0.0,0.0001169094030046,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0005545676103793,288.99871826171875,294.1499938964844,261.5780029296875,260.8302001953125,264.5443115234375,261.6077880859375,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96235084533692,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
