time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0001107740827137,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,0.0001166504007414,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,8.615763363195583e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,0.0001166504589491,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.000553339254111,288.9846496582031,294.1499938964844,261.5397033691406,260.7993469238281,264.52362060546875,261.5704040527344,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.934118270874023,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0001107740827137,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,0.0001166504007414,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,8.615763363195583e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,0.0001166504589491,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.000553339254111,288.9846496582031,294.1499938964844,261.5397033691406,260.7993469238281,264.52362060546875,261.5704040527344,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.934118270874023,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2683410644531,0.0,0.0,0.000110525295895,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0001163884153356,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444152832031,0.0,0.0,8.596412953920662e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0001163884662673,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0005520965205505,288.9705505371094,294.1499938964844,261.5007629394531,260.7677917480469,264.50262451171875,261.5324401855469,287.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.906051635742188,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2683410644531,0.0,0.0,0.000110525295895,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0001163884153356,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444152832031,0.0,0.0,8.596412953920662e-05,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0001163884662673,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2131042480469,0.0,0.0,0.0005520965205505,288.9705505371094,294.1499938964844,261.5007629394531,260.7677917480469,264.50262451171875,261.5324401855469,287.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.906051635742188,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,0.0001103997565223,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0001162562184617,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.0,8.58664934639819e-05,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388916015625,0.0,0.0,0.0001162562766694,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0005514694494195,288.9635314941406,294.1499938964844,261.4810791015625,260.7517395019531,264.49200439453125,261.51318359375,287.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.89200210571289,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,0.0001102735623135,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,0.0001161233303719,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,8.576834079576656e-05,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23193359375,0.0,0.0,0.0001161233813036,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,0.0005508390604518,288.9565124511719,294.1499938964844,261.4612121582031,260.73553466796875,264.4812927246094,261.4937744140625,287.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.87793159484864,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,0.000110019238491,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.000115855516924,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,8.557052933610976e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,0.0001158555678557,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0005495686782523,288.9424743652344,294.1499938964844,261.4210510253906,260.7025451660156,264.4595947265625,261.4544677734375,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.849740982055664,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,0.000110019238491,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.000115855516924,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167053222656,0.0,0.0,8.557052933610976e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,0.0001158555678557,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0005495686782523,288.9424743652344,294.1499938964844,261.4210510253906,260.7025451660156,264.4595947265625,261.4544677734375,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.849740982055664,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,0.0001097629719879,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0001155856589321,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,8.537121175322682e-05,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,0.0001155857098638,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0005482885753735,288.9284362792969,294.1499938964844,261.3803405761719,260.6688537597656,264.4375915527344,261.4147033691406,287.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.821502685546875,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,0.0001097629719879,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0001155856589321,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,8.537121175322682e-05,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,0.0001155857098638,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0005482885753735,288.9284362792969,294.1499938964844,261.3803405761719,260.6688537597656,264.4375915527344,261.4147033691406,287.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.821502685546875,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,0.0001095046754926,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0001153136545326,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,8.51703152875416e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903991699219,0.0,0.0,0.0001153137054643,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0005469983443617,288.9144592285156,294.1499938964844,261.339111328125,260.6344299316406,264.41522216796875,261.37432861328125,287.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-20.7932357788086,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,0.0001095046754926,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0001153136545326,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890563964844,0.0,0.0,8.51703152875416e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903991699219,0.0,0.0,0.0001153137054643,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0005469983443617,288.9144592285156,294.1499938964844,261.339111328125,260.6344299316406,264.41522216796875,261.37432861328125,287.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870678991079,60.0,-20.7932357788086,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,0.0001092449601856,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461486816406,0.0,0.0,0.0001150401585618,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,8.496831287629902e-05,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17657470703125,0.0,0.0,0.0001150402094935,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461486816406,0.0,0.0,0.0005457010120153,288.90045166015625,294.1499938964844,261.2973937988281,260.5992431640625,264.3925170898437,261.3335266113281,287.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.764965057373047,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.197509765625,0.0,0.0,0.0001092449601856,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461486816406,0.0,0.0,0.0001150401585618,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,8.496831287629902e-05,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17657470703125,0.0,0.0,0.0001150402094935,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461486816406,0.0,0.0,0.0005457010120153,288.90045166015625,294.1499938964844,261.2973937988281,260.5992431640625,264.3925170898437,261.3335266113281,287.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.764965057373047,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904602050781,0.0,0.0,0.0001091146041289,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,0.0001149028903455,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,8.486692240694538e-05,290.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0001149029412772,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,0.0005450498429127,288.8934936523437,294.1499938964844,261.2763366699219,260.58135986328125,264.38104248046875,261.3129577636719,287.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.75083541870117,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,0.0001089839497581,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.000114765309263,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,8.476530638290569e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,0.0001147653529187,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.0005443972186185,288.8865051269531,294.1499938964844,261.25518798828125,260.5633239746094,264.3694763183594,261.292236328125,287.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.736717224121094,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0001087219279725,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,0.0001144893903983,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,8.456150681013241e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,0.0001144894340541,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,0.0005430883611552,288.87255859375,294.1499938964844,261.21258544921875,260.5266418457031,264.3460693359375,261.25048828125,287.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.708526611328125,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0001087219279725,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,0.0001144893903983,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,8.456150681013241e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,0.0001144894340541,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,0.0005430883611552,288.87255859375,294.1499938964844,261.21258544921875,260.5266418457031,264.3460693359375,261.25048828125,287.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.708526611328125,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15533447265625,0.0,0.0,0.0001084592586266,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,8.435721247224137e-05,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001142128312494,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.0005417763022705,288.858642578125,294.1499938964844,261.16961669921875,260.4891967773437,264.32232666015625,261.2084045410156,287.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.680400848388672,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15533447265625,0.0,0.0,0.0001084592586266,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,8.435721247224137e-05,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001142128312494,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.0005417763022705,288.858642578125,294.1499938964844,261.16961669921875,260.4891967773437,264.32232666015625,261.2084045410156,287.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.680400848388672,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,0.0001081961236195,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0001139356900239,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12030029296875,0.0,0.0,8.415255433646962e-05,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,0.0001139357409556,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0005404618568718,288.8447265625,294.1499938964844,261.1262512207031,260.4509582519531,264.2982177734375,261.1659240722656,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65237236022949,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,0.0001081961236195,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0001139356900239,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12030029296875,0.0,0.0,8.415255433646962e-05,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1215515136719,0.0,0.0,0.0001139357409556,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0005404618568718,288.8447265625,294.1499938964844,261.1262512207031,260.4509582519531,264.2982177734375,261.1659240722656,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65237236022949,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,0.0001079328212654,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795288085937,0.0,0.0,0.0001136584178311,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,8.39477579575032e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0001136584614869,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795288085937,0.0,0.0,0.0005391465965658,288.8308410644531,294.1499938964844,261.08258056640625,260.4119873046875,264.2738037109375,261.12310791015625,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.624452590942383,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,0.0001079328212654,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795288085937,0.0,0.0,0.0001136584178311,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,8.39477579575032e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,0.0001136584614869,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795288085937,0.0,0.0,0.0005391465965658,288.8308410644531,294.1499938964844,261.08258056640625,260.4119873046875,264.2738037109375,261.12310791015625,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.624452590942383,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,0.0001078011409845,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,0.0001135197599069,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,8.384534157812595e-05,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009826660156,0.0,0.0,0.0001135198035626,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,0.0005384888499975,288.82391357421875,294.1499938964844,261.0606384277344,260.3921813964844,264.261474609375,261.10162353515625,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.61053276062012,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0001076695261872,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,0.0001133811601903,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09295654296875,0.0,0.0,8.374297613045201e-05,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941467285156,0.0,0.0,0.000113381203846,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,0.0005378313944675,288.8169860839844,294.1499938964844,261.03863525390625,260.3721923828125,264.2490539550781,261.0800476074219,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.596651077270508,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,0.0001074065439752,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,0.0001131042226916,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,8.353842713404447e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,0.0001131042663473,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,0.000536517763976,288.8031311035156,294.1499938964844,260.9944152832031,260.3316345214844,264.22393798828125,261.03668212890625,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56901931762696,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,0.0001074065439752,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,0.0001131042226916,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,8.353842713404447e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,0.0001131042663473,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,0.000536517763976,288.8031311035156,294.1499938964844,260.9944152832031,260.3316345214844,264.22393798828125,261.03668212890625,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56901931762696,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855407714844,0.0,0.0,0.0001071432052413,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,0.000112826921395,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,8.33336089272052e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668640136719,0.0,0.0,0.0001128269650507,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,0.000535202329047,288.7893371582031,294.1499938964844,260.95001220703125,260.290283203125,264.198486328125,260.9928894042969,287.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.5416202545166,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855407714844,0.0,0.0,0.0001071432052413,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,0.000112826921395,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,8.33336089272052e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668640136719,0.0,0.0,0.0001128269650507,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,0.000535202329047,288.7893371582031,294.1499938964844,260.95001220703125,260.290283203125,264.198486328125,260.9928894042969,287.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.5416202545166,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,0.0001068782585207,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264892578125,0.0,0.0,0.0001125479175243,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520935058594,0.0,0.0,8.31275392556563e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264892578125,0.0,0.0,0.0005338788614608,288.7755126953125,294.1499938964844,260.9036865234375,260.24664306640625,264.1727600097656,260.9485168457031,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.514568328857425,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,0.0001068782585207,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264892578125,0.0,0.0,0.0001125479175243,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520935058594,0.0,0.0,8.31275392556563e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264892578125,0.0,0.0,0.0005338788614608,288.7755126953125,294.1499938964844,260.9036865234375,260.24664306640625,264.1727600097656,260.9485168457031,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.514568328857425,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,0.0001066067488864,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,8.291636913781986e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,0.0001122620451496,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,0.0005325226229615,288.7617492675781,294.1499938964844,260.8539733886719,260.19940185546875,264.1466064453125,260.90203857421875,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48859596252441,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,0.0001066067488864,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,8.291636913781986e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,0.0001122620451496,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,0.0005325226229615,288.7617492675781,294.1499938964844,260.8539733886719,260.19940185546875,264.1466064453125,260.90203857421875,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48859596252441,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,0.0001064691387,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0001121170935221,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,8.280933980131522e-05,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328369140625,0.0,0.0,0.0001121171371778,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0005318352486938,288.7548522949219,294.1499938964844,260.82794189453125,260.17449951171875,264.1333923339844,260.8778076171875,287.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.476093292236328,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,0.0001063303861883,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,0.0001119709850172,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,8.270142279798165e-05,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02606201171875,0.0,0.0,0.0001119710286729,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,0.0005311421700753,288.7479858398437,294.1499938964844,260.8011474609375,260.1488342285156,264.1200256347656,260.8528747558594,287.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.46393203735352,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,0.0001060501963365,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.000111675930384,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,8.248349331552163e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,0.0001116759667638,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.000529742508661,288.7342529296875,294.1499938964844,260.7455139160156,260.0953063964844,264.0929260253906,260.8009033203125,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.44065284729004,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,0.0001060501963365,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.000111675930384,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,8.248349331552163e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,0.0001116759667638,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.000529742508661,288.7342529296875,294.1499938964844,260.7455139160156,260.0953063964844,264.0929260253906,260.8009033203125,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.44065284729004,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,0.0001057675326592,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.000111378270958,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,8.226364298025146e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989929199219,0.0,0.0,0.0001113783073378,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.0005283305654302,288.7205505371094,294.1499938964844,260.6873779296875,260.0390625,264.0653381347656,260.7465515136719,287.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.418588638305664,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
