time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443400,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,0.0001057675326592,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.000111378270958,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,8.226364298025146e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989929199219,0.0,0.0,0.0001113783073378,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737243652344,0.0,0.0,0.0005283305654302,288.7205505371094,294.1499938964844,260.6873779296875,260.0390625,264.0653381347656,260.7465515136719,287.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.418588638305664,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0001054834210663,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,0.0001110790908569,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,8.20426648715511e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,0.0001110791272367,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,0.0005269113462418,288.70684814453125,294.1499938964844,260.626953125,259.9804077148437,264.03717041015625,260.689697265625,287.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39787483215332,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0001054834210663,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,0.0001110790908569,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,8.20426648715511e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,0.0001110791272367,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,0.0005269113462418,288.70684814453125,294.1499938964844,260.626953125,259.9804077148437,264.03717041015625,260.689697265625,287.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39787483215332,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889221191406,0.0,0.0,0.0001051987637765,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,0.0001107793359551,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.970947265625,0.0,0.0,8.182126475730911e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474182128906,0.0,0.0,0.000525489449501,288.6932067871094,294.1499938964844,260.5645751953125,259.919677734375,264.0083923339844,260.6307067871094,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.378427505493164,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889221191406,0.0,0.0,0.0001051987637765,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,0.0001107793359551,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.970947265625,0.0,0.0,8.182126475730911e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474182128906,0.0,0.0,0.000525489449501,288.6932067871094,294.1499938964844,260.5645751953125,259.919677734375,264.0083923339844,260.6307067871094,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.378427505493164,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,0.0001050564897013,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408874511719,0.0,0.0,0.0001106295094359,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,8.171061199391261e-05,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653015136719,0.0,0.0,0.0001106295458157,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408874511719,0.0,0.0,0.0005247787921689,288.6863708496094,294.1499938964844,260.53277587890625,259.8886413574219,263.9937744140625,260.6005554199219,287.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.369123458862305,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752502441406,0.0,0.0,0.0001049144993885,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,0.0001104799885069,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,8.160017750924453e-05,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,0.0001104800248867,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,0.0005240695318207,288.6795654296875,294.1499938964844,260.50054931640625,259.857177734375,263.97900390625,260.5699462890625,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.36012458801269,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.000104631864815,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,0.0001101823654607,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,8.138034900184721e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94512939453125,0.0,0.0,0.0001101824018405,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,0.0005226577050052,288.6659545898437,294.1499938964844,260.43511962890625,259.79315185546875,263.9489440917969,260.5075378417969,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.343067169189453,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.000104631864815,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,0.0001101823654607,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,8.138034900184721e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94512939453125,0.0,0.0,0.0001101824018405,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,0.0005226577050052,288.6659545898437,294.1499938964844,260.43511962890625,259.79315185546875,263.9489440917969,260.5075378417969,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.343067169189453,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479675292969,0.0,0.0,0.0001043511365423,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,0.0001098867360269,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,8.116199751384556e-05,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.0001098867724067,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,0.0005212553660385,288.65234375,294.1499938964844,260.3686218261719,259.7279663085937,263.9183044433594,260.4438781738281,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32701873779297,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479675292969,0.0,0.0,0.0001043511365423,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,0.0001098867360269,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,8.116199751384556e-05,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.0001098867724067,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081726074219,0.0,0.0,0.0005212553660385,288.65234375,294.1499938964844,260.3686218261719,259.7279663085937,263.9183044433594,260.4438781738281,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32701873779297,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93438720703125,0.0,0.0,0.0001040737479343,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951110839844,0.0,0.0,0.0001095946427085,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173583984375,0.0,0.0,8.094625809462741e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183654785156,0.0,0.0,0.0001095946790883,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951110839844,0.0,0.0,0.0005198697908781,288.6387939453125,294.1499938964844,260.3013000488281,259.661865234375,263.88702392578125,260.3791809082031,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088711908087,-0.0477300956845283,0.0,0.0,0.0,-0.0140322661027312,60.0,-20.312068939208984,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93438720703125,0.0,0.0,0.0001040737479343,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951110839844,0.0,0.0,0.0001095946427085,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173583984375,0.0,0.0,8.094625809462741e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183654785156,0.0,0.0,0.0001095946790883,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951110839844,0.0,0.0,0.0005198697908781,288.6387939453125,294.1499938964844,260.3013000488281,259.661865234375,263.88702392578125,260.3791809082031,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088711908087,-0.0477300956845283,0.0,0.0,0.0,-0.0140322661027312,60.0,-20.312068939208984,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,0.0001037999463733,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0001093063110602,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,8.073329809121788e-05,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.905029296875,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0005185020854696,288.625244140625,294.1499938964844,260.2334289550781,259.5951843261719,263.8551330566406,260.313720703125,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29807472229004,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,0.0001037999463733,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0001093063110602,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,8.073329809121788e-05,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.905029296875,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0005185020854696,288.625244140625,294.1499938964844,260.2334289550781,259.5951843261719,263.8551330566406,260.313720703125,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29807472229004,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,0.0001036647372529,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,0.0001091639351216,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973693847656,0.0,0.0,8.062813867582008e-05,290.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,0.0001091639642254,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755798339844,0.0,0.0,0.00051782670198,288.6184997558594,294.1499938964844,260.19940185546875,259.5617370605469,263.8389587402344,260.2807922363281,287.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087641606712168e-08,0.0011045137653127,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.29142951965332,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.0001035307868733,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,0.0001090228761313,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,8.052395423874259e-05,290.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,0.0001090229125111,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,0.0005171576049178,288.6117248535156,294.1499938964844,260.16534423828125,259.5282287597656,263.8226013183594,260.24774169921875,287.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629781544208,0.0,0.0,0.0,-0.0136968782171607,60.0,-20.28500366210937,-0.0,-8.296449038880382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,0.0001032675500027,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560791015625,0.0,0.0,0.0001087456766981,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,8.031921606743708e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560791015625,0.0,0.0,0.0005158426356501,288.5982360839844,294.1499938964844,260.0973205566406,259.4612731933594,263.7894287109375,260.1815795898437,287.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.272846221923828,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,0.0001032675500027,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560791015625,0.0,0.0,0.0001087456766981,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,8.031921606743708e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560791015625,0.0,0.0,0.0005158426356501,288.5982360839844,294.1499938964844,260.0973205566406,259.4612731933594,263.7894287109375,260.1815795898437,287.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.272846221923828,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,0.0001030091007123,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0001084735122276,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,8.011819591047242e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651123046875,0.0,0.0,0.0001084735486074,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0005145516479387,288.58477783203125,294.1499938964844,260.0296325683594,259.3946228027344,263.7557067871094,260.1153869628906,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.261341094970703,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802490234375,0.0,0.0,0.0001030091007123,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0001084735122276,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.0,8.011819591047242e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651123046875,0.0,0.0,0.0001084735486074,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0005145516479387,288.58477783203125,294.1499938964844,260.0296325683594,259.3946228027344,263.7557067871094,260.1153869628906,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.261341094970703,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,0.000102757498098,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,0.000108208565507,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,7.992250175448135e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518371582031,0.0,0.0,0.0001082086018868,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,0.0005132948281243,288.5713195800781,294.1499938964844,259.9625549316406,259.3285827636719,263.721435546875,260.04949951171875,287.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.250526428222656,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,0.000102757498098,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,0.000108208565507,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509216308594,0.0,0.0,7.992250175448135e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518371582031,0.0,0.0,0.0001082086018868,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83013916015625,0.0,0.0,0.0005132948281243,288.5713195800781,294.1499938964844,259.9625549316406,259.3285827636719,263.721435546875,260.04949951171875,287.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.250526428222656,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,0.0001025131350615,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81719970703125,0.0,0.0,0.0001079512439901,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.0,7.973244646564126e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,0.0001079512730939,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81719970703125,0.0,0.0,0.0005120742134749,288.5578918457031,294.1499938964844,259.8963928222656,259.263427734375,263.6866455078125,259.984130859375,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.665274673712247e-08,0.0010922451037913,-0.0426498763263225,0.0,0.0,0.0,-0.0130682857707142,60.0,-20.240293502807617,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,0.0001025131350615,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81719970703125,0.0,0.0,0.0001079512439901,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.0,7.973244646564126e-05,290.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,0.0001079512730939,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81719970703125,0.0,0.0,0.0005120742134749,288.5578918457031,294.1499938964844,259.8963928222656,259.263427734375,263.6866455078125,259.984130859375,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.665274673712247e-08,0.0010922451037913,-0.0426498763263225,0.0,0.0,0.0,-0.0130682857707142,60.0,-20.240293502807617,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,0.000102393576526,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,0.0001078253408195,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,7.963945245137438e-05,290.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.0,0.0001078253699233,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,0.000511477002874,288.5511779785156,294.1499938964844,259.86376953125,259.2312927246094,263.6690673828125,259.9517517089844,287.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.23538017272949,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,0.0001022760261548,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,0.0001077015549526,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244934082031,0.0,0.0,7.954803004395217e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82537841796875,0.0,0.0,0.0001077015840564,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,0.0005108898039907,288.5444641113281,294.1499938964844,259.8314514160156,259.1994934082031,263.6513366699219,259.91961669921875,286.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218259826302,60.0,-20.23057174682617,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,0.0001020474228425,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.000107460822619,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.811279296875,0.0,0.0,7.937022019177675e-05,290.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81219482421875,0.0,0.0,0.0001074608517228,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0005097478860989,288.5310974121094,294.1499938964844,259.7679748535156,259.1370544433594,263.6155700683594,259.856201171875,286.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072471353822948e-08,0.001087283482775,-0.0411332212388515,0.0,0.0,0.0,-0.0127806197851896,60.0,-20.22123336791992,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,0.0001020474228425,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.000107460822619,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.811279296875,0.0,0.0,7.937022019177675e-05,290.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81219482421875,0.0,0.0,0.0001074608517228,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0005097478860989,288.5310974121094,294.1499938964844,259.7679748535156,259.1370544433594,263.6155700683594,259.856201171875,286.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072471353822948e-08,0.001087283482775,-0.0411332212388515,0.0,0.0,0.0,-0.0127806197851896,60.0,-20.22123336791992,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131408691406,0.0,0.0,0.0001018268594634,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,0.0001072285595,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7981262207031,0.0,0.0,7.919867493910715e-05,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79901123046875,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,0.0005086461314931,288.5177001953125,294.1499938964844,259.7062683105469,259.076416015625,263.579345703125,259.7940673828125,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.21217536926269,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131408691406,0.0,0.0,0.0001018268594634,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,0.0001072285595,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7981262207031,0.0,0.0,7.919867493910715e-05,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79901123046875,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,0.0005086461314931,288.5177001953125,294.1499938964844,259.7062683105469,259.076416015625,263.579345703125,259.7940673828125,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.21217536926269,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,0.0001016153910313,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0001070058715413,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78497314453125,0.0,0.0,7.903419464128092e-05,290.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78582763671875,0.0,0.0,0.0001070059079211,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0005075897788628,288.5043640136719,294.1499938964844,259.6466369628906,259.01788330078125,263.54278564453125,259.73345947265625,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534173058995293e-08,0.0010826808866113,-0.0397260263562202,0.0,0.0,0.0,-0.0125137632712721,60.0,-20.20328521728516,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,0.0001016153910313,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0001070058715413,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78497314453125,0.0,0.0,7.903419464128092e-05,290.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78582763671875,0.0,0.0,0.0001070059079211,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0005075897788628,288.5043640136719,294.1499938964844,259.6466369628906,259.01788330078125,263.54278564453125,259.73345947265625,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534173058995293e-08,0.0010826808866113,-0.0397260263562202,0.0,0.0,0.0,-0.0125137632712721,60.0,-20.20328521728516,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,0.0001014131557894,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.752685546875,0.0,0.0,0.0001067929115379,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,7.88769029895775e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,0.0001067929406417,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,0.0005065795849077,288.4909973144531,294.1499938964844,259.58935546875,258.9617004394531,263.5058898925781,259.6747131347656,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282196841326368e-08,0.0010805263882502,-0.0390672422945499,0.0,0.0,0.0,-0.0123888486996293,60.0,-20.19446182250977,-0.0,-7.960531434036967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,0.0001014131557894,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.752685546875,0.0,0.0,0.0001067929115379,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,7.88769029895775e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,0.0001067929406417,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,0.0005065795849077,288.4909973144531,294.1499938964844,259.58935546875,258.9617004394531,263.5058898925781,259.6747131347656,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282196841326368e-08,0.0010805263882502,-0.0390672422945499,0.0,0.0,0.0,-0.0123888486996293,60.0,-20.19446182250977,-0.0,-7.960531434036967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,0.0001013155851978,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,0.0001066901677404,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652587890625,0.0,0.0,7.880101475166157e-05,290.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76611328125,0.0,0.0,0.0001066901968442,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,0.0005060922121629,288.4843444824219,294.1499938964844,259.5616760253906,258.93463134765625,263.4873352050781,259.64617919921875,286.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795020498335,1.5160624755594654e-08,0.0010794867994263,-0.0387493781745433,0.0,0.0,0.0,-0.0123285809531807,60.0,-20.190031051635746,-0.0,-7.945220659166807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,0.0001012205684673,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,0.0001065901160473,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586975097656,0.0,0.0,7.872712012613192e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,0.0001065901451511,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,0.0005056175868958,288.4776916503906,294.1499938964844,259.5346984863281,258.9082336425781,263.4686889648437,259.6182556152344,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.18556785583496,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,0.0001010377673082,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269287109375,0.0,0.0,0.0001063976087607,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74560546875,0.0,0.0,7.858493336243555e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464294433594,0.0,0.0,0.0001063976378645,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269287109375,0.0,0.0,0.0005047044251114,288.46435546875,294.1499938964844,259.48297119140625,258.8577575683594,263.4313049316406,259.56396484375,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.176498413085938,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,0.0001010377673082,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269287109375,0.0,0.0,0.0001063976087607,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74560546875,0.0,0.0,7.858493336243555e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464294433594,0.0,0.0,0.0001063976378645,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269287109375,0.0,0.0,0.0005047044251114,288.46435546875,294.1499938964844,259.48297119140625,258.8577575683594,263.4313049316406,259.56396484375,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.176498413085938,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
