time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0001008653052849,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140808105469,0.0,0.0,0.0001062160008586,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,7.845080108381808e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333068847656,0.0,0.0,0.0001062160299625,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140808105469,0.0,0.0,0.0005038429517298,288.4510498046875,294.1499938964844,259.4344482421875,258.810546875,263.3937072753906,259.51239013671875,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.167097091674805,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,0.0001008653052849,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140808105469,0.0,0.0,0.0001062160008586,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,7.845080108381808e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333068847656,0.0,0.0,0.0001062160299625,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140808105469,0.0,0.0,0.0005038429517298,288.4510498046875,294.1499938964844,259.4344482421875,258.810546875,263.3937072753906,259.51239013671875,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.167097091674805,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332763671875,0.0,0.0,0.0001007034297799,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0001060455397237,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193908691406,0.0,0.0,7.832489791326225e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72021484375,0.0,0.0,0.0001060455688275,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0005030343891121,288.437744140625,294.1499938964844,259.389404296875,258.76690673828125,263.35601806640625,259.4638977050781,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.439790420221243e-08,0.0010729652130976,-0.0367549024522304,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.15720558166504,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332763671875,0.0,0.0,0.0001007034297799,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0001060455397237,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193908691406,0.0,0.0,7.832489791326225e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72021484375,0.0,0.0,0.0001060455688275,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0005030343891121,288.437744140625,294.1499938964844,259.389404296875,258.76690673828125,263.35601806640625,259.4638977050781,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.439790420221243e-08,0.0010729652130976,-0.0367549024522304,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.15720558166504,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200012207031,0.0,0.0,0.0001005519661703,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884155273437,0.0,0.0,0.0001058860434568,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071228027344,0.0,0.0,0.0001058860725606,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884155273437,0.0,0.0,0.0005022778059355,288.4244689941406,294.1499938964844,259.3481750488281,258.7271423339844,263.3182983398437,259.4185485839844,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209192933378745e-08,0.0010713515803217,-0.036261361092329,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.146713256835938,-0.0,-7.825907744063444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200012207031,0.0,0.0,0.0001005519661703,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884155273437,0.0,0.0,0.0001058860434568,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071228027344,0.0,0.0,0.0001058860725606,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884155273437,0.0,0.0,0.0005022778059355,288.4244689941406,294.1499938964844,259.3481750488281,258.7271423339844,263.3182983398437,259.4185485839844,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209192933378745e-08,0.0010713515803217,-0.036261361092329,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.146713256835938,-0.0,-7.825907744063444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71337890625,0.0,0.0,0.0001004802179522,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,0.000105810482637,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997985839844,0.0,0.0,7.815128628863022e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005920410156,0.0,0.0,0.0001058105117408,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,0.0005019193631596,288.4178466796875,294.1499938964844,259.3290405273437,258.70880126953125,263.2994384765625,259.3970642089844,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119792446365409e-08,0.0010705871973186,-0.036027543246746,0.0,0.0,0.0,-0.0118125975131988,60.0,-20.14119911193848,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,0.0001004113000817,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755676269531,0.0,0.0,0.0001057379122357,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932678222656,0.0,0.0,7.809768430888653e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69403076171875,0.0,0.0,0.0001057379413396,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6755676269531,0.0,0.0,0.000501575123053,288.41119384765625,294.1499938964844,259.3110046386719,258.6915283203125,263.2806091308594,259.3765563964844,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.403392868581932e-08,0.0010698529658839,-0.0358029678463935,0.0,0.0,0.0,-0.011770031414926,60.0,-20.13545799255371,-0.0,-7.804027291058446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,0.0001002812787191,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,0.0001056009932653,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68017578125,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,0.0001056010223692,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,0.0005009256419725,288.3979187011719,294.1499938964844,259.2781677246094,258.660400390625,263.2430114746094,259.3381042480469,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.1232967376709,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,0.0001002812787191,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,0.0001056009932653,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68017578125,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,0.0001056010223692,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.0,0.0,0.0005009256419725,288.3979187011719,294.1499938964844,259.2781677246094,258.660400390625,263.2430114746094,259.3381042480469,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.1232967376709,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,0.0001001619166345,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0001054753010976,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6671142578125,0.0,0.0,7.790372183080763e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679077148437,0.0,0.0,0.0001054753302014,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0005003294209018,288.3846435546875,294.1499938964844,259.25,258.6340026855469,263.20562744140625,259.3037414550781,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.10995864868164,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,0.0001001619166345,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0001054753010976,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6671142578125,0.0,0.0,7.790372183080763e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679077148437,0.0,0.0,0.0001054753302014,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0005003294209018,288.3846435546875,294.1499938964844,259.25,258.6340026855469,263.20562744140625,259.3037414550781,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.10995864868164,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66705322265625,0.0,0.0,0.0001000390620902,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0001053459345712,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6540832519531,0.0,0.0,7.780816667946056e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,0.0001053459563991,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0004997157375328,288.37139892578125,294.1499938964844,259.2263488769531,258.6124267578125,263.1684875488281,259.2734680175781,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570146784047664e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.09428596496582,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66705322265625,0.0,0.0,0.0001000390620902,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0001053459345712,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6540832519531,0.0,0.0,7.780816667946056e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65484619140625,0.0,0.0,0.0001053459563991,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0004997157375328,288.37139892578125,294.1499938964844,259.2263488769531,258.6124267578125,263.1684875488281,259.2734680175781,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570146784047664e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.09428596496582,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6538391113281,0.0,0.0,9.989704994950444e-05,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.624267578125,0.0,0.0,0.0001051963845384,290.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410217285156,0.0,0.0,7.769771036691964e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64178466796875,0.0,0.0,0.0001051964136422,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.624267578125,0.0,0.0,0.0004990063607692,288.3581237792969,294.1499938964844,259.20672607421875,258.5953063964844,263.1317138671875,259.2476806640625,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.072736740112305,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6538391113281,0.0,0.0,9.989704994950444e-05,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.624267578125,0.0,0.0,0.0001051963845384,290.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410217285156,0.0,0.0,7.769771036691964e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64178466796875,0.0,0.0,0.0001051964136422,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.624267578125,0.0,0.0,0.0004990063607692,288.3581237792969,294.1499938964844,259.20672607421875,258.5953063964844,263.1317138671875,259.2476806640625,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.072736740112305,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,9.981910261558367e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,0.0001051143044605,290.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,7.763708708807826e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,0.0001051143262884,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,0.0004986170097254,288.3515014648437,294.1499938964844,259.1983642578125,258.5883178710937,263.1134948730469,259.2364196777344,286.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296087786329736e-08,0.0010635441867634,-0.0338729433715343,0.0,0.0,0.0,-0.0114042544737458,60.0,-20.05949211120605,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,9.973785927286372e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,0.0001050287464749,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62799072265625,0.0,0.0,7.757389539619908e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62872314453125,0.0,0.0,0.0001050287755788,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,0.0004982111859135,288.3448791503906,294.1499938964844,259.1908874511719,258.5823669433594,263.0953674316406,259.2259521484375,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194862091836512e-08,0.001062678755261,-0.0336081311106681,0.0,0.0,0.0,-0.0113540729507803,60.0,-20.04501724243164,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,9.956290887203068e-05,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,0.0001048445192282,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,7.743782771285623e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156921386719,0.0,0.0,0.000104844548332,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,0.0004973372560925,288.3316650390625,294.1499938964844,259.1785583496094,258.5732727050781,263.0595092773437,259.2079162597656,286.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888896787386e-08,0.0010608149459585,-0.0330378785729408,0.0,0.0,0.0,-0.0112460143864154,60.0,-20.01143264770508,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62744140625,0.0,0.0,9.956290887203068e-05,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,0.0001048445192282,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,7.743782771285623e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156921386719,0.0,0.0,0.000104844548332,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,0.0004973372560925,288.3316650390625,294.1499938964844,259.1785583496094,258.5732727050781,263.0595092773437,259.2079162597656,286.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888896787386e-08,0.0010608149459585,-0.0330378785729408,0.0,0.0,0.0,-0.0112460143864154,60.0,-20.01143264770508,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142578125,0.0,0.0,9.937411232385784e-05,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,0.0001046457109623,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019592285156,0.0,0.0,7.729098433628678e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026611328125,0.0,0.0,0.0001046457327902,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,0.0004963941755704,288.31842041015625,294.1499938964844,259.16949462890625,258.5677490234375,263.0242004394531,259.1932373046875,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97257423400879,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142578125,0.0,0.0,9.937411232385784e-05,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,0.0001046457109623,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019592285156,0.0,0.0,7.729098433628678e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026611328125,0.0,0.0,0.0001046457327902,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,0.0004963941755704,288.31842041015625,294.1499938964844,259.16949462890625,258.5677490234375,263.0242004394531,259.1932373046875,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97257423400879,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011047363281,0.0,0.0,9.917251009028404e-05,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,0.0001044334057951,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889587402344,0.0,0.0,7.713418017374352e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58966064453125,0.0,0.0,0.0001044334348989,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,0.0004953871248289,288.30523681640625,294.1499938964844,259.1634521484375,258.5655212402344,262.989501953125,259.1820373535156,286.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490472656168096e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.9284896850586,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011047363281,0.0,0.0,9.917251009028404e-05,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,0.0001044334057951,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889587402344,0.0,0.0,7.713418017374352e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58966064453125,0.0,0.0,0.0001044334348989,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,0.0004953871248289,288.30523681640625,294.1499938964844,259.1634521484375,258.5655212402344,262.989501953125,259.1820373535156,286.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490472656168096e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.9284896850586,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58795166015625,0.0,0.0,9.896049596136436e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0001042101430357,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,7.696927787037566e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57666015625,0.0,0.0,0.0001042101721395,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602722167969,0.0,0.0,0.0004943280364386,288.2920227050781,294.1499938964844,259.16015625,258.5663146972656,262.9554138183594,259.1736145019531,286.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226315071472982e-08,0.0010543972020968,-0.0310740079730749,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.88038825988769,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58795166015625,0.0,0.0,9.896049596136436e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0001042101430357,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,7.696927787037566e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57666015625,0.0,0.0,0.0001042101721395,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602722167969,0.0,0.0,0.0004943280364386,288.2920227050781,294.1499938964844,259.16015625,258.5663146972656,262.9554138183594,259.1736145019531,286.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226315071472982e-08,0.0010543972020968,-0.0310740079730749,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.88038825988769,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5813903808594,0.0,0.0,9.885101462714374e-05,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55389404296875,0.0,0.0,0.0001040948627633,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694885253906,0.0,0.0,7.688412733841687e-05,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701904296875,0.0,0.0,0.0001040948845911,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55389404296875,0.0,0.0,0.0004937811754643,288.2854309082031,294.1499938964844,259.1594543457031,258.5677185058594,262.9386291503906,259.1705322265625,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913070667537e-08,0.0010532309534028,-0.0307170748710632,0.0,0.0,0.0,-0.0108063044026494,60.0,-19.854665756225582,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748291015625,0.0,0.0,9.8739517852664e-05,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475158691406,0.0,0.0,0.0001039774433593,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,7.679740519961342e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,0.0001039774724631,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475158691406,0.0,0.0,0.0004932242445647,288.27886962890625,294.1499938964844,259.1593322753906,258.5697631835937,262.9220275878906,259.16815185546875,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950993084042238e-08,0.0010520430514588,-0.0303535405546426,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.82808303833008,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617370605469,0.0,0.0,9.851126378634945e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,0.0001037370893754,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500793457031,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507507324219,0.0,0.0,0.0001037371112033,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,0.0004920840729027,288.2657165527344,294.1499938964844,259.1607360839844,258.5756530761719,262.8893737792969,259.1651306152344,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609012195296e-08,0.0010496114846318,-0.0296093095093965,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.77263832092285,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617370605469,0.0,0.0,9.851126378634945e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,0.0001037370893754,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5500793457031,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507507324219,0.0,0.0,0.0001037371112033,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,0.0004920840729027,288.2657165527344,294.1499938964844,259.1607360839844,258.5756530761719,262.8893737792969,259.1651306152344,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609012195296e-08,0.0010496114846318,-0.0296093095093965,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.77263832092285,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486755371094,0.0,0.0,9.827766916714609e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0001034911038004,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5371398925781,0.0,0.0,7.643819117220119e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378112792969,0.0,0.0,0.0001034911256283,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0004909172421321,288.2525634765625,294.1499938964844,259.1641540527344,258.58367919921875,262.857421875,259.1643371582031,286.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375570707627958e-08,0.0010471228742972,-0.0288476161658763,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71448516845703,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486755371094,0.0,0.0,9.827766916714609e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0001034911038004,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5371398925781,0.0,0.0,7.643819117220119e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378112792969,0.0,0.0,0.0001034911256283,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,0.0004909172421321,288.2525634765625,294.1499938964844,259.1641540527344,258.58367919921875,262.857421875,259.1643371582031,286.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375570707627958e-08,0.0010471228742972,-0.0288476161658763,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71448516845703,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.804044384509324e-05,291.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0001032412910717,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,7.625368743902072e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,0.0001032413128996,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0004897322505712,288.2394714355469,294.1499938964844,259.16925048828125,258.593505859375,262.8262634277344,259.16558837890625,286.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080006245833829e-08,0.0010445956140756,-0.0280740279704332,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.65410041809082,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.804044384509324e-05,291.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0001032412910717,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,7.625368743902072e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,0.0001032413128996,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0004897322505712,288.2394714355469,294.1499938964844,259.16925048828125,258.593505859375,262.8262634277344,259.16558837890625,286.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080006245833829e-08,0.0010445956140756,-0.0280740279704332,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.65410041809082,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225830078125,0.0,0.0,9.780145046534015e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,0.0001029896229738,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113525390625,0.0,0.0,7.606780127389356e-05,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51202392578125,0.0,0.0,0.0001029896448017,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,0.0004885384114459,288.22637939453125,294.1499938964844,259.1758117675781,258.6048889160156,262.7958984375,259.1685485839844,286.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.592140197753903,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225830078125,0.0,0.0,9.780145046534015e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,0.0001029896229738,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113525390625,0.0,0.0,7.606780127389356e-05,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51202392578125,0.0,0.0,0.0001029896448017,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,0.0004885384114459,288.22637939453125,294.1499938964844,259.1758117675781,258.6048889160156,262.7958984375,259.1685485839844,286.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.592140197753903,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,9.76817318587564e-05,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903259277344,0.0,0.0,0.0001028635524562,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,7.597468356834725e-05,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0001028635742841,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903259277344,0.0,0.0,0.0004879404150415,288.2198486328125,294.1499938964844,259.1795654296875,258.6110534667969,262.7809753417969,259.17059326171875,286.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.56072807312012,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50958251953125,0.0,0.0,9.756225335877387e-05,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,0.0001027377365971,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985046386719,0.0,0.0,7.58817550376989e-05,290.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991455078125,0.0,0.0,0.000102737758425,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840087890625,0.0,0.0,0.0004873435827903,288.2133178710937,294.1499938964844,259.18359375,258.61749267578125,262.7662658691406,259.1730041503906,286.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.52910804748535,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966125488281,0.0,0.0,9.732462058309466e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713439941406,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862976074219,0.0,0.0,0.0001024875164148,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713439941406,0.0,0.0,0.0004861565248575,288.20025634765625,294.1499938964844,259.1922912597656,258.63104248046875,262.7373962402344,259.1786499023437,286.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46552276611328,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
