time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966125488281,0.0,0.0,9.732462058309466e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713439941406,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862976074219,0.0,0.0,0.0001024875164148,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713439941406,0.0,0.0,0.0004861565248575,288.20025634765625,294.1499938964844,259.1922912597656,258.63104248046875,262.7373962402344,259.1786499023437,286.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46552276611328,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,9.708998550195248e-05,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,7.551443559350446e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,0.0001022404321702,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,0.000484984513605,288.1872253417969,294.1499938964844,259.2016906738281,258.645263671875,262.7092590332031,259.1853332519531,286.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.024974126368761,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.40185737609864,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,9.708998550195248e-05,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,7.551443559350446e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,0.0001022404321702,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,0.000484984513605,288.1872253417969,294.1499938964844,259.2016906738281,258.645263671875,262.7092590332031,259.1853332519531,286.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.024974126368761,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.40185737609864,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.470703125,0.0,0.0,9.686009434517472e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0001019983246806,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,7.533563621109352e-05,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606628417969,0.0,0.0,0.0001019983465084,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0004838361346628,288.1742248535156,294.1499938964844,259.2115478515625,258.65985107421875,262.6819152832031,259.19287109375,286.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939239291747e-09,0.0010320207802578,-0.0242242328822612,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.338653564453125,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.470703125,0.0,0.0,9.686009434517472e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0001019983246806,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,7.533563621109352e-05,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606628417969,0.0,0.0,0.0001019983465084,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0004838361346628,288.1742248535156,294.1499938964844,259.2115478515625,258.65985107421875,262.6819152832031,259.19287109375,286.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939239291747e-09,0.0010320207802578,-0.0242242328822612,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.338653564453125,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,9.663594391895458e-05,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.0001017622853396,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,7.516128971474245e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478759765625,0.0,0.0,0.0001017623071675,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.0004827164520975,288.1612243652344,294.1499938964844,259.2215270996094,258.6745300292969,262.6552734375,259.2009582519531,286.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012156423274e-09,0.0010296327527612,-0.0234930273145437,0.0,0.0,0.0,-0.0094381608068943,60.0,-19.27627182006836,-0.0,-7.228221932109592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,9.663594391895458e-05,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.0001017622853396,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,7.516128971474245e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478759765625,0.0,0.0,0.0001017623071675,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,0.0004827164520975,288.1612243652344,294.1499938964844,259.2215270996094,258.6745300292969,262.6552734375,259.2009582519531,286.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012156423274e-09,0.0010296327527612,-0.0234930273145437,0.0,0.0,0.0,-0.0094381608068943,60.0,-19.27627182006836,-0.0,-7.228221932109592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513244628906,0.0,0.0,9.652654262026772e-05,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272155761719,0.0,0.0,0.0001016470778267,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,7.507620466640219e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,0.0001016470996546,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272155761719,0.0,0.0,0.0004821699985768,288.1547546386719,294.1499938964844,259.2265319824219,258.6817932128906,262.6422424316406,259.2051696777344,286.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193821703945561e-09,0.0010284672025591,-0.0231361463665962,0.0,0.0,0.0,-0.0093705905601382,60.0,-19.24562263488769,-0.0,-7.211865948875129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44488525390625,0.0,0.0,9.641910583013669e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208984375,0.0,0.0,0.0001015339439618,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.0,7.49926402932033e-05,290.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,0.0001015339657897,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208984375,0.0,0.0,0.0004816333239432,288.14825439453125,294.1499938964844,259.2314453125,258.68896484375,262.62939453125,259.2094421386719,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059967887026232e-09,0.0010273226071149,-0.022785659879446,0.0,0.0,0.0,-0.0093042338266968,60.0,-19.21535301208496,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,9.621107165003195e-05,291.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,0.0001013148794299,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,7.483083754777908e-05,290.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,0.0001013149012578,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,0.0004805941716767,288.13531494140625,294.1499938964844,259.24102783203125,258.702880859375,262.60418701171875,259.21807861328125,286.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.800782325124601e-09,0.0010251064086332,-0.0221069771796464,0.0,0.0,0.0,-0.00917574390769,60.0,-19.15615463256836,-0.0,-7.164803861314796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,9.621107165003195e-05,291.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,0.0001013148794299,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,7.483083754777908e-05,290.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,0.0001013149012578,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083557128906,0.0,0.0,0.0004805941716767,288.13531494140625,294.1499938964844,259.24102783203125,258.702880859375,262.60418701171875,259.21807861328125,286.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.800782325124601e-09,0.0010251064086332,-0.0221069771796464,0.0,0.0,0.0,-0.00917574390769,60.0,-19.15615463256836,-0.0,-7.164803861314796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,9.601160127203912e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,0.0001011048225336,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,7.467569230357185e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,0.0001011048443615,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,0.0004795977438334,288.12237548828125,294.1499938964844,259.25,258.7159729003906,262.57965087890625,259.2266540527344,286.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229898616671,8.552260233329889e-09,0.0010229812469333,-0.0214561913162469,0.0,0.0,0.0,-0.0090525411069393,60.0,-19.099090576171875,-0.0,-7.135125912327568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,9.601160127203912e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,0.0001011048225336,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,7.467569230357185e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,0.0001011048443615,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957824707031,0.0,0.0,0.0004795977438334,288.12237548828125,294.1499938964844,259.25,258.7159729003906,262.57965087890625,259.2266540527344,286.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229898616671,8.552260233329889e-09,0.0010229812469333,-0.0214561913162469,0.0,0.0,0.0,-0.0090525411069393,60.0,-19.099090576171875,-0.0,-7.135125912327568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,9.582374332239851e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,0.000100907003798,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963317871094,0.0,0.0,7.452958379872143e-05,290.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,0.0001009070183499,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,0.0004786593781318,288.1094665527344,294.1499938964844,259.25811767578125,258.7279663085937,262.55584716796875,259.23492431640625,286.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209882166236,8.31821189706261e-09,0.0010209799511358,-0.0208432804793119,0.0,0.0,0.0,-0.0089365132153034,60.0,-19.04486846923828,-0.0,-7.107232136149835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,9.582374332239851e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,0.000100907003798,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963317871094,0.0,0.0,7.452958379872143e-05,290.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,0.0001009070183499,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,0.0004786593781318,288.1094665527344,294.1499938964844,259.25811767578125,258.7279663085937,262.55584716796875,259.23492431640625,286.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209882166236,8.31821189706261e-09,0.0010209799511358,-0.0208432804793119,0.0,0.0,0.0,-0.0089365132153034,60.0,-19.04486846923828,-0.0,-7.107232136149835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934936523437,0.0,0.0,9.56458898144774e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707275390625,0.0,0.0,0.0001007197133731,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836364746094,0.0,0.0,7.439125329256058e-05,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,0.0001007197352009,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707275390625,0.0,0.0,0.0004777709546033,288.0965576171875,294.1499938964844,259.2651062011719,258.7385559082031,262.5325927734375,259.24273681640625,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096630921272663e-09,0.0010190851753577,-0.0202629975974559,0.0,0.0,0.0,-0.0088266665115952,60.0,-18.99322509765625,-0.0,-7.080874553366814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934936523437,0.0,0.0,9.56458898144774e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707275390625,0.0,0.0,0.0001007197133731,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836364746094,0.0,0.0,7.439125329256058e-05,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,0.0001007197352009,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707275390625,0.0,0.0,0.0004777709546033,288.0965576171875,294.1499938964844,259.2651062011719,258.7385559082031,262.5325927734375,259.24273681640625,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096630921272663e-09,0.0010190851753577,-0.0202629975974559,0.0,0.0,0.0,-0.0088266665115952,60.0,-18.99322509765625,-0.0,-7.080874553366814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,9.55614377744496e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644714355469,0.0,0.0,0.0001006307793431,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772888183594,0.0,0.0,7.432556594721973e-05,290.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,0.000100630801171,291.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,0.0004773490945808,288.090087890625,294.1499938964844,259.2680969238281,258.74322509765625,262.52117919921875,259.2464294433594,286.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991411088426048e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-18.968564987182617,-0.0,-7.068375396102057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807067871094,0.0,0.0,9.548004891257732e-05,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,0.0001005450758384,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709411621094,0.0,0.0,7.426226511597633e-05,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,0.0001005450976663,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,0.0004769425431732,288.0836486816406,294.1499938964844,259.2707214355469,258.7474365234375,262.5098876953125,259.2499389648437,286.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890013975497823e-09,0.0010173183400183,-0.0197218861430883,0.0,0.0,0.0,-0.0087242368608713,60.0,-18.94468116760254,-0.0,-7.056341644329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.0,0.0,9.532734839012846e-05,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,0.0001003842771751,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,7.414349965984002e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588562011719,0.0,0.0,0.000100384291727,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,0.0004761797899845,288.0707702636719,294.1499938964844,259.27471923828125,258.7543334960937,262.4877319335937,259.2562561035156,286.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699767046176476e-09,0.0010156915523111,-0.019223628565669,0.0,0.0,0.0,-0.0086299227550625,60.0,-18.899803161621094,-0.0,-7.033789017896197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678894042969,0.0,0.0,9.532734839012846e-05,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,0.0001003842771751,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,7.414349965984002e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588562011719,0.0,0.0,0.000100384291727,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,0.0004761797899845,288.0707702636719,294.1499938964844,259.27471923828125,258.7543334960937,262.4877319335937,259.2562561035156,286.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699767046176476e-09,0.0010156915523111,-0.019223628565669,0.0,0.0,0.0,-0.0086299227550625,60.0,-18.899803161621094,-0.0,-7.033789017896197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551330566406,0.0,0.0,9.518669685348868e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.000100236160506,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,7.403409836115316e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461608886719,0.0,0.0,0.0001002361750579,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0004754771653097,288.0578918457031,294.1499938964844,259.2768249511719,258.7589111328125,262.4660339355469,259.26141357421875,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524528555791221e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.858774185180664,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551330566406,0.0,0.0,9.518669685348868e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.000100236160506,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,7.403409836115316e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461608886719,0.0,0.0,0.0001002361750579,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0004754771653097,288.0578918457031,294.1499938964844,259.2768249511719,258.7589111328125,262.4660339355469,259.26141357421875,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524528555791221e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.858774185180664,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34234619140625,0.0,0.0,9.505908383289352e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0001001017808448,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329467773437,0.0,0.0,7.393484702333808e-05,290.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.0001001017953967,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0004748397623188,288.0450439453125,294.1499938964844,259.2767944335937,258.76092529296875,262.4447937011719,259.265380859375,286.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546839110948e-09,0.0010128335561603,-0.0183482728898525,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.82152938842773,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34234619140625,0.0,0.0,9.505908383289352e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0001001017808448,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329467773437,0.0,0.0,7.393484702333808e-05,290.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.0001001017953967,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.0004748397623188,288.0450439453125,294.1499938964844,259.2767944335937,258.76092529296875,262.4447937011719,259.265380859375,286.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546839110948e-09,0.0010128335561603,-0.0183482728898525,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.82152938842773,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32958984375,0.0,0.0,9.494475671090186e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,7.384592026937753e-05,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,9.998140012612566e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,0.0004742686287499,288.0321655273437,294.1499938964844,259.2743530273437,258.7600402832031,262.4239196777344,259.26776123046875,286.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78859138488769,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32958984375,0.0,0.0,9.494475671090186e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,7.384592026937753e-05,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,9.998140012612566e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,0.0004742686287499,288.0321655273437,294.1499938964844,259.2743530273437,258.7600402832031,262.4239196777344,259.26776123046875,286.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78859138488769,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231811523437,0.0,0.0,9.489236254012212e-05,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30194091796875,0.0,0.0,9.992621198762208e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139953613281,0.0,0.0,7.38051749067381e-05,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31451416015625,0.0,0.0,9.992622653953732e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30194091796875,0.0,0.0,0.0004740069271065,288.0257568359375,294.1499938964844,259.2721252441406,258.7584228515625,262.4136047363281,259.2683410644531,286.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77372360229492,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168029785156,0.0,0.0,9.484323527431116e-05,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956848144531,0.0,0.0,9.987447992898524e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30767822265625,0.0,0.0,7.376696157734841e-05,290.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,9.987449448090048e-05,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956848144531,0.0,0.0,0.0004737615236081,288.0193176269531,294.1499938964844,259.26922607421875,258.7559814453125,262.4033508300781,259.2684631347656,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.759965896606445,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,9.47544031077996e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,9.978093294193968e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,7.369787635980174e-05,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955627441406,0.0,0.0,9.978095476981252e-05,291.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,0.0004733178066089,288.0064697265625,294.1499938964844,259.2611999511719,258.7484130859375,262.3830261230469,259.26739501953125,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.7355899810791,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,9.47544031077996e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,9.978093294193968e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,7.369787635980174e-05,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955627441406,0.0,0.0,9.978095476981252e-05,291.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.283203125,0.0,0.0,0.0004733178066089,288.0064697265625,294.1499938964844,259.2611999511719,258.7484130859375,262.3830261230469,259.26739501953125,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.7355899810791,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,9.467820927966386e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27069091796875,0.0,0.0,9.970070095732808e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,7.363861368503422e-05,290.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27069091796875,0.0,0.0,0.000472937215818,287.9935913085937,294.1499938964844,259.25,258.73712158203125,262.3629150390625,259.2640991210937,286.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891035297940107e-09,0.0010087757837027,-0.0171054080128669,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.71601295471192,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,9.467820927966386e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.27069091796875,0.0,0.0,9.970070095732808e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,7.363861368503422e-05,290.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27069091796875,0.0,0.0,0.000472937215818,287.9935913085937,294.1499938964844,259.25,258.73712158203125,262.3629150390625,259.2640991210937,286.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891035297940107e-09,0.0010087757837027,-0.0171054080128669,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.71601295471192,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785339355469,0.0,0.0,9.461440640734509e-05,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,9.96335074887611e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.0,7.358898437814787e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.270263671875,0.0,0.0,9.963352931663394e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.0004726184706669,287.9807434082031,294.1499938964844,259.23663330078125,258.72320556640625,262.3429260253906,259.2585754394531,286.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811542441198526e-09,0.0010080960346385,-0.0168971884995698,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.70079231262207,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2785339355469,0.0,0.0,9.461440640734509e-05,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,9.96335074887611e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.0,7.358898437814787e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.270263671875,0.0,0.0,9.963352931663394e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.0004726184706669,287.9807434082031,294.1499938964844,259.23663330078125,258.72320556640625,262.3429260253906,259.2585754394531,286.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811542441198526e-09,0.0010080960346385,-0.0168971884995698,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.70079231262207,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,9.456488623982295e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,9.958136070054024e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.257080078125,0.0,0.0,7.3550472734496e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,9.958138252841307e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,0.0004723711172118,287.9678955078125,294.1499938964844,259.2223205566406,258.7080993652344,262.3230895996094,259.2509765625,286.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075751924887,6.749850012255365e-09,0.0010075684404,-0.0167355947196483,0.0,0.0,0.0,-0.0081590069457888,60.0,-18.68942070007324,-0.0,-6.921725059783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,9.456488623982295e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,9.958136070054024e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.257080078125,0.0,0.0,7.3550472734496e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2575988769531,0.0,0.0,9.958138252841307e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,0.0004723711172118,287.9678955078125,294.1499938964844,259.2223205566406,258.7080993652344,262.3230895996094,259.2509765625,286.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075751924887,6.749850012255365e-09,0.0010075684404,-0.0167355947196483,0.0,0.0,0.0,-0.0081590069457888,60.0,-18.68942070007324,-0.0,-6.921725059783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,9.454404062125832e-05,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,9.955941641237588e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,7.35342619009316e-05,290.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,9.95594309642911e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,0.0004722670128103,287.9614562988281,294.1499938964844,259.21484375,258.7001647949219,262.3132019042969,259.24658203125,286.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723885892512271e-09,0.0010073464363813,-0.0166675839573144,0.0,0.0,0.0,-0.0081461351364851,60.0,-18.68484115600586,-0.0,-6.918674699818439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,9.452605445403606e-05,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331848144531,0.0,0.0,9.954046981874852e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,7.352026295848191e-05,290.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24493408203125,0.0,0.0,9.954048437066376e-05,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331848144531,0.0,0.0,0.0004721771401818,287.9550170898437,294.1499938964844,259.2071533203125,258.69195556640625,262.3033142089844,259.2417907714844,286.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701472266001929e-09,0.0010071547003462,-0.0166088733822107,0.0,0.0,0.0,-0.0081350235268473,60.0,-18.68098258972168,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
