time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,9.449758363189176e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,9.95104928733781e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,7.349812221946195e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,9.951050742529333e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,0.0004720349388662,287.9421691894531,294.1499938964844,259.19122314453125,258.6747741699219,262.2836303710937,259.23114013671875,286.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666007301703303e-09,0.0010068514384329,-0.0165159776806831,0.0,0.0,0.0,-0.0081174420192837,60.0,-18.675317764282227,-0.0,-6.911876937465422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,9.449758363189176e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,9.95104928733781e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317810058594,0.0,0.0,7.349812221946195e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,9.951050742529333e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,0.0004720349388662,287.9421691894531,294.1499938964844,259.19122314453125,258.6747741699219,262.2836303710937,259.23114013671875,286.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.666007301703303e-09,0.0010068514384329,-0.0165159776806831,0.0,0.0,0.0,-0.0081174420192837,60.0,-18.675317764282227,-0.0,-6.911876937465422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,9.447761112824082e-05,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,9.948946535587312e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,7.348258804995567e-05,290.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,9.948947990778834e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,0.0004719351709354,287.9292907714844,294.1499938964844,259.174560546875,258.6566772460937,262.2640075683594,259.2192687988281,286.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.641129868256712e-09,0.0010066387476399,-0.0164508130401372,0.0,0.0,0.0,-0.0081051094457507,60.0,-18.67194175720215,-0.0,-6.908956606821448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,9.447761112824082e-05,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,9.948946535587312e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,7.348258804995567e-05,290.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,9.948947990778834e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,0.0004719351709354,287.9292907714844,294.1499938964844,259.174560546875,258.6566772460937,262.2640075683594,259.2192687988281,286.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.641129868256712e-09,0.0010066387476399,-0.0164508130401372,0.0,0.0,0.0,-0.0081051094457507,60.0,-18.67194175720215,-0.0,-6.908956606821448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.446502372156829e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,9.947620856110008e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,7.347280188696459e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069396972656,0.0,0.0,9.94762231130153e-05,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,0.0004718723066616,287.9164123535156,294.1499938964844,259.15728759765625,258.63775634765625,262.24444580078125,259.20623779296875,286.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065112728625,6.625449966435326e-09,0.0010065046371892,-0.0164097398519516,0.0,0.0,0.0,-0.0080973356962203,60.0,-18.67073440551757,-0.0,-6.90711630113583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.446502372156829e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,9.947620856110008e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,7.347280188696459e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069396972656,0.0,0.0,9.94762231130153e-05,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,0.0004718723066616,287.9164123535156,294.1499938964844,259.15728759765625,258.63775634765625,262.24444580078125,259.20623779296875,286.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065112728625,6.625449966435326e-09,0.0010065046371892,-0.0164097398519516,0.0,0.0,0.0,-0.0080973356962203,60.0,-18.67073440551757,-0.0,-6.90711630113583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.44590283324942e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.946989302989095e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,7.34681379981339e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.94699148577638e-05,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,0.0004718423588201,287.90350341796875,294.1499938964844,259.1394348144531,258.6180725097656,262.22491455078125,259.19207763671875,286.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617988379531425e-09,0.0010064408415928,-0.0163901951164007,0.0,0.0,0.0,-0.008093636482954,60.0,-18.67141914367676,-0.0,-6.906240201942637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.44590283324942e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.946989302989095e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,7.34681379981339e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.94699148577638e-05,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,0.0004718423588201,287.90350341796875,294.1499938964844,259.1394348144531,258.6180725097656,262.22491455078125,259.19207763671875,286.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617988379531425e-09,0.0010064408415928,-0.0163901951164007,0.0,0.0,0.0,-0.008093636482954,60.0,-18.67141914367676,-0.0,-6.906240201942637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,9.445838804822416e-05,291.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,9.946921636583284e-05,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,7.346763595705852e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,9.946923091774806e-05,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,0.0004718391282949,287.8970642089844,294.1499938964844,259.1303405761719,258.6080017089844,262.21514892578125,259.18463134765625,286.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064406087622,6.617186354418436e-09,0.0010064339730888,-0.0163880959153175,0.0,0.0,0.0,-0.0080932388082146,60.0,-18.672407150268555,-0.0,-6.906146410301518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18914794921875,0.0,0.0,9.445899195270611e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,9.946985665010288e-05,290.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810913085937,0.0,0.0,7.346810889430344e-05,290.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,9.946987120201813e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,0.0004718421841971,287.890625,294.1499938964844,259.1211242675781,258.5977478027344,262.20538330078125,259.1769714355469,286.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064470116049,6.6179461910564905e-09,0.0010064403759315,-0.0163900852203369,0.0,0.0,0.0,-0.0080936159938573,60.0,-18.673734664916992,-0.0,-6.906235228143488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,9.446430340176448e-05,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,9.94754518615082e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,7.34722416382283e-05,290.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,9.947546641342342e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.0004718686977867,287.877685546875,294.1499938964844,259.1023864746094,258.57684326171875,262.1859130859375,259.1610412597656,286.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065035894513,6.6245662289077245e-09,0.0010064970701932,-0.0164074264466762,0.0,0.0,0.0,-0.0080968970432877,60.0,-18.67745018005371,-0.0,-6.907012561896408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,9.446430340176448e-05,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,9.94754518615082e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,7.34722416382283e-05,290.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,9.947546641342342e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.0004718686977867,287.877685546875,294.1499938964844,259.1023864746094,258.57684326171875,262.1859130859375,259.1610412597656,286.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065035894513,6.6245662289077245e-09,0.0010064970701932,-0.0164074264466762,0.0,0.0,0.0,-0.0080968970432877,60.0,-18.67745018005371,-0.0,-6.907012561896408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,9.447408228879794e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,9.948574734153226e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,7.347984501393512e-05,290.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,9.948576189344747e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0004719175340142,287.8647766113281,294.1499938964844,259.0833435058594,258.5554504394531,262.1664123535156,259.1444396972656,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636749816379961e-09,0.001006601145491,-0.016439339146018,0.0,0.0,0.0,-0.0081029376015067,60.0,-18.682313919067383,-0.0,-6.908442173880759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,9.447408228879794e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,9.948574734153226e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,7.347984501393512e-05,290.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,9.948576189344747e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0004719175340142,287.8647766113281,294.1499938964844,259.0833435058594,258.5554504394531,262.1664123535156,259.1444396972656,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066077811643,6.636749816379961e-09,0.001006601145491,-0.016439339146018,0.0,0.0,0.0,-0.0081029376015067,60.0,-18.682313919067383,-0.0,-6.908442173880759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.448797936784104e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.950037929229438e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,7.349064981099218e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,9.95003938442096e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,0.0004719869466498,287.8518371582031,294.1499938964844,259.06402587890625,258.5336303710937,262.1469421386719,259.1271667480469,286.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067558614537,6.6540657428504354e-09,0.0010067492257803,-0.0164846982806921,0.0,0.0,0.0,-0.0081115216016769,60.0,-18.6883602142334,-0.0,-6.910475036647767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.448797936784104e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.950037929229438e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,7.349064981099218e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,9.95003938442096e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,0.0004719869466498,287.8518371582031,294.1499938964844,259.06402587890625,258.5336303710937,262.1469421386719,259.1271667480469,286.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067558614537,6.6540657428504354e-09,0.0010067492257803,-0.0164846982806921,0.0,0.0,0.0,-0.0081115216016769,60.0,-18.6883602142334,-0.0,-6.910475036647767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,9.45057618082501e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,9.951910760719328e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,7.350448868237436e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,9.951912215910852e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,0.0004720758006442,287.8388977050781,294.1499938964844,259.0445556640625,258.5115051269531,262.12744140625,259.1093139648437,286.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069453855976,6.6762293471356315e-09,0.0010069387499243,-0.0165427532047033,0.0,0.0,0.0,-0.0081225084140896,60.0,-18.69539260864257,-0.0,-6.913077754688858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,9.45057618082501e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,9.951910760719328e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,7.350448868237436e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,9.951912215910852e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,0.0004720758006442,287.8388977050781,294.1499938964844,259.0445556640625,258.5115051269531,262.12744140625,259.1093139648437,286.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069453855976,6.6762293471356315e-09,0.0010069387499243,-0.0165427532047033,0.0,0.0,0.0,-0.0081225084140896,60.0,-18.69539260864257,-0.0,-6.913077754688858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,9.451560617890208e-05,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,9.95294758467935e-05,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,7.351214298978448e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,9.952949039870872e-05,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,0.0004721249861177,287.8324279785156,294.1499938964844,259.0347595214844,258.5003662109375,262.1177062988281,259.1002197265625,286.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070502758026,6.688497755646949e-09,0.0010070436401292,-0.016574889421463,0.0,0.0,0.0,-0.0081285908818244,60.0,-18.69916534423828,-0.0,-6.914518024814242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.452639642404392e-05,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.954083361662924e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,7.352053216891363e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.954084816854448e-05,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,0.0004721788573078,287.8259582519531,294.1499938964844,259.02496337890625,258.4891662597656,262.1079406738281,259.09100341796875,286.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.7019376714938525e-09,0.0010071585420519,-0.0166100934147834,0.0,0.0,0.0,-0.0081352535635232,60.0,-18.703134536743164,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.454978135181592e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.956546273315324e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,7.353872206294909e-05,290.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.956547728506848e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,0.0004722957091871,287.81298828125,294.1499938964844,259.0053405761719,258.4666442871094,262.08843994140625,259.07232666015625,286.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081469979472e-09,0.0010074077872559,-0.0166864320635795,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.711519241333008,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.454978135181592e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.956546273315324e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,7.353872206294909e-05,290.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.956547728506848e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,0.0004722957091871,287.81298828125,294.1499938964844,259.0053405761719,258.4666442871094,262.08843994140625,259.07232666015625,286.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081469979472e-09,0.0010074077872559,-0.0166864320635795,0.0,0.0,0.0,-0.0081497011706233,60.0,-18.711519241333008,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.457515989197418e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.959218004951254e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,7.355846173595637e-05,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,9.959219460142776e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0004724224272649,287.79998779296875,294.1499938964844,258.9858093261719,258.4440612792969,262.0689392089844,259.0533752441406,286.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762696180828698e-09,0.0010076781036332,-0.0167692434042692,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.72037124633789,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.457515989197418e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.959218004951254e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,7.355846173595637e-05,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,9.959219460142776e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0004724224272649,287.79998779296875,294.1499938964844,258.9858093261719,258.4440612792969,262.0689392089844,259.0533752441406,286.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762696180828698e-09,0.0010076781036332,-0.0167692434042692,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.72037124633789,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,9.460197907174006e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.96204325929284e-05,290.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,7.357932190643623e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,9.962044714484364e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,0.0004725564504042,287.7870178222656,294.1499938964844,258.96636962890625,258.4214782714844,262.0494384765625,259.0342102050781,286.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121443386482e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.729528427124023,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,9.460197907174006e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.96204325929284e-05,290.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,7.357932190643623e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,9.962044714484364e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,0.0004725564504042,287.7870178222656,294.1499938964844,258.96636962890625,258.4214782714844,262.0494384765625,259.0342102050781,286.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121443386482e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.729528427124023,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,9.46294967434369e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,9.964940545614807e-05,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,7.360072049777955e-05,290.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.964942000806332e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,0.0004726938495878,287.77398681640625,294.1499938964844,258.9471435546875,258.3990173339844,262.0299072265625,259.0149230957031,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.738788604736328,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,9.46294967434369e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,9.964940545614807e-05,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,7.360072049777955e-05,290.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.964942000806332e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,0.0004726938495878,287.77398681640625,294.1499938964844,258.9471435546875,258.3990173339844,262.0299072265625,259.0149230957031,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.738788604736328,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,9.464337927056476e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,9.966402285499498e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,7.3611518018879e-05,290.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.96640374069102e-05,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,0.0004727632331196,287.7674865722656,294.1499938964844,258.9376220703125,258.3878479003906,262.0201721191406,259.0052490234375,286.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.743423461914062,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606994628906,0.0,0.0,9.465711627854034e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,9.96784947346896e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,7.362220640061423e-05,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,9.967850928660482e-05,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,0.0004728318599518,287.760986328125,294.1499938964844,258.9281921386719,258.3767395019531,262.0104064941406,258.99560546875,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.748010635375977,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.468374628340824e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,7.364292105194181e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,0.000472964864457,287.7479553222656,294.1499938964844,258.9095764160156,258.354736328125,261.99090576171875,258.9763488769531,286.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.756895065307617,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.468374628340824e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,7.364292105194181e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,0.000472964864457,287.7479553222656,294.1499938964844,258.9095764160156,258.354736328125,261.99090576171875,258.9763488769531,286.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.756895065307617,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.470907389186324e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.973321721190588e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.000473091378808,287.7348937988281,294.1499938964844,258.89141845703125,258.3330993652344,261.971435546875,258.9572448730469,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76537132263184,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,9.470907389186324e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.973321721190588e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.000473091378808,287.7348937988281,294.1499938964844,258.89141845703125,258.3330993652344,261.971435546875,258.9572448730469,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76537132263184,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,9.473150566918775e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.975682769436388e-05,290.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,7.368006481556222e-05,290.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,9.975684224627912e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0004732034576591,287.72186279296875,294.1499938964844,258.8737487792969,258.3118591308594,261.95196533203125,258.9384155273437,286.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.773033142089844,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,9.473150566918775e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.975682769436388e-05,290.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,7.368006481556222e-05,290.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,9.975684224627912e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0004732034576591,287.72186279296875,294.1499938964844,258.8737487792969,258.3118591308594,261.95196533203125,258.9384155273437,286.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.773033142089844,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,9.475094702793284e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.97772949631326e-05,290.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,9.977730951504782e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,0.0004733005480375,287.70880126953125,294.1499938964844,258.8566589355469,258.2911682128906,261.9325561523437,258.9198913574219,286.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731193178575e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77987098693848,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,9.475094702793284e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.97772949631326e-05,290.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,9.977730951504782e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,0.0004733005480375,287.70880126953125,294.1499938964844,258.8566589355469,258.2911682128906,261.9325561523437,258.9198913574219,286.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731193178575e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77987098693848,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,9.475869592279196e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.97854585875757e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,7.370120874838904e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,9.978547313949092e-05,291.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.000473339256132,287.7022399902344,294.1499938964844,258.8483581542969,258.2810363769531,261.9228515625,258.9107971191406,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.78273200988769,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
