time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,9.476571722188964e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.979285823646931e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,7.370667299255729e-05,290.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,9.979286551242694e-05,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,0.0004733743262477,287.6957092285156,294.1499938964844,258.8402404785156,258.2710876464844,261.9131774902344,258.9017944335937,286.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.785404205322266,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.47750304476358e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,7.371391984634101e-05,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,9.980267350329086e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,0.0004734208632726,287.6826171875,294.1499938964844,258.8245544433594,258.2516784667969,261.89385986328125,258.8842468261719,286.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78950309753418,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.47750304476358e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,7.371391984634101e-05,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,9.980267350329086e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,0.0004734208632726,287.6826171875,294.1499938964844,258.8245544433594,258.2516784667969,261.89385986328125,258.8842468261719,286.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78950309753418,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.477838466409594e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,9.980619506677613e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,7.371652463916689e-05,290.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,0.0004734375979751,287.6695251464844,294.1499938964844,258.8096618652344,258.2330322265625,261.8746337890625,258.8672790527344,286.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.7919979095459,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.477838466409594e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,9.980619506677613e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,7.371652463916689e-05,290.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,0.0004734375979751,287.6695251464844,294.1499938964844,258.8096618652344,258.2330322265625,261.8746337890625,258.8672790527344,286.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.7919979095459,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.477491403231396e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,9.98025425360538e-05,290.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95074462890625,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,9.980254981201142e-05,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,0.000473420281196,287.65643310546875,294.1499938964844,258.795654296875,258.2152404785156,261.8554992675781,258.8509521484375,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79269790649414,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.477491403231396e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,9.98025425360538e-05,290.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95074462890625,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,9.980254981201142e-05,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,0.000473420281196,287.65643310546875,294.1499938964844,258.795654296875,258.2152404785156,261.8554992675781,258.8509521484375,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79269790649414,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,9.476370905758812e-05,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,7.370510866167024e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.979075548471884e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.00047336431453,287.6433410644531,294.1499938964844,258.7826232910156,258.1983947753906,261.8364562988281,258.8353271484375,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976517913517e-09,0.0010096873156726,-0.0173846706748008,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.791393280029297,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,9.476370905758812e-05,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,7.370510866167024e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.979075548471884e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.00047336431453,287.6433410644531,294.1499938964844,258.7826232910156,258.1983947753906,261.8364562988281,258.8353271484375,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976517913517e-09,0.0010096873156726,-0.0173846706748008,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.791393280029297,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,9.475479600951076e-05,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,9.97813549474813e-05,290.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,7.369818195002154e-05,290.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.978136949939652e-05,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,0.0004733197856694,287.63677978515625,294.1499938964844,258.7764892578125,258.1903686523437,261.82696533203125,258.8278503417969,286.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78980255126953,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,9.4743947556708e-05,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,9.976993169402704e-05,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,7.368974183918908e-05,290.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,9.976993896998464e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,0.0004732655943371,287.6302185058594,294.1499938964844,258.7705993652344,258.1825866699219,261.8175354003906,258.820556640625,286.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78768920898437,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,9.471489465795456e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,9.97393362922594e-05,290.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,7.366714271483943e-05,290.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.973935084417462e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0004731204826384,287.6170959472656,294.1499938964844,258.7597045898437,258.1678466796875,261.7987670898437,258.8067321777344,285.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936838659044042e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.78148460388184,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,9.471489465795456e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,9.97393362922594e-05,290.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,7.366714271483943e-05,290.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.973935084417462e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0004731204826384,287.6170959472656,294.1499938964844,258.7597045898437,258.1678466796875,261.7987670898437,258.8067321777344,285.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936838659044042e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.78148460388184,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.0,0.050000000745058,9.467736526858062e-05,291.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,9.969982056645676e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.899169921875,0.0,0.050000000745058,7.363795884884894e-05,290.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.050000000745058,9.969982784241438e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,0.0004729330248665,287.60400390625,291.1499938964844,258.75,258.1543273925781,261.7801513671875,258.7938232421875,285.9782409667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087611566287e-09,0.0010087676346302,-0.0171029269695281,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.77289772033692,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.0,0.050000000745058,9.467736526858062e-05,291.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,9.969982056645676e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.899169921875,0.0,0.050000000745058,7.363795884884894e-05,290.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.050000000745058,9.969982784241438e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,0.0004729330248665,287.60400390625,291.1499938964844,258.75,258.1543273925781,261.7801513671875,258.7938232421875,285.9782409667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087611566287e-09,0.0010087676346302,-0.0171029269695281,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.77289772033692,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918884277344,0.6354897022247314,0.050000000745058,0.0408351458609104,291.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.6354897022247314,0.050000000745058,0.0430013723671436,290.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.6354897022247314,0.050000000745058,0.0317606665194034,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906982421875,0.6354897022247314,0.050000000745058,0.0430013723671436,291.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.6354897022247314,0.050000000745058,0.2039799988269806,286.3605651855469,291.1499938964844,258.7456359863281,258.1480407714844,281.6615295410156,284.5439758300781,285.7845153808594,1.0,0.1097078025341034,0.1610066443681717,0.1610066443681717,1.0,1.0,-0.4350580871105194,0.0125832548364996,0.4224748313426971,-0.1072962954640388,0.0,0.0,0.0,10.19384479522705,60.0,-543.8152465820312,-0.0,12.276609420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.6324450969696045,0.050000000745058,0.0452322512865066,290.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.6324450969696045,0.050000000745058,0.0476317405700683,290.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.6324450969696045,0.050000000745058,0.035180639475584,290.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.6324450969696045,0.050000000745058,0.0476317405700683,291.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.6324450969696045,0.050000000745058,0.2259444594383239,285.5356140136719,291.1499938964844,258.7416381835937,258.1420593261719,284.33270263671875,290.9245910644531,285.25164794921875,1.0,0.1210829094052314,0.3220132887363434,0.3220132887363434,1.0,1.0,-0.4819558262825012,0.0560997240245342,0.4258561134338379,-0.0754551216959953,0.0,0.0,0.0,12.522944450378418,60.0,-885.3322143554688,-0.0,16.677221298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,304.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5095124342392105e-21,-6.887582378321007e-21,2.378069742133404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.0456771813333034,290.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.0481002703309059,290.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.0355266965925693,290.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.0481002703309059,291.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.2281669825315475,284.7131652832031,291.1499938964844,258.7347412109375,258.1310729980469,281.4681396484375,291.2237854003906,284.5020446777344,1.0,0.1405639201402664,0.6440265774726868,0.6440265774726868,1.0,1.0,-0.4867001175880432,0.1856918483972549,0.3010082840919494,0.0525901392102241,0.0,0.0,1.0,20.07085227966309,60.0,-1229.9951171875,-3395.163330078125,23.176414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,3933.147216796875,18000.0,0.0,0.0,0.0001127559808082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482895709574222,0.0482905246317386,-9.540273140373756e-07,0.0,1.144329857538651e-07,0.0,0.0,0.4533074200153351,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.0456771813333034,290.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.0481002703309059,290.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.0355266965925693,290.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.0481002703309059,291.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.5715904235839844,0.050000000745058,0.2281669825315475,284.7131652832031,291.1499938964844,258.7347412109375,258.1310729980469,281.4681396484375,291.2237854003906,284.5020446777344,1.0,0.1405639201402664,0.6440265774726868,0.6440265774726868,1.0,1.0,-0.4867001175880432,0.1856918483972549,0.3010082840919494,0.0525901392102241,0.0,0.0,1.0,20.07085227966309,60.0,-1229.9951171875,-3395.163330078125,23.176414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,3933.147216796875,18000.0,0.0,0.0,0.0001127559808082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482895709574222,0.0482905246317386,-9.540273140373756e-07,0.0,1.144329857538651e-07,0.0,0.0,0.4533074200153351,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.5497511029243469,0.050000000745058,0.0458142757415771,290.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466369628906,0.5497511029243469,0.050000000745058,0.0482446402311325,290.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.5497511029243469,0.050000000745058,0.0356333255767822,290.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.5497511029243469,0.050000000745058,0.0482446402311325,291.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.5497511029243469,0.050000000745058,0.2288517951965332,284.4729309082031,291.1499938964844,258.7317810058594,258.1260070800781,279.8310241699219,291.216552734375,284.7590637207031,1.0,0.1489583849906921,0.8050332069396973,0.8050332069396973,1.0,1.0,-0.4881609082221985,0.2040125727653503,0.2841483354568481,0.0706152468919754,0.0,0.0,1.0,23.737489700317383,60.0,1281.285888671875,-7801.27490234375,26.3243350982666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5272827148437,308.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,4341.283203125,19080.0,0.0,0.0,0.015877641737461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371841430664062,0.6371876001358032,-3.4472323022782803e-06,0.0,1.6113786841742694e-05,0.0,0.0,29.42667007446289,0.0,0.0,0.0,0.395794153213501,4.0,0.0,1.0
453960,290.4433898925781,297.1499938964844,293.1499938964844,0.001120658358559,-102.1899871826172,286.8726806640625,0.5329174995422363,0.050000000745058,0.0459451638162136,290.9462280273437,297.1499938964844,293.1499938964844,0.000903088832274,-86.71891021728516,286.55780029296875,0.5329174995422363,0.050000000745058,0.0483824722468853,290.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.5329174995422363,0.050000000745058,0.0357351265847682,290.19097900390625,297.1499938964844,293.1499938964844,0.000693951093126,-66.63650512695312,286.1224365234375,0.5329174995422363,0.050000000745058,0.0483824722468853,291.21502685546875,297.1499938964844,293.1499938964844,0.0007067611441016,-321.92987060546875,286.2645874023437,0.5329174995422363,0.050000000745058,0.2295056134462356,285.45806884765625,291.1499938964844,258.7291259765625,258.1212463378906,279.54052734375,291.21417236328125,286.10601806640625,1.0,0.1565177291631698,0.8433488607406616,0.8433488607406616,1.0,1.0,-0.4895556271076202,0.2065330892801284,0.2830225229263305,0.0729531049728393,0.0,0.0,1.0,27.239484786987305,60.0,2357.103271484375,-8043.75390625,29.35273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0500793457031,308.1240234375,278.1499938964844,0.0,18000.0,313.1499938964844,9823.8291015625,19080.0,0.0,0.0,0.0354157164692878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006639838218689,1.0066481828689575,-8.375052857445553e-06,0.0,3.59424484486226e-05,0.0,0.0,113.49000549316406,0.0,0.0,0.0,0.5668930411338806,4.0,0.0,1.0
454020,290.4797668457031,297.1499938964844,293.1499938964844,0.0021313433535397,-183.6387481689453,290.3847351074219,0.5099860429763794,0.050000000745058,0.0461837835609912,290.96258544921875,297.1499938964844,293.1499938964844,0.0017669370863586,-160.3266143798828,289.8534240722656,0.5099860429763794,0.050000000745058,0.0486337468028068,290.4322204589844,297.1499938964844,293.1499938964844,0.0016724617453292,-112.0855712890625,289.6545104980469,0.5099860429763794,0.050000000745058,0.0359207205474376,290.22674560546875,297.1499938964844,293.1499938964844,0.0018498579738661,-167.84963989257812,289.9106750488281,0.5099860429763794,0.050000000745058,0.0486337468028068,291.2397155761719,297.1499938964844,293.1499938964844,0.0014526711311191,-625.25927734375,289.3944702148437,0.5099860429763794,0.050000000745058,0.2306975573301315,287.388916015625,291.1499938964844,258.72479248046875,258.1125183105469,279.4136047363281,291.2348022460937,287.7022705078125,1.0,0.1693475693464279,0.9158057570457458,0.9158057570457458,1.0,1.0,-0.4920983016490936,0.2094571143388748,0.28264120221138,0.07565338909626,0.0,0.0,1.0,33.62477493286133,60.0,2084.665771484375,-7761.28662109375,34.9185676574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7834167480469,306.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,16166.99609375,19080.0,0.0,0.0,0.0753141269087791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932347059249878,1.2932485342025757,-1.381213132845005e-05,0.0,7.643426215508953e-05,0.0,0.0,240.48475646972656,0.0,0.0,0.0,0.7109037041664124,4.0,0.0,1.0
454080,290.4797668457031,297.1499938964844,293.1499938964844,0.0021313433535397,-183.6387481689453,290.3847351074219,0.5099860429763794,0.050000000745058,0.0461837835609912,290.96258544921875,297.1499938964844,293.1499938964844,0.0017669370863586,-160.3266143798828,289.8534240722656,0.5099860429763794,0.050000000745058,0.0486337468028068,290.4322204589844,297.1499938964844,293.1499938964844,0.0016724617453292,-112.0855712890625,289.6545104980469,0.5099860429763794,0.050000000745058,0.0359207205474376,290.22674560546875,297.1499938964844,293.1499938964844,0.0018498579738661,-167.84963989257812,289.9106750488281,0.5099860429763794,0.050000000745058,0.0486337468028068,291.2397155761719,297.1499938964844,293.1499938964844,0.0014526711311191,-625.25927734375,289.3944702148437,0.5099860429763794,0.050000000745058,0.2306975573301315,287.388916015625,291.1499938964844,258.72479248046875,258.1125183105469,279.4136047363281,291.2348022460937,287.7022705078125,1.0,0.1693475693464279,0.9158057570457458,0.9158057570457458,1.0,1.0,-0.4920983016490936,0.2094571143388748,0.28264120221138,0.07565338909626,0.0,0.0,1.0,33.62477493286133,60.0,2084.665771484375,-7761.28662109375,34.9185676574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7834167480469,306.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,16166.99609375,19080.0,0.0,0.0,0.0753141269087791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932347059249878,1.2932485342025757,-1.381213132845005e-05,0.0,7.643426215508953e-05,0.0,0.0,240.48475646972656,0.0,0.0,0.0,0.7109037041664124,4.0,0.0,1.0
454140,290.531494140625,297.1499938964844,293.1499938964844,0.0030249650590121,-251.74693298339844,292.7046813964844,0.4958002865314483,0.050000000745058,0.0463874824345111,290.9916687011719,297.1499938964844,293.1499938964844,0.0025344346649944,-222.3564453125,292.00469970703125,0.4958002865314483,0.050000000745058,0.0488482527434825,290.47857666015625,297.1499938964844,293.1499938964844,0.0026215037796646,-169.85374450683594,292.0928955078125,0.4958002865314483,0.050000000745058,0.0360791534185409,290.2732238769531,297.1499938964844,293.1499938964844,0.0028738959226757,-251.97882080078125,292.45050048828125,0.4958002865314483,0.050000000745058,0.0488482527434825,291.2777099609375,297.1499938964844,293.1499938964844,0.0021058472339063,-876.6508178710938,291.3923034667969,0.4958002865314483,0.050000000745058,0.2317150682210922,288.44000244140625,291.1499938964844,258.7215881347656,258.1047668457031,279.4080810546875,291.2714538574219,288.65606689453125,1.0,0.1795137822628021,0.9410436749458312,0.9410436749458312,1.0,1.0,-0.494268923997879,0.2106698751449585,0.2835990488529205,0.0768342316150665,0.0,0.0,1.0,39.07707595825195,60.0,1501.36376953125,-7477.353515625,39.71602630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3880310058594,305.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18248.28125,20160.0,0.0,0.0,0.1138034462928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373960256576538,1.3739758729934692,-1.5590285329381004e-05,0.0,0.0001154960336862,0.0,0.0,288.38873291015625,0.0,0.0,0.0,0.7664273381233215,4.0,0.0,1.0
454200,290.531494140625,297.1499938964844,293.1499938964844,0.0030249650590121,-251.74693298339844,292.7046813964844,0.4958002865314483,0.050000000745058,0.0463874824345111,290.9916687011719,297.1499938964844,293.1499938964844,0.0025344346649944,-222.3564453125,292.00469970703125,0.4958002865314483,0.050000000745058,0.0488482527434825,290.47857666015625,297.1499938964844,293.1499938964844,0.0026215037796646,-169.85374450683594,292.0928955078125,0.4958002865314483,0.050000000745058,0.0360791534185409,290.2732238769531,297.1499938964844,293.1499938964844,0.0028738959226757,-251.97882080078125,292.45050048828125,0.4958002865314483,0.050000000745058,0.0488482527434825,291.2777099609375,297.1499938964844,293.1499938964844,0.0021058472339063,-876.6508178710938,291.3923034667969,0.4958002865314483,0.050000000745058,0.2317150682210922,288.44000244140625,291.1499938964844,258.7215881347656,258.1047668457031,279.4080810546875,291.2714538574219,288.65606689453125,1.0,0.1795137822628021,0.9410436749458312,0.9410436749458312,1.0,1.0,-0.494268923997879,0.2106698751449585,0.2835990488529205,0.0768342316150665,0.0,0.0,1.0,39.07707595825195,60.0,1501.36376953125,-7477.353515625,39.71602630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3880310058594,305.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18248.28125,20160.0,0.0,0.0,0.1138034462928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373960256576538,1.3739758729934692,-1.5590285329381004e-05,0.0,0.0001154960336862,0.0,0.0,288.38873291015625,0.0,0.0,0.0,0.7664273381233215,4.0,0.0,1.0
454260,290.5858764648437,297.1499938964844,293.1499938964844,0.0038099496159702,-307.40850830078125,294.5022888183594,0.4860939979553222,0.050000000745058,0.0465560890734195,291.0244140625,297.1499938964844,293.1499938964844,0.0032021638471633,-273.247314453125,293.66973876953125,0.4860939979553222,0.050000000745058,0.0490258038043975,290.52789306640625,297.1499938964844,293.1499938964844,0.0034464292693883,-216.91993713378903,293.9825134277344,0.4860939979553222,0.050000000745058,0.0362102910876274,290.3222045898437,297.1499938964844,293.1499938964844,0.0037748618051409,-320.8425598144531,294.4275207519531,0.4860939979553222,0.050000000745058,0.0490258038043975,291.3197631835937,297.1499938964844,293.1499938964844,0.0026613825466483,-1079.0242919921875,292.9185485839844,0.4860939979553222,0.050000000745058,0.2325572967529297,289.2204895019531,291.1499938964844,258.7194519042969,258.0979309082031,279.416748046875,291.3132019042969,289.3900451660156,1.0,0.1874807476997375,0.968092143535614,0.968092143535614,1.0,1.0,-0.496065616607666,0.2116449177265167,0.2844206988811493,0.0779575109481811,0.0,0.0,1.0,43.59187316894531,48.0,1084.14892578125,-7361.53125,43.71955490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7519836425781,304.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.091796875,20160.0,0.0,0.0,0.1487139463424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294887781143188,1.4295055866241455,-1.6875910660019144e-05,0.0,0.0001509257563157,0.0,0.0,324.7867736816406,0.0,0.0,0.0,0.7810289859771729,4.0,0.0,1.0
454320,290.5858764648437,297.1499938964844,293.1499938964844,0.0038099496159702,-307.40850830078125,294.5022888183594,0.4860939979553222,0.050000000745058,0.0465560890734195,291.0244140625,297.1499938964844,293.1499938964844,0.0032021638471633,-273.247314453125,293.66973876953125,0.4860939979553222,0.050000000745058,0.0490258038043975,290.52789306640625,297.1499938964844,293.1499938964844,0.0034464292693883,-216.91993713378903,293.9825134277344,0.4860939979553222,0.050000000745058,0.0362102910876274,290.3222045898437,297.1499938964844,293.1499938964844,0.0037748618051409,-320.8425598144531,294.4275207519531,0.4860939979553222,0.050000000745058,0.0490258038043975,291.3197631835937,297.1499938964844,293.1499938964844,0.0026613825466483,-1079.0242919921875,292.9185485839844,0.4860939979553222,0.050000000745058,0.2325572967529297,289.2204895019531,291.1499938964844,258.7194519042969,258.0979309082031,279.416748046875,291.3132019042969,289.3900451660156,1.0,0.1874807476997375,0.968092143535614,0.968092143535614,1.0,1.0,-0.496065616607666,0.2116449177265167,0.2844206988811493,0.0779575109481811,0.0,0.0,1.0,43.59187316894531,48.0,1084.14892578125,-7361.53125,43.71955490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7519836425781,304.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.091796875,20160.0,0.0,0.0,0.1487139463424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294887781143188,1.4295055866241455,-1.6875910660019144e-05,0.0,0.0001509257563157,0.0,0.0,324.7867736816406,0.0,0.0,0.0,0.7810289859771729,4.0,0.0,1.0
454380,290.6383972167969,297.1499938964844,293.1499938964844,0.0045196819119155,-353.6318054199219,295.97137451171875,0.4838138818740845,0.050000000745058,0.0465980432927608,291.0570373535156,297.1499938964844,293.1499938964844,0.0037945224903523,-315.64044189453125,295.03045654296875,0.4838138818740845,0.050000000745058,0.0490699857473373,290.576416015625,297.1499938964844,293.1499938964844,0.0041843415237963,-255.9333648681641,295.5245361328125,0.4838138818740845,0.050000000745058,0.0362429246306419,290.3700561523437,297.1499938964844,293.1499938964844,0.0045960927382111,-378.18951416015625,296.0468444824219,0.4838138818740845,0.050000000745058,0.0490699857473373,291.36181640625,297.1499938964844,293.1499938964844,0.0031399973668158,-1244.4840087890625,294.1517028808594,0.4838138818740845,0.050000000745058,0.2327668815851211,289.8447265625,291.1499938964844,258.7182922363281,258.0919494628906,279.43170166015625,291.3554077148437,289.983642578125,1.0,0.1889303028583526,0.9969647526741028,0.9969647526741028,1.0,1.0,-0.4965130388736725,0.2119581699371338,0.2845548689365387,0.0788559243083,0.0,0.0,1.0,44.72093200683594,36.0,822.5643310546875,-7365.29443359375,44.72480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7360534667969,304.5137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.712890625,20160.0,0.0,0.0,0.178678274154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401816129684448,1.44019877910614,-1.7129326806752943e-05,0.0,0.0001813357375795,0.0,0.0,332.1298828125,0.0,0.0,0.0,0.7863858342170715,4.0,0.0,1.0
454440,290.6383972167969,297.1499938964844,293.1499938964844,0.0045196819119155,-353.6318054199219,295.97137451171875,0.4838138818740845,0.050000000745058,0.0465980432927608,291.0570373535156,297.1499938964844,293.1499938964844,0.0037945224903523,-315.64044189453125,295.03045654296875,0.4838138818740845,0.050000000745058,0.0490699857473373,290.576416015625,297.1499938964844,293.1499938964844,0.0041843415237963,-255.9333648681641,295.5245361328125,0.4838138818740845,0.050000000745058,0.0362429246306419,290.3700561523437,297.1499938964844,293.1499938964844,0.0045960927382111,-378.18951416015625,296.0468444824219,0.4838138818740845,0.050000000745058,0.0490699857473373,291.36181640625,297.1499938964844,293.1499938964844,0.0031399973668158,-1244.4840087890625,294.1517028808594,0.4838138818740845,0.050000000745058,0.2327668815851211,289.8447265625,291.1499938964844,258.7182922363281,258.0919494628906,279.43170166015625,291.3554077148437,289.983642578125,1.0,0.1889303028583526,0.9969647526741028,0.9969647526741028,1.0,1.0,-0.4965130388736725,0.2119581699371338,0.2845548689365387,0.0788559243083,0.0,0.0,1.0,44.72093200683594,36.0,822.5643310546875,-7365.29443359375,44.72480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7360534667969,304.5137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.712890625,20160.0,0.0,0.0,0.178678274154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401816129684448,1.44019877910614,-1.7129326806752943e-05,0.0,0.0001813357375795,0.0,0.0,332.1298828125,0.0,0.0,0.0,0.7863858342170715,4.0,0.0,1.0
454500,290.66339111328125,297.1499938964844,293.1499938964844,0.0048551694490015,-373.9389953613281,296.6183166503906,0.4850338995456695,0.050000000745058,0.0465755276381969,291.0727844238281,297.1499938964844,293.1499938964844,0.0040698461234569,-334.3202514648437,295.6300048828125,0.4850338995456695,0.050000000745058,0.0490462705492973,290.599609375,297.1499938964844,293.1499938964844,0.0045316140167415,-273.0966491699219,296.20318603515625,0.4850338995456695,0.050000000745058,0.0362254083156585,290.39306640625,297.1499938964844,293.1499938964844,0.0049881106242537,-403.43756103515625,296.7605895996094,0.4850338995456695,0.050000000745058,0.0490462705492973,291.38214111328125,297.1499938964844,293.1499938964844,0.0033570590894669,-1316.4541015625,294.6909484863281,0.4850338995456695,0.050000000745058,0.2326543927192688,290.1172790527344,291.1499938964844,258.7180480957031,258.0892028808594,279.44781494140625,291.3759155273437,290.24688720703125,1.0,0.1877400279045105,0.9974888563156128,0.9974888563156128,1.0,1.0,-0.4962732195854187,0.21175017952919,0.2845230400562286,0.0790901407599449,0.0,0.0,1.0,44.12261199951172,36.0,742.1837768554688,-7405.7197265625,44.191436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91461181640625,304.6873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.64453125,21240.0,0.0,0.0,0.1915597915649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420814514160156,1.442098617553711,-1.7174548702314496e-05,0.0,0.0001944088289747,0.0,0.0,333.446044921875,0.0,0.0,0.0,0.8023375272750854,4.0,0.0,1.0
454560,290.6874694824219,297.1499938964844,293.1499938964844,0.0051795048639178,-392.494140625,297.22137451171875,0.4875471293926239,0.050000000745058,0.0465296618640422,291.0880126953125,297.1499938964844,293.1499938964844,0.0043329508043825,-351.4321594238281,296.1897277832031,0.4875471293926239,0.050000000745058,0.0489979721605777,290.6217956542969,297.1499938964844,293.1499938964844,0.0048672161065042,-288.8334655761719,296.8360900878906,0.4875471293926239,0.050000000745058,0.0361897349357605,290.41534423828125,297.1499938964844,293.1499938964844,0.0053704744204878,-426.5740356445313,297.42578125,0.4875471293926239,0.050000000745058,0.0489979721605777,291.4018859863281,297.1499938964844,293.1499938964844,0.0035609318874776,-1381.8345947265625,295.1927795410156,0.4875471293926239,0.050000000745058,0.2324252873659134,290.3739929199219,291.1499938964844,258.7179870605469,258.086669921875,279.46734619140625,291.3958435058594,290.4986572265625,1.0,0.1854626685380935,0.99769127368927,0.99769127368927,1.0,1.0,-0.49578458070755,0.2114152908325195,0.2843692898750305,0.0792801678180694,0.0,0.0,1.0,42.90015411376953,25.0,693.8268432617188,-7480.759765625,43.10343170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1917724609375,304.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,20880.041015625,21240.0,0.0,0.0,0.2029966562986374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469700574874878,1.4697184562683103,-1.7838710846262984e-05,0.0,0.0002060158003587,0.0,0.0,352.97418212890625,0.0,0.0,0.0,0.8028958439826965,4.0,0.0,1.0
454620,290.7327880859375,297.1499938964844,293.1499938964844,0.0057997344993054,-424.6816711425781,298.32684326171875,0.4957312941551208,0.050000000745058,0.0463885851204395,291.1168212890625,297.1499938964844,293.1499938964844,0.0048271091654896,-381.2311401367188,297.2204284667969,0.4957312941551208,0.050000000745058,0.0488494150340557,290.66314697265625,297.1499938964844,293.1499938964844,0.0055098291486501,-316.3257141113281,297.99761962890625,0.4957312941551208,0.050000000745058,0.0360800102353096,290.4570007324219,297.1499938964844,293.1499938964844,0.0061147757805883,-467.0515747070313,298.6454772949219,0.4957312941551208,0.050000000745058,0.0488494150340557,291.43927001953125,297.1499938964844,293.1499938964844,0.0039338264614343,-1494.2938232421875,296.1155090332031,0.4957312941551208,0.050000000745058,0.2317205965518951,290.8671569824219,291.1499938964844,258.718505859375,258.08203125,279.5069274902344,291.4336853027344,290.98785400390625,1.0,0.1785007864236831,0.9980961680412292,0.9980961680412292,1.0,1.0,-0.4942815005779266,0.210502803325653,0.2837786972522735,0.0796026512980461,0.0,0.0,1.0,39.13629531860352,25.0,651.6770629882812,-7661.353515625,39.76674270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9746398925781,305.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21144.4296875,21240.0,0.0,0.0,0.2215198427438736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478976130485535,1.4789942502975464,-1.80645893124165e-05,0.0,0.0002248144883196,0.0,0.0,359.6995544433594,0.0,0.0,0.0,0.8075366616249084,4.0,0.0,1.0
454680,290.7327880859375,297.1499938964844,293.1499938964844,0.0057997344993054,-424.6816711425781,298.32684326171875,0.4957312941551208,0.050000000745058,0.0463885851204395,291.1168212890625,297.1499938964844,293.1499938964844,0.0048271091654896,-381.2311401367188,297.2204284667969,0.4957312941551208,0.050000000745058,0.0488494150340557,290.66314697265625,297.1499938964844,293.1499938964844,0.0055098291486501,-316.3257141113281,297.99761962890625,0.4957312941551208,0.050000000745058,0.0360800102353096,290.4570007324219,297.1499938964844,293.1499938964844,0.0061147757805883,-467.0515747070313,298.6454772949219,0.4957312941551208,0.050000000745058,0.0488494150340557,291.43927001953125,297.1499938964844,293.1499938964844,0.0039338264614343,-1494.2938232421875,296.1155090332031,0.4957312941551208,0.050000000745058,0.2317205965518951,290.8671569824219,291.1499938964844,258.718505859375,258.08203125,279.5069274902344,291.4336853027344,290.98785400390625,1.0,0.1785007864236831,0.9980961680412292,0.9980961680412292,1.0,1.0,-0.4942815005779266,0.210502803325653,0.2837786972522735,0.0796026512980461,0.0,0.0,1.0,39.13629531860352,25.0,651.6770629882812,-7661.353515625,39.76674270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9746398925781,305.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21144.4296875,21240.0,0.0,0.0,0.2215198427438736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478976130485535,1.4789942502975464,-1.80645893124165e-05,0.0,0.0002248144883196,0.0,0.0,359.6995544433594,0.0,0.0,0.0,0.8075366616249084,4.0,0.0,1.0
