time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.77392578125,297.1499938964844,293.1499938964844,0.0064005991443991,-451.702880859375,299.3280639648437,0.5031141638755798,0.050000000745058,0.0462758727371692,291.1434631347656,297.1499938964844,293.1499938964844,0.0052930964156985,-406.2927856445313,298.15936279296875,0.5031141638755798,0.050000000745058,0.0487307235598564,290.7007751464844,297.1499938964844,293.1499938964844,0.0061323279514908,-339.5408020019531,299.04937744140625,0.5031141638755798,0.050000000745058,0.0359923467040061,290.4946594238281,297.1499938964844,293.1499938964844,0.0068530575372278,-501.3473510742188,299.7485046386719,0.5031141638755798,0.050000000745058,0.0487307235598564,291.473876953125,297.1499938964844,293.1499938964844,0.004273320082575,-1587.389404296875,296.95758056640625,0.5031141638755798,0.050000000745058,0.2311575710773468,291.35205078125,291.1499938964844,258.7196960449219,258.0779724121094,279.5463256835937,291.4687194824219,291.473876953125,1.0,0.1731181442737579,0.9985011219978333,0.9985011219978333,1.0,1.0,-0.4930803775787353,0.2097054570913314,0.283374935388565,0.0800101235508918,0.0,0.0,0.960944890975952,36.13127517700195,25.0,654.8179931640625,-7887.904296875,37.11676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9568786621094,306.676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21483.859375,22320.0,0.0,0.0,0.2344794869422912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709283113479614,1.4709463119506836,-1.7997188479057513e-05,0.0,0.000237966858549,0.0,0.0,355.5749816894531,0.0,0.0,0.0,0.8179598450660706,4.0,0.0,1.0
454800,290.77392578125,297.1499938964844,293.1499938964844,0.0064005991443991,-451.702880859375,299.3280639648437,0.5031141638755798,0.050000000745058,0.0462758727371692,291.1434631347656,297.1499938964844,293.1499938964844,0.0052930964156985,-406.2927856445313,298.15936279296875,0.5031141638755798,0.050000000745058,0.0487307235598564,290.7007751464844,297.1499938964844,293.1499938964844,0.0061323279514908,-339.5408020019531,299.04937744140625,0.5031141638755798,0.050000000745058,0.0359923467040061,290.4946594238281,297.1499938964844,293.1499938964844,0.0068530575372278,-501.3473510742188,299.7485046386719,0.5031141638755798,0.050000000745058,0.0487307235598564,291.473876953125,297.1499938964844,293.1499938964844,0.004273320082575,-1587.389404296875,296.95758056640625,0.5031141638755798,0.050000000745058,0.2311575710773468,291.35205078125,291.1499938964844,258.7196960449219,258.0779724121094,279.5463256835937,291.4687194824219,291.473876953125,1.0,0.1731181442737579,0.9985011219978333,0.9985011219978333,1.0,1.0,-0.4930803775787353,0.2097054570913314,0.283374935388565,0.0800101235508918,0.0,0.0,0.960944890975952,36.13127517700195,25.0,654.8179931640625,-7887.904296875,37.11676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9568786621094,306.676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21483.859375,22320.0,0.0,0.0,0.2344794869422912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709283113479614,1.4709463119506836,-1.7997188479057513e-05,0.0,0.000237966858549,0.0,0.0,355.5749816894531,0.0,0.0,0.0,0.8179598450660706,4.0,0.0,1.0
454860,290.811279296875,297.1499938964844,293.1499938964844,0.0069840988144278,-473.9073486328125,300.2455749511719,0.5094375610351562,0.050000000745058,0.0461906865239143,291.16815185546875,297.1499938964844,293.1499938964844,0.005733641795814,-426.9366760253906,299.0263977050781,0.5094375610351562,0.050000000745058,0.0486410185694694,290.73504638671875,297.1499938964844,293.1499938964844,0.0067387819290161,-358.8158569335937,300.01318359375,0.5094375610351562,0.050000000745058,0.0359260886907577,290.5286865234375,297.1499938964844,293.1499938964844,0.0075899525545537,-529.9215698242188,300.7568054199219,0.5094375610351562,0.050000000745058,0.0486410185694694,291.5058898925781,297.1499938964844,293.1499938964844,0.0045830607414245,-1662.732177734375,297.7395935058594,0.5094375610351562,0.050000000745058,0.2307320386171341,291.84381103515625,291.1499938964844,258.72149658203125,258.0743713378906,279.5853271484375,291.5010986328125,291.966796875,1.0,0.1688181757926941,0.9989430904388428,0.9989430904388428,1.0,1.0,-0.4921726584434509,0.2090220898389816,0.2831505835056305,0.0804968401789665,0.0,0.0,0.8357263207435608,33.86273193359375,25.0,666.0614624023438,-8099.3505859375,35.12441635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0297546386719,307.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,23850.193359375,22320.0,0.0,0.0,0.2423939853906631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3867368698120115,1.3867539167404177,-1.707134651951492e-05,0.0,0.0002459990791976,0.0,0.0,311.4645690917969,0.0,0.0,0.0,0.7638331055641174,4.0,0.0,1.0
454920,290.811279296875,297.1499938964844,293.1499938964844,0.0069840988144278,-473.9073486328125,300.2455749511719,0.5094375610351562,0.050000000745058,0.0461906865239143,291.16815185546875,297.1499938964844,293.1499938964844,0.005733641795814,-426.9366760253906,299.0263977050781,0.5094375610351562,0.050000000745058,0.0486410185694694,290.73504638671875,297.1499938964844,293.1499938964844,0.0067387819290161,-358.8158569335937,300.01318359375,0.5094375610351562,0.050000000745058,0.0359260886907577,290.5286865234375,297.1499938964844,293.1499938964844,0.0075899525545537,-529.9215698242188,300.7568054199219,0.5094375610351562,0.050000000745058,0.0486410185694694,291.5058898925781,297.1499938964844,293.1499938964844,0.0045830607414245,-1662.732177734375,297.7395935058594,0.5094375610351562,0.050000000745058,0.2307320386171341,291.84381103515625,291.1499938964844,258.72149658203125,258.0743713378906,279.5853271484375,291.5010986328125,291.966796875,1.0,0.1688181757926941,0.9989430904388428,0.9989430904388428,1.0,1.0,-0.4921726584434509,0.2090220898389816,0.2831505835056305,0.0804968401789665,0.0,0.0,0.8357263207435608,33.86273193359375,25.0,666.0614624023438,-8099.3505859375,35.12441635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0297546386719,307.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,23850.193359375,22320.0,0.0,0.0,0.2423939853906631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3867368698120115,1.3867539167404177,-1.707134651951492e-05,0.0,0.0002459990791976,0.0,0.0,311.4645690917969,0.0,0.0,0.0,0.7638331055641174,4.0,0.0,1.0
454980,290.8451843261719,297.1499938964844,293.1499938964844,0.007565198931843,-493.05267333984375,301.0820007324219,0.5149476528167725,0.050000000745058,0.046124093234539,291.1910095214844,297.1499938964844,293.1499938964844,0.006160045042634,-444.7190856933594,299.8200378417969,0.5149476528167725,0.050000000745058,0.0485708899796009,290.7662353515625,297.1499938964844,293.1499938964844,0.0073444168083369,-375.515380859375,300.8916931152344,0.5149476528167725,0.050000000745058,0.0358742959797382,290.5570678710937,297.1499938964844,293.1499938964844,0.0083564268425107,-555.2850952148438,301.6807861328125,0.5149476528167725,0.050000000745058,0.0485708899796009,291.535400390625,297.1499938964844,293.1499938964844,0.004872458986938,-1726.5787353515625,298.4569702148437,0.5149476528167725,0.050000000745058,0.2303993999958038,292.31719970703125,291.1499938964844,258.72381591796875,258.0711364746094,279.6237487792969,291.531005859375,292.4253234863281,1.0,0.1653763502836227,0.9993851184844972,0.9993851184844972,1.0,1.0,-0.4914630949497223,0.208415225148201,0.2830478549003601,0.0810371786355972,0.0,0.0,0.6479560732841492,32.091670989990234,25.0,601.0420532226562,-8105.5810546875,33.573856353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13946533203125,308.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,26652.26171875,22320.0,0.0,0.0,0.2455690205097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360536575317385,1.0360661745071411,-1.2545651770778932e-05,0.0,0.0002492213388904,0.0,0.0,158.21958923339844,0.0,0.0,0.0,0.6040269136428833,4.0,0.0,1.0
455040,290.8451843261719,297.1499938964844,293.1499938964844,0.007565198931843,-493.05267333984375,301.0820007324219,0.5149476528167725,0.050000000745058,0.046124093234539,291.1910095214844,297.1499938964844,293.1499938964844,0.006160045042634,-444.7190856933594,299.8200378417969,0.5149476528167725,0.050000000745058,0.0485708899796009,290.7662353515625,297.1499938964844,293.1499938964844,0.0073444168083369,-375.515380859375,300.8916931152344,0.5149476528167725,0.050000000745058,0.0358742959797382,290.5570678710937,297.1499938964844,293.1499938964844,0.0083564268425107,-555.2850952148438,301.6807861328125,0.5149476528167725,0.050000000745058,0.0485708899796009,291.535400390625,297.1499938964844,293.1499938964844,0.004872458986938,-1726.5787353515625,298.4569702148437,0.5149476528167725,0.050000000745058,0.2303993999958038,292.31719970703125,291.1499938964844,258.72381591796875,258.0711364746094,279.6237487792969,291.531005859375,292.4253234863281,1.0,0.1653763502836227,0.9993851184844972,0.9993851184844972,1.0,1.0,-0.4914630949497223,0.208415225148201,0.2830478549003601,0.0810371786355972,0.0,0.0,0.6479560732841492,32.091670989990234,25.0,601.0420532226562,-8105.5810546875,33.573856353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13946533203125,308.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,26652.26171875,22320.0,0.0,0.0,0.2455690205097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360536575317385,1.0360661745071411,-1.2545651770778932e-05,0.0,0.0002492213388904,0.0,0.0,158.21958923339844,0.0,0.0,0.0,0.6040269136428833,4.0,0.0,1.0
455100,290.86083984375,297.1499938964844,293.1499938964844,0.0078740091994404,-503.0689086914063,301.4666442871094,0.5174159407615662,0.050000000745058,0.0460963062942028,291.2017517089844,297.1499938964844,293.1499938964844,0.0063811964355409,-453.9596252441406,300.1825256347656,0.5174159407615662,0.050000000745058,0.0485416315495967,290.7807312011719,297.1499938964844,293.1499938964844,0.0076654767617583,-384.12353515625,301.2955627441406,0.5174159407615662,0.050000000745058,0.0358526855707168,290.56695556640625,297.1499938964844,293.1499938964844,0.0087823625653982,-568.8179931640625,302.11541748046875,0.5174159407615662,0.050000000745058,0.0485416315495967,291.549072265625,297.1499938964844,293.1499938964844,0.0050191972404718,-1759.80224609375,298.78125,0.5174159407615662,0.050000000745058,0.2302605956792831,292.51812744140625,291.1499938964844,258.7251281738281,258.06964111328125,279.642578125,291.544921875,292.6036376953125,1.0,0.163918599486351,0.9996061325073242,0.9996061325073242,1.0,1.0,-0.4911670386791229,0.208135038614273,0.2830319702625274,0.081321969628334,0.0,0.0,0.5364177823066711,31.353572845458984,25.0,490.0601501464844,-7906.32470703125,32.92890167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71539306640625,308.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,27304.734375,21240.0,0.0,0.0,0.2452579587697982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652629613876343,0.7652726769447327,-9.731170393934008e-06,0.0,0.0002489056496415,0.0,0.0,83.78236389160156,0.0,0.0,0.0,0.4806333482265472,4.0,0.0,1.0
455160,290.8756408691406,297.1499938964844,293.1499938964844,0.0082254642620682,-515.4613037109375,301.8255615234375,0.5197033882141113,0.050000000745058,0.0460715852677822,291.2119140625,297.1499938964844,293.1499938964844,0.0066279345192015,-465.2996215820313,300.51416015625,0.5197033882141113,0.050000000745058,0.0485155954957008,290.7944030761719,297.1499938964844,293.1499938964844,0.0080282352864742,-394.5091247558594,301.67218017578125,0.5197033882141113,0.050000000745058,0.0358334556221962,290.57470703125,297.1499938964844,293.1499938964844,0.0092757595703005,-585.198486328125,302.5294189453125,0.5197033882141113,0.050000000745058,0.0485155954957008,291.5618591308594,297.1499938964844,293.1499938964844,0.0051808170974254,-1801.065673828125,299.0697631835937,0.5197033882141113,0.050000000745058,0.2301371097564697,292.6593017578125,291.1499938964844,258.7265625,258.0682373046875,279.6610107421875,291.5579833984375,292.700439453125,1.0,0.162610575556755,0.9996848702430724,0.9996848702430724,0.999857783317566,1.0,-0.4909035861492157,0.2078687995672226,0.2830348014831543,0.0816143006086349,0.0,0.0,0.4212290644645691,30.69738006591797,25.0,271.2146301269531,-7455.173828125,32.35612869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.328125,307.8514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,25629.3046875,21240.0,0.0,0.0,0.2433956265449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010131001472473,0.5010204315185547,-7.322412329813233e-06,0.0,0.0002470156177878,0.0,0.0,37.82247161865234,0.0,0.0,0.0,0.3996362686157226,4.0,0.0,1.0
455220,290.9022216796875,297.1499938964844,293.1499938964844,0.0092392060905694,-557.408935546875,302.4628295898437,0.523768961429596,0.050000000745058,0.0460298843681812,291.2301940917969,297.1499938964844,293.1499938964844,0.0073134857229888,-503.3766784667969,301.05718994140625,0.523768961429596,0.050000000745058,0.0484716817736625,290.81903076171875,297.1499938964844,293.1499938964844,0.009057437069714,-428.38970947265625,302.3395080566406,0.523768961429596,0.050000000745058,0.0358010195195674,290.5853881835937,297.1499938964844,293.1499938964844,0.0107227452099323,-637.9069213867188,303.3053283691406,0.523768961429596,0.050000000745058,0.0484716817736625,291.5843200683594,297.1499938964844,293.1499938964844,0.0056214644573628,-1942.9095458984373,299.4837341308594,0.523768961429596,0.050000000745058,0.2299287915229797,292.5824279785156,291.1499938964844,258.7296447753906,258.0655212402344,279.6961669921875,291.58111572265625,292.478515625,1.0,0.1603808850049972,0.9998424649238586,0.9998424649238586,0.9995734095573424,1.0,-0.4904592633247375,0.2073723524808883,0.2830869257450104,0.0822125151753425,0.0,0.0,0.2289765179157257,29.592119216918945,25.0,-451.5143432617188,-6124.74560546875,31.392671585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304382324219,306.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22806.76171875,21240.0,0.0,0.0,0.2339389026165008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154510021209716,0.2154565304517746,-5.51864013687009e-06,0.0,0.0002374182513449,0.0,0.0,11.140921592712402,0.0,0.0,0.0,0.3177865743637085,4.0,0.0,1.0
455280,290.9022216796875,297.1499938964844,293.1499938964844,0.0092392060905694,-557.408935546875,302.4628295898437,0.523768961429596,0.050000000745058,0.0460298843681812,291.2301940917969,297.1499938964844,293.1499938964844,0.0073134857229888,-503.3766784667969,301.05718994140625,0.523768961429596,0.050000000745058,0.0484716817736625,290.81903076171875,297.1499938964844,293.1499938964844,0.009057437069714,-428.38970947265625,302.3395080566406,0.523768961429596,0.050000000745058,0.0358010195195674,290.5853881835937,297.1499938964844,293.1499938964844,0.0107227452099323,-637.9069213867188,303.3053283691406,0.523768961429596,0.050000000745058,0.0484716817736625,291.5843200683594,297.1499938964844,293.1499938964844,0.0056214644573628,-1942.9095458984373,299.4837341308594,0.523768961429596,0.050000000745058,0.2299287915229797,292.5824279785156,291.1499938964844,258.7296447753906,258.0655212402344,279.6961669921875,291.58111572265625,292.478515625,1.0,0.1603808850049972,0.9998424649238586,0.9998424649238586,0.9995734095573424,1.0,-0.4904592633247375,0.2073723524808883,0.2830869257450104,0.0822125151753425,0.0,0.0,0.2289765179157257,29.592119216918945,25.0,-451.5143432617188,-6124.74560546875,31.392671585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304382324219,306.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22806.76171875,21240.0,0.0,0.0,0.2339389026165008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154510021209716,0.2154565304517746,-5.51864013687009e-06,0.0,0.0002374182513449,0.0,0.0,11.140921592712402,0.0,0.0,0.0,0.3177865743637085,4.0,0.0,1.0
455340,290.9248962402344,297.1499938964844,293.1499938964844,0.0109056737273931,-626.6387329101562,303.05670166015625,0.5272189974784851,0.050000000745058,0.0459965430200099,291.2453308105469,297.1499938964844,293.1499938964844,0.0083761839196085,-566.32373046875,301.4883117675781,0.5272189974784851,0.050000000745058,0.0484365746378898,290.8399963378906,297.1499938964844,293.1499938964844,0.0107321180403232,-483.3557434082031,302.9592590332031,0.5272189974784851,0.050000000745058,0.0357750914990901,290.5912475585937,297.1499938964844,293.1499938964844,0.0141788693144917,-743.7101440429688,304.0892944335937,0.5272769331932068,0.050000000745058,0.0484498105943203,291.6022033691406,297.1499938964844,293.1499938964844,0.0062795085832476,-2181.85400390625,299.7087707519531,0.5272189974784851,0.050000000745058,0.2297622561454773,291.97003173828125,291.1499938964844,258.7329406738281,258.0629272460937,279.7285461425781,291.59967041015625,291.7808837890625,1.0,0.1585788428783416,1.0,1.0,0.9992889761924744,1.0,-0.4901199042797088,0.2069258540868759,0.2831940352916717,0.0828187465667724,0.0,0.0,0.1561988145112991,28.7104434967041,25.0,-984.0869750976562,-5391.591796875,30.62668228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3517150878906,305.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21604.267578125,20160.0,0.0,0.0,0.2162122130393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388499438762664,0.1388550400733947,-5.089706064609345e-06,0.0,0.000219427907723,0.0,0.0,6.504471302032471,0.0,0.0,0.0,0.2841714322566986,4.0,0.0,1.0
455400,290.9248962402344,297.1499938964844,293.1499938964844,0.0109056737273931,-626.6387329101562,303.05670166015625,0.5272189974784851,0.050000000745058,0.0459965430200099,291.2453308105469,297.1499938964844,293.1499938964844,0.0083761839196085,-566.32373046875,301.4883117675781,0.5272189974784851,0.050000000745058,0.0484365746378898,290.8399963378906,297.1499938964844,293.1499938964844,0.0107321180403232,-483.3557434082031,302.9592590332031,0.5272189974784851,0.050000000745058,0.0357750914990901,290.5912475585937,297.1499938964844,293.1499938964844,0.0141788693144917,-743.7101440429688,304.0892944335937,0.5272769331932068,0.050000000745058,0.0484498105943203,291.6022033691406,297.1499938964844,293.1499938964844,0.0062795085832476,-2181.85400390625,299.7087707519531,0.5272189974784851,0.050000000745058,0.2297622561454773,291.97003173828125,291.1499938964844,258.7329406738281,258.0629272460937,279.7285461425781,291.59967041015625,291.7808837890625,1.0,0.1585788428783416,1.0,1.0,0.9992889761924744,1.0,-0.4901199042797088,0.2069258540868759,0.2831940352916717,0.0828187465667724,0.0,0.0,0.1561988145112991,28.7104434967041,25.0,-984.0869750976562,-5391.591796875,30.62668228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3517150878906,305.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21604.267578125,20160.0,0.0,0.0,0.2162122130393982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388499438762664,0.1388550400733947,-5.089706064609345e-06,0.0,0.000219427907723,0.0,0.0,6.504471302032471,0.0,0.0,0.0,0.2841714322566986,4.0,0.0,1.0
455460,290.9450988769531,297.1499938964844,293.1499938964844,0.0131307570263743,-702.5027465820312,303.70880126953125,0.5388567447662354,0.050000000745058,0.0458955876529216,291.25836181640625,297.1499938964844,293.1499938964844,0.0096827065572142,-635.5006103515625,301.9542541503906,0.5388567447662354,0.050000000745058,0.0483302623033523,290.8587341308594,297.1499938964844,293.1499938964844,0.0129768317565321,-543.6064453125,303.639404296875,0.5388567447662354,0.050000000745058,0.0356965661048889,290.6335754394531,297.1499938964844,293.1499938964844,0.0441746152937412,-1371.829833984375,304.0729675292969,0.6701257824897766,0.1045600399374961,0.0879172459244728,291.6178283691406,297.1499938964844,293.1499938964844,0.0070290686562657,-2444.23779296875,299.9365539550781,0.5388567447662354,0.050000000745058,0.2292579561471939,291.2318420410156,291.1499938964844,258.7364196777344,258.06036376953125,279.72381591796875,291.6155090332031,291.0707702636719,1.0,0.1578397154808044,1.0,1.0,0.998847246170044,1.0,-0.5365253686904907,0.2268549054861068,0.3096705079078674,0.091335043311119,0.0,0.0,0.1948980093002319,26.37281036376953,28.0,-1004.4285888671876,-5873.48583984375,32.844444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9211730957031,305.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,20186.873046875,20160.0,0.0,0.0,0.1924758702516555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412502825260162,0.1412550657987594,-4.773420641868142e-06,0.0,0.0001953385362867,0.0,0.0,6.215246677398682,0.0,0.0,0.0,0.2911537289619446,4.0,0.0,1.0
455520,290.9450988769531,297.1499938964844,293.1499938964844,0.0131307570263743,-702.5027465820312,303.70880126953125,0.5388567447662354,0.050000000745058,0.0458955876529216,291.25836181640625,297.1499938964844,293.1499938964844,0.0096827065572142,-635.5006103515625,301.9542541503906,0.5388567447662354,0.050000000745058,0.0483302623033523,290.8587341308594,297.1499938964844,293.1499938964844,0.0129768317565321,-543.6064453125,303.639404296875,0.5388567447662354,0.050000000745058,0.0356965661048889,290.6335754394531,297.1499938964844,293.1499938964844,0.0441746152937412,-1371.829833984375,304.0729675292969,0.6701257824897766,0.1045600399374961,0.0879172459244728,291.6178283691406,297.1499938964844,293.1499938964844,0.0070290686562657,-2444.23779296875,299.9365539550781,0.5388567447662354,0.050000000745058,0.2292579561471939,291.2318420410156,291.1499938964844,258.7364196777344,258.06036376953125,279.72381591796875,291.6155090332031,291.0707702636719,1.0,0.1578397154808044,1.0,1.0,0.998847246170044,1.0,-0.5365253686904907,0.2268549054861068,0.3096705079078674,0.091335043311119,0.0,0.0,0.1948980093002319,26.37281036376953,28.0,-1004.4285888671876,-5873.48583984375,32.844444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9211730957031,305.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,20186.873046875,20160.0,0.0,0.0,0.1924758702516555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412502825260162,0.1412550657987594,-4.773420641868142e-06,0.0,0.0001953385362867,0.0,0.0,6.215246677398682,0.0,0.0,0.0,0.2911537289619446,4.0,0.0,1.0
455580,290.9685363769531,297.1499938964844,293.1499938964844,0.0199100263416767,-879.0430908203125,304.1221923828125,0.5900201797485352,0.0703916177153587,0.0539895258843898,291.27130126953125,297.1499938964844,293.1499938964844,0.0111174825578928,-697.1530151367188,302.5064697265625,0.5519983172416687,0.050000000745058,0.0482278615236282,290.8793640136719,297.1499938964844,293.1499938964844,0.0184155367314815,-657.3601684570312,304.1239624023437,0.58097243309021,0.0681139677762985,0.040367517620325,290.7503662109375,297.1499938964844,293.1499938964844,0.0821961835026741,-2084.81005859375,304.0365295410156,0.7766096591949463,0.1447140872478485,0.1288160532712936,291.6386413574219,297.1499938964844,293.1499938964844,0.0077666505239903,-2673.412841796875,300.250244140625,0.5519983172416687,0.050000000745058,0.2287722080945968,290.6747131347656,291.1499938964844,258.7399597167969,258.0577392578125,279.7010498046875,291.6356201171875,290.6164855957031,1.0,0.1595985740423202,1.0,1.0,0.9984055757522584,1.0,-0.6002071499824524,0.2545243501663208,0.3456827998161316,0.102867342531681,0.0,0.0,0.300006628036499,24.280860900878903,48.0,-561.973388671875,-7335.05810546875,37.073219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81494140625,308.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,19890.080078125,20160.0,0.0,0.0,0.1703223437070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019945979118347,0.2019994258880615,-4.827953944186447e-06,0.0,0.0001728555362205,0.0,0.0,9.13923168182373,0.0,0.0,0.0,0.3006086945533752,4.0,0.0,1.0
455640,290.9685363769531,297.1499938964844,293.1499938964844,0.0199100263416767,-879.0430908203125,304.1221923828125,0.5900201797485352,0.0703916177153587,0.0539895258843898,291.27130126953125,297.1499938964844,293.1499938964844,0.0111174825578928,-697.1530151367188,302.5064697265625,0.5519983172416687,0.050000000745058,0.0482278615236282,290.8793640136719,297.1499938964844,293.1499938964844,0.0184155367314815,-657.3601684570312,304.1239624023437,0.58097243309021,0.0681139677762985,0.040367517620325,290.7503662109375,297.1499938964844,293.1499938964844,0.0821961835026741,-2084.81005859375,304.0365295410156,0.7766096591949463,0.1447140872478485,0.1288160532712936,291.6386413574219,297.1499938964844,293.1499938964844,0.0077666505239903,-2673.412841796875,300.250244140625,0.5519983172416687,0.050000000745058,0.2287722080945968,290.6747131347656,291.1499938964844,258.7399597167969,258.0577392578125,279.7010498046875,291.6356201171875,290.6164855957031,1.0,0.1595985740423202,1.0,1.0,0.9984055757522584,1.0,-0.6002071499824524,0.2545243501663208,0.3456827998161316,0.102867342531681,0.0,0.0,0.300006628036499,24.280860900878903,48.0,-561.973388671875,-7335.05810546875,37.073219299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81494140625,308.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,19890.080078125,20160.0,0.0,0.0,0.1703223437070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019945979118347,0.2019994258880615,-4.827953944186447e-06,0.0,0.0001728555362205,0.0,0.0,9.13923168182373,0.0,0.0,0.0,0.3006086945533752,4.0,0.0,1.0
455700,291.0053405761719,297.1499938964844,293.1499938964844,0.0375014282763004,-1199.3580322265625,304.09521484375,0.6619583964347839,0.0908215567469596,0.0733106508851051,291.2787780761719,297.1499938964844,293.1499938964844,0.011790120974183,-719.577392578125,302.8144226074219,0.5597049593925476,0.050000000745058,0.0481743738055229,290.9085693359375,297.1499938964844,293.1499938964844,0.0366140864789485,-921.5203857421876,304.0954284667969,0.6591903567314148,0.0911675170063972,0.0563272684812545,290.8186950683594,297.1499938964844,293.1499938964844,0.0965198427438736,-2369.861083984375,304.0311889648437,0.8186912536621094,0.1616920977830886,0.1455395221710205,291.65289306640625,297.1499938964844,293.1499938964844,0.0080736614763736,-2752.590087890625,300.4552917480469,0.5597049593925476,0.050000000745058,0.2285184860229492,290.5700378417969,291.1499938964844,258.74169921875,258.0563659667969,279.6617736816406,291.6493835449219,290.5471496582031,1.0,0.1645078659057617,1.0,1.0,0.9981846809387208,1.0,-0.6622464656829834,0.2818044126033783,0.3804420828819275,0.1140071004629135,0.0,0.0,0.3496415019035339,23.433090209960938,48.0,-339.3466186523437,-8320.5712890625,42.89295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8221130371094,308.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,19777.640625,19080.0,0.0,0.0,0.1628611981868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462130784988403,0.2462179958820343,-4.911178166366881e-06,0.0,0.0001652834034757,0.0,0.0,11.502863883972168,0.0,0.0,0.0,0.2940130233764648,4.0,0.0,1.0
455760,291.0589294433594,297.1499938964844,293.1499938964844,0.053967285901308,-1473.2237548828125,304.0754089355469,0.7111772894859314,0.1074781492352485,0.0898222252726554,291.2872009277344,297.1499938964844,293.1499938964844,0.0125035317614674,-740.9210815429688,303.1263732910156,0.5597500801086426,0.050000000745058,0.0481738410890102,290.9538879394531,297.1499938964844,293.1499938964844,0.0554226152598857,-1165.34326171875,304.0713195800781,0.7152538895606995,0.1106706261634826,0.0710751712322235,290.88250732421875,297.1499938964844,293.1499938964844,0.1104299128055572,-2642.246337890625,304.0274963378906,0.8460947871208191,0.1786882281303405,0.1616430580615997,291.6706848144531,297.1499938964844,293.1499938964844,0.0083710765466094,-2824.34619140625,300.66290283203125,0.5597500801086426,0.050000000745058,0.2285159677267074,290.51202392578125,291.1499938964844,258.74346923828125,258.05499267578125,279.62860107421875,291.6667175292969,290.4928283691406,1.0,0.171571210026741,1.0,1.0,0.998412787914276,1.0,-0.7190850973129272,0.3069114089012146,0.4121736586093902,0.1245028972625732,0.0,0.0,0.3980128169059753,23.907934188842773,36.0,-220.3207092285156,-9137.4033203125,50.35775375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5525817871094,308.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18727.515625,19080.0,0.0,0.0,0.1584419757127761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879668772220611,0.2879716455936432,-4.794970664079301e-06,0.0,0.0001607984595466,0.0,0.0,13.383526802062988,0.0,0.0,0.0,0.3120295107364654,4.0,0.0,1.0
455820,291.17919921875,297.1499938964844,293.1499938964844,0.0787580907344818,-1915.5523681640625,304.0595703125,0.79315185546875,0.1360872983932495,0.1166698634624481,291.3076477050781,297.1499938964844,293.1499938964844,0.0139544392004609,-776.869384765625,303.7449645996094,0.5764924883842468,0.050000000745058,0.0480706058442592,291.0604248046875,297.1499938964844,293.1499938964844,0.0843753218650817,-1572.1226806640625,304.0500183105469,0.8080599904060364,0.1447325646877288,0.095821589231491,291.0032043457031,297.1499938964844,293.1499938964844,0.1380532085895538,-3161.1552734375,304.0224609375,0.922645628452301,0.2116577625274658,0.1930579543113708,291.71502685546875,297.1499938964844,293.1499938964844,0.0088980309665203,-2937.063720703125,301.06512451171875,0.5764924883842468,0.050000000745058,0.2280262559652328,290.4717712402344,291.1499938964844,258.746826171875,258.052001953125,279.586669921875,291.7106018066406,290.4801025390625,1.0,0.1781761348247528,1.0,1.0,0.9988689422607422,1.0,-0.8179972171783447,0.3507751524448395,0.4672220349311828,0.1437339633703231,0.0,0.0,0.4931918978691101,22.20892906188965,25.0,6.63288164138794,-10727.033203125,61.97484970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3825378417969,309.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.279296875,19080.0,0.0,0.0,0.1586318016052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081913232803345,0.4081964790821075,-5.157726263860241e-06,0.0,0.0001609911123523,0.0,0.0,21.554311752319336,0.0,0.0,0.0,0.3437178432941437,4.0,0.0,1.0
455880,291.17919921875,297.1499938964844,293.1499938964844,0.0787580907344818,-1915.5523681640625,304.0595703125,0.79315185546875,0.1360872983932495,0.1166698634624481,291.3076477050781,297.1499938964844,293.1499938964844,0.0139544392004609,-776.869384765625,303.7449645996094,0.5764924883842468,0.050000000745058,0.0480706058442592,291.0604248046875,297.1499938964844,293.1499938964844,0.0843753218650817,-1572.1226806640625,304.0500183105469,0.8080599904060364,0.1447325646877288,0.095821589231491,291.0032043457031,297.1499938964844,293.1499938964844,0.1380532085895538,-3161.1552734375,304.0224609375,0.922645628452301,0.2116577625274658,0.1930579543113708,291.71502685546875,297.1499938964844,293.1499938964844,0.0088980309665203,-2937.063720703125,301.06512451171875,0.5764924883842468,0.050000000745058,0.2280262559652328,290.4717712402344,291.1499938964844,258.746826171875,258.052001953125,279.586669921875,291.7106018066406,290.4801025390625,1.0,0.1781761348247528,1.0,1.0,0.9988689422607422,1.0,-0.8179972171783447,0.3507751524448395,0.4672220349311828,0.1437339633703231,0.0,0.0,0.4931918978691101,22.20892906188965,25.0,6.63288164138794,-10727.033203125,61.97484970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3825378417969,309.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.279296875,19080.0,0.0,0.0,0.1586318016052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081913232803345,0.4081964790821075,-5.157726263860241e-06,0.0,0.0001609911123523,0.0,0.0,21.554311752319336,0.0,0.0,0.0,0.3437178432941437,4.0,0.0,1.0
455940,291.2995910644531,297.1499938964844,293.1499938964844,0.0988215655088424,-2290.6474609375,304.056396484375,0.8764926195144653,0.1616094410419464,0.1400439292192459,291.3331604003906,297.1499938964844,293.1499938964844,0.0176090095192194,-871.447021484375,304.1363220214844,0.6248904466629028,0.0641061961650848,0.0529829114675521,291.1698913574219,297.1499938964844,293.1499938964844,0.1085499748587608,-1922.800048828125,304.043212890625,0.8999676704406738,0.1754764020442962,0.1176710948348045,291.1135559082031,297.1499938964844,293.1499938964844,0.1492620855569839,-3358.2216796875,304.0498962402344,0.9850207567214966,0.2436108291149139,0.2054202556610107,291.7660522460937,297.1499938964844,293.1499938964844,0.0093523925170302,-3019.40625,301.4511413574219,0.6040896773338318,0.050000000745058,0.2273528575897216,290.52215576171875,291.1499938964844,258.75,258.0487060546875,279.57342529296875,291.7616577148437,290.5255432128906,1.0,0.1810003519058227,1.0,1.0,0.9993250370025636,1.0,-0.8920369744300842,0.3836319148540497,0.5084050297737122,0.159272015094757,0.0,0.0,0.5730999708175659,19.366622924804688,45.0,62.48384475708008,-11761.1376953125,69.6899642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174987792969,308.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1695962697267532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411673188209534,0.5411731600761414,-5.848583441547817e-06,0.0,0.0001721186563372,0.0,0.0,34.44676208496094,0.0,0.0,0.0,0.3719778060913086,4.0,0.0,1.0
456000,291.2995910644531,297.1499938964844,293.1499938964844,0.0988215655088424,-2290.6474609375,304.056396484375,0.8764926195144653,0.1616094410419464,0.1400439292192459,291.3331604003906,297.1499938964844,293.1499938964844,0.0176090095192194,-871.447021484375,304.1363220214844,0.6248904466629028,0.0641061961650848,0.0529829114675521,291.1698913574219,297.1499938964844,293.1499938964844,0.1085499748587608,-1922.800048828125,304.043212890625,0.8999676704406738,0.1754764020442962,0.1176710948348045,291.1135559082031,297.1499938964844,293.1499938964844,0.1492620855569839,-3358.2216796875,304.0498962402344,0.9850207567214966,0.2436108291149139,0.2054202556610107,291.7660522460937,297.1499938964844,293.1499938964844,0.0093523925170302,-3019.40625,301.4511413574219,0.6040896773338318,0.050000000745058,0.2273528575897216,290.52215576171875,291.1499938964844,258.75,258.0487060546875,279.57342529296875,291.7616577148437,290.5255432128906,1.0,0.1810003519058227,1.0,1.0,0.9993250370025636,1.0,-0.8920369744300842,0.3836319148540497,0.5084050297737122,0.159272015094757,0.0,0.0,0.5730999708175659,19.366622924804688,45.0,62.48384475708008,-11761.1376953125,69.6899642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174987792969,308.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1695962697267532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411673188209534,0.5411731600761414,-5.848583441547817e-06,0.0,0.0001721186563372,0.0,0.0,34.44676208496094,0.0,0.0,0.0,0.3719778060913086,4.0,0.0,1.0
456060,291.4158630371094,297.1499938964844,293.1499938964844,0.1181644648313522,-2644.8251953125,304.05535888671875,0.9260100722312928,0.1849099993705749,0.1614298820495605,291.39923095703125,297.1499938964844,293.1499938964844,0.0452086888253688,-1397.2269287109375,304.0953674316406,0.735214114189148,0.0968541502952575,0.0851183533668518,291.27691650390625,297.1499938964844,293.1499938964844,0.1324880719184875,-2256.71875,304.0389099121094,0.9592806696891784,0.2039438039064407,0.1379099488258361,291.1639709472656,297.1499938964844,293.1499938964844,0.1470907330513,-3312.391357421875,304.0846862792969,0.983326256275177,0.2849337756633758,0.2017383277416229,291.8185729980469,297.1499938964844,293.1499938964844,0.0098832882940769,-3118.956787109375,301.7992858886719,0.6066752076148987,0.050000000745058,0.2272945642471313,290.5050048828125,291.1499938964844,258.7528686523437,258.04498291015625,279.5566101074219,291.81451416015625,290.49432373046875,1.0,0.1933515965938568,0.9992090463638306,0.9992090463638306,0.999595046043396,1.0,-0.9762291312217712,0.4213185608386993,0.5549106001853943,0.177399456501007,0.0,0.0,0.6587879061698914,19.97092628479004,63.0,-35.72257614135742,-12594.515625,85.96770477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9840087890625,307.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,16608.95703125,18000.0,0.0,0.0,0.188119426369667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787351369857788,0.6787416934967041,-6.553591447300278e-06,0.0,0.0001909173006424,0.0,0.0,51.67868423461914,0.0,0.0,0.0,0.4334830343723297,4.0,0.0,1.0
456120,291.4158630371094,297.1499938964844,293.1499938964844,0.1181644648313522,-2644.8251953125,304.05535888671875,0.9260100722312928,0.1849099993705749,0.1614298820495605,291.39923095703125,297.1499938964844,293.1499938964844,0.0452086888253688,-1397.2269287109375,304.0953674316406,0.735214114189148,0.0968541502952575,0.0851183533668518,291.27691650390625,297.1499938964844,293.1499938964844,0.1324880719184875,-2256.71875,304.0389099121094,0.9592806696891784,0.2039438039064407,0.1379099488258361,291.1639709472656,297.1499938964844,293.1499938964844,0.1470907330513,-3312.391357421875,304.0846862792969,0.983326256275177,0.2849337756633758,0.2017383277416229,291.8185729980469,297.1499938964844,293.1499938964844,0.0098832882940769,-3118.956787109375,301.7992858886719,0.6066752076148987,0.050000000745058,0.2272945642471313,290.5050048828125,291.1499938964844,258.7528686523437,258.04498291015625,279.5566101074219,291.81451416015625,290.49432373046875,1.0,0.1933515965938568,0.9992090463638306,0.9992090463638306,0.999595046043396,1.0,-0.9762291312217712,0.4213185608386993,0.5549106001853943,0.177399456501007,0.0,0.0,0.6587879061698914,19.97092628479004,63.0,-35.72257614135742,-12594.515625,85.96770477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9840087890625,307.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,16608.95703125,18000.0,0.0,0.0,0.188119426369667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787351369857788,0.6787416934967041,-6.553591447300278e-06,0.0,0.0001909173006424,0.0,0.0,51.67868423461914,0.0,0.0,0.0,0.4334830343723297,4.0,0.0,1.0
456180,291.52691650390625,297.1499938964844,293.1499938964844,0.1380874812602996,-2998.7119140625,304.0536804199219,0.9387678503990172,0.2063229382038116,0.1811369061470031,291.4949951171875,297.1499938964844,293.1499938964844,0.0689058154821395,-1827.7008056640625,304.07470703125,0.7792348861694336,0.1218247711658477,0.11023910343647,291.3799743652344,297.1499938964844,293.1499938964844,0.1574246734380722,-2592.47705078125,304.03436279296875,0.974875807762146,0.2305005639791488,0.1568205654621124,291.22393798828125,297.1499938964844,293.1499938964844,0.1713963598012924,-3749.01416015625,304.0648803710937,0.9927386045455932,0.3231624960899353,0.2262933552265167,291.8719177246094,297.1499938964844,293.1499938964844,0.0105374883860349,-3247.345703125,302.1084289550781,0.5891974568367004,0.050000000745058,0.2276936322450637,290.3667907714844,291.1499938964844,258.7553405761719,258.0408020019531,279.53240966796875,291.8681640625,290.3452453613281,1.0,0.2127842456102371,0.9984180927276612,0.9984180927276612,0.9998649954795836,1.0,-1.082672119140625,0.4690662622451782,0.613605797290802,0.2020819038152694,0.0,0.0,0.7712786793708801,23.386638641357425,81.0,-177.98609924316406,-13635.3291015625,115.0932159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2514953613281,306.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,15820.8740234375,18000.0,0.0,0.0,0.2135862112045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8806824088096619,0.8806906938552856,-8.287716809718404e-06,0.0,0.0002167628554161,0.0,0.0,90.97359466552734,0.0,0.0,0.0,0.51861971616745,4.0,0.0,1.0
456240,291.52691650390625,297.1499938964844,293.1499938964844,0.1380874812602996,-2998.7119140625,304.0536804199219,0.9387678503990172,0.2063229382038116,0.1811369061470031,291.4949951171875,297.1499938964844,293.1499938964844,0.0689058154821395,-1827.7008056640625,304.07470703125,0.7792348861694336,0.1218247711658477,0.11023910343647,291.3799743652344,297.1499938964844,293.1499938964844,0.1574246734380722,-2592.47705078125,304.03436279296875,0.974875807762146,0.2305005639791488,0.1568205654621124,291.22393798828125,297.1499938964844,293.1499938964844,0.1713963598012924,-3749.01416015625,304.0648803710937,0.9927386045455932,0.3231624960899353,0.2262933552265167,291.8719177246094,297.1499938964844,293.1499938964844,0.0105374883860349,-3247.345703125,302.1084289550781,0.5891974568367004,0.050000000745058,0.2276936322450637,290.3667907714844,291.1499938964844,258.7553405761719,258.0408020019531,279.53240966796875,291.8681640625,290.3452453613281,1.0,0.2127842456102371,0.9984180927276612,0.9984180927276612,0.9998649954795836,1.0,-1.082672119140625,0.4690662622451782,0.613605797290802,0.2020819038152694,0.0,0.0,0.7712786793708801,23.386638641357425,81.0,-177.98609924316406,-13635.3291015625,115.0932159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2514953613281,306.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,15820.8740234375,18000.0,0.0,0.0,0.2135862112045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8806824088096619,0.8806906938552856,-8.287716809718404e-06,0.0,0.0002167628554161,0.0,0.0,90.97359466552734,0.0,0.0,0.0,0.51861971616745,4.0,0.0,1.0
456300,291.5805969238281,297.1499938964844,293.1499938964844,0.1483702361583709,-3177.666015625,304.052490234375,0.9333288073539734,0.2163444608449936,0.1904051601886749,291.5459289550781,297.1499938964844,293.1499938964844,0.0789970383048057,-2023.912841796875,304.070068359375,0.7870476841926575,0.1327868700027465,0.1211214736104011,291.4300842285156,297.1499938964844,293.1499938964844,0.1704005897045135,-2763.082275390625,304.03179931640625,0.9720484614372252,0.2430828958749771,0.1658129841089248,291.2685241699219,297.1499938964844,293.1499938964844,0.1915466636419296,-4102.54443359375,304.0436706542969,0.9973543286323548,0.3388151228427887,0.2460060119628906,291.8995361328125,297.1499938964844,293.1499938964844,0.0109143666923046,-3321.669921875,302.24969482421875,0.5746167898178101,0.050000000745058,0.2280692756175995,290.2571105957031,291.1499938964844,258.7563781738281,258.0385131835937,279.52081298828125,291.8959045410156,290.2304382324219,1.0,0.2247357666492462,0.9980226159095764,0.9980226159095764,1.0,1.0,-1.141758680343628,0.4956200420856476,0.646138608455658,0.2166426330804824,0.0,0.0,0.8416247963905334,26.173383712768555,81.0,-253.59356689453125,-14164.5712890625,135.30189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4112243652344,306.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,15478.73828125,18000.0,0.0,0.0,0.2286321073770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0001083612442017,1.0001180171966553,-9.574317118676843e-06,0.0,0.0002320325293112,0.0,0.0,123.1344985961914,0.0,0.0,0.0,0.5725222826004028,4.0,0.0,1.0
456360,291.6330871582031,297.1499938964844,293.1499938964844,0.158979132771492,-3360.01611328125,304.0509338378906,0.9216995239257812,0.2259140610694885,0.1992932111024856,291.5975952148437,297.1499938964844,293.1499938964844,0.088589534163475,-2215.043701171875,304.0671691894531,0.7876723408699036,0.1429601609706878,0.1312297135591507,291.47930908203125,297.1499938964844,293.1499938964844,0.1838504523038864,-2937.353271484375,304.02880859375,0.963481903076172,0.2551997601985931,0.1745012253522873,291.3232116699219,297.1499938964844,293.1499938964844,0.2157718241214752,-4518.00390625,304.0189208984375,0.9990000128746032,0.351917952299118,0.2686196863651275,291.9281005859375,297.1499938964844,293.1499938964844,0.0113336974754929,-3404.267822265625,302.38165283203125,0.5570802092552185,0.050000000745058,0.228589192032814,290.1167297363281,291.1499938964844,258.75732421875,258.0360412597656,279.5072937011719,291.9245300292969,290.0848693847656,1.0,0.2378967851400375,0.9973214864730836,0.9973214864730836,1.0,1.0,-1.2027528285980225,0.5231935977935791,0.6795592904090881,0.2319498509168625,0.0,0.0,0.9243860840797424,29.802045822143555,99.0,-334.43035888671875,-14662.255859375,159.71473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6082763671875,305.4805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,15308.8505859375,18000.0,0.0,0.0,0.2449510544538498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228653192520142,1.122876524925232,-1.1118447218905205e-05,0.0,0.0002485941804479,0.0,0.0,164.59561157226562,0.0,0.0,0.0,0.629568874835968,4.0,0.0,1.0
456420,291.7347717285156,297.1499938964844,293.1499938964844,0.1816096305847168,-3742.19677734375,304.046142578125,0.8914036154747009,0.2437229603528976,0.215951919555664,291.70196533203125,297.1499938964844,293.1499938964844,0.1074851155281066,-2592.375,304.0633239746094,0.7761397957801819,0.1611369103193283,0.1494198590517044,291.5754089355469,297.1499938964844,293.1499938964844,0.2127026170492172,-3303.464599609375,304.0210266113281,0.9345623850822448,0.2780416905879974,0.1909694075584411,291.4567565917969,297.1499938964844,293.1499938964844,0.2756299972534179,-5507.21142578125,303.9624938964844,0.9990000128746032,0.3711933493614197,0.3197015225887298,291.9883117675781,297.1499938964844,293.1499938964844,0.0123352967202663,-3599.484619140625,302.6174011230469,0.520378053188324,0.050000000745058,0.2300815135240554,289.72967529296875,291.1499938964844,258.7587280273437,258.0306396484375,279.4736328125,291.98486328125,289.684814453125,1.0,0.2669762372970581,0.9959192276000975,0.9959192276000975,1.0,1.0,-1.327452301979065,0.5801737308502197,0.7472785115242004,0.263724148273468,0.0,0.0,1.0,39.659141540527344,102.0,-528.6898193359375,-15425.361328125,222.3079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1963806152344,304.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16404.728515625,18000.0,0.0,0.0,0.2801700532436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3014262914657593,1.3014402389526367,-1.3994961591379251e-05,0.0,0.0002843369729816,0.0,0.0,245.169677734375,0.0,0.0,0.0,0.713339626789093,4.0,0.0,1.0
