time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7347717285156,297.1499938964844,293.1499938964844,0.1816096305847168,-3742.19677734375,304.046142578125,0.8914036154747009,0.2437229603528976,0.215951919555664,291.70196533203125,297.1499938964844,293.1499938964844,0.1074851155281066,-2592.375,304.0633239746094,0.7761397957801819,0.1611369103193283,0.1494198590517044,291.5754089355469,297.1499938964844,293.1499938964844,0.2127026170492172,-3303.464599609375,304.0210266113281,0.9345623850822448,0.2780416905879974,0.1909694075584411,291.4567565917969,297.1499938964844,293.1499938964844,0.2756299972534179,-5507.21142578125,303.9624938964844,0.9990000128746032,0.3711933493614197,0.3197015225887298,291.9883117675781,297.1499938964844,293.1499938964844,0.0123352967202663,-3599.484619140625,302.6174011230469,0.520378053188324,0.050000000745058,0.2300815135240554,289.72967529296875,291.1499938964844,258.7587280273437,258.0306396484375,279.4736328125,291.98486328125,289.684814453125,1.0,0.2669762372970581,0.9959192276000975,0.9959192276000975,1.0,1.0,-1.327452301979065,0.5801737308502197,0.7472785115242004,0.263724148273468,0.0,0.0,1.0,39.659141540527344,102.0,-528.6898193359375,-15425.361328125,222.3079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1963806152344,304.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16404.728515625,18000.0,0.0,0.0,0.2801700532436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3014262914657593,1.3014402389526367,-1.3994961591379251e-05,0.0,0.0002843369729816,0.0,0.0,245.169677734375,0.0,0.0,0.0,0.713339626789093,4.0,0.0,1.0
456540,291.83172607421875,297.1499938964844,293.1499938964844,0.2068632394075393,-4158.8193359375,304.0386657714844,0.870587170124054,0.2599190175533294,0.2311276644468307,291.8069152832031,297.1499938964844,293.1499938964844,0.1270312517881393,-2972.158935546875,304.0596618652344,0.7661436200141907,0.1765499114990234,0.1649451106786728,291.66802978515625,297.1499938964844,293.1499938964844,0.245088517665863,-3703.251708984375,304.0100402832031,0.9129219651222228,0.299152135848999,0.2062069177627563,291.6053161621094,297.1499938964844,293.1499938964844,0.3357850909233093,-6450.28564453125,303.92626953125,0.996284008026123,0.3839713037014007,0.3611094653606415,292.0521850585937,297.1499938964844,293.1499938964844,0.0135864811018109,-3835.8466796875,302.8178100585937,0.4957478046417236,0.050000000745058,0.2316948175430297,289.1742248535156,291.1499938964844,258.75946044921875,258.02447509765625,279.4469299316406,292.04888916015625,289.125732421875,1.0,0.2923544347286224,0.9945169687271118,0.9945169687271118,1.0,1.0,-1.434418797492981,0.6295545697212219,0.804864227771759,0.291675865650177,0.0,0.0,1.0,50.06695175170898,105.0,-709.5353393554688,-15807.1171875,289.6467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20318603515625,303.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17535.521484375,19080.0,0.0,0.0,0.3160645663738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3468581438064575,1.346873164176941,-1.4981311323936096e-05,0.0,0.0003207653644494,0.0,0.0,271.6573181152344,0.0,0.0,0.0,0.751036524772644,4.0,0.0,1.0
456600,291.83172607421875,297.1499938964844,293.1499938964844,0.2068632394075393,-4158.8193359375,304.0386657714844,0.870587170124054,0.2599190175533294,0.2311276644468307,291.8069152832031,297.1499938964844,293.1499938964844,0.1270312517881393,-2972.158935546875,304.0596618652344,0.7661436200141907,0.1765499114990234,0.1649451106786728,291.66802978515625,297.1499938964844,293.1499938964844,0.245088517665863,-3703.251708984375,304.0100402832031,0.9129219651222228,0.299152135848999,0.2062069177627563,291.6053161621094,297.1499938964844,293.1499938964844,0.3357850909233093,-6450.28564453125,303.92626953125,0.996284008026123,0.3839713037014007,0.3611094653606415,292.0521850585937,297.1499938964844,293.1499938964844,0.0135864811018109,-3835.8466796875,302.8178100585937,0.4957478046417236,0.050000000745058,0.2316948175430297,289.1742248535156,291.1499938964844,258.75946044921875,258.02447509765625,279.4469299316406,292.04888916015625,289.125732421875,1.0,0.2923544347286224,0.9945169687271118,0.9945169687271118,1.0,1.0,-1.434418797492981,0.6295545697212219,0.804864227771759,0.291675865650177,0.0,0.0,1.0,50.06695175170898,105.0,-709.5353393554688,-15807.1171875,289.6467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20318603515625,303.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17535.521484375,19080.0,0.0,0.0,0.3160645663738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3468581438064575,1.346873164176941,-1.4981311323936096e-05,0.0,0.0003207653644494,0.0,0.0,271.6573181152344,0.0,0.0,0.0,0.751036524772644,4.0,0.0,1.0
456660,291.9237365722656,297.1499938964844,293.1499938964844,0.2311094552278518,-4545.77978515625,304.0355224609375,0.8515738248825073,0.2746590077877044,0.2450419813394546,291.9066772460937,297.1499938964844,293.1499938964844,0.1455967128276825,-3320.07421875,304.0589294433594,0.7548014521598816,0.1903390735387802,0.1786970645189285,291.75689697265625,297.1499938964844,293.1499938964844,0.2767141461372375,-4079.77880859375,304.0041809082031,0.8941107988357544,0.318680077791214,0.2203731089830398,291.71990966796875,297.1499938964844,293.1499938964844,0.3676178753376007,-6919.68701171875,303.94732666015625,0.9720066785812378,0.3997947573661804,0.375156819820404,292.1175231933594,297.1499938964844,293.1499938964844,0.0148922074586153,-4053.546142578125,303.0124816894531,0.4743543565273285,0.050000000745058,0.233610987663269,288.70330810546875,291.1499938964844,258.75946044921875,258.0174865722656,279.4417724609375,292.1143493652344,288.6699523925781,1.0,0.3134617209434509,0.9924759864807128,0.9924759864807128,1.0,1.0,-1.5036473274230957,0.6618459820747375,0.8418014049530029,0.3096064627170563,0.0,0.0,1.0,61.53402328491211,108.0,-631.3934326171875,-16133.55859375,350.36871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.70068359375,302.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18766.12109375,19080.0,0.0,0.0,0.350044846534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3933186531066897,1.3933347463607788,-1.6032699932111427e-05,0.0,0.0003552510461304,0.0,0.0,300.7511291503906,0.0,0.0,0.0,0.7611408829689026,4.0,0.0,1.0
456720,291.9237365722656,297.1499938964844,293.1499938964844,0.2311094552278518,-4545.77978515625,304.0355224609375,0.8515738248825073,0.2746590077877044,0.2450419813394546,291.9066772460937,297.1499938964844,293.1499938964844,0.1455967128276825,-3320.07421875,304.0589294433594,0.7548014521598816,0.1903390735387802,0.1786970645189285,291.75689697265625,297.1499938964844,293.1499938964844,0.2767141461372375,-4079.77880859375,304.0041809082031,0.8941107988357544,0.318680077791214,0.2203731089830398,291.71990966796875,297.1499938964844,293.1499938964844,0.3676178753376007,-6919.68701171875,303.94732666015625,0.9720066785812378,0.3997947573661804,0.375156819820404,292.1175231933594,297.1499938964844,293.1499938964844,0.0148922074586153,-4053.546142578125,303.0124816894531,0.4743543565273285,0.050000000745058,0.233610987663269,288.70330810546875,291.1499938964844,258.75946044921875,258.0174865722656,279.4417724609375,292.1143493652344,288.6699523925781,1.0,0.3134617209434509,0.9924759864807128,0.9924759864807128,1.0,1.0,-1.5036473274230957,0.6618459820747375,0.8418014049530029,0.3096064627170563,0.0,0.0,1.0,61.53402328491211,108.0,-631.3934326171875,-16133.55859375,350.36871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.70068359375,302.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18766.12109375,19080.0,0.0,0.0,0.350044846534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3933186531066897,1.3933347463607788,-1.6032699932111427e-05,0.0,0.0003552510461304,0.0,0.0,300.7511291503906,0.0,0.0,0.0,0.7611408829689026,4.0,0.0,1.0
456780,292.0108947753906,297.1499938964844,293.1499938964844,0.2532974183559418,-4889.09033203125,304.0368347167969,0.8428762555122375,0.2880437970161438,0.2576220333576202,291.9996032714844,297.1499938964844,293.1499938964844,0.1629387289285659,-3634.54150390625,304.0604248046875,0.7513068914413452,0.2029902786016464,0.1912280321121215,291.8420104980469,297.1499938964844,293.1499938964844,0.3062813282012939,-4420.12548828125,304.003662109375,0.8865724205970764,0.3367078006267547,0.2334046363830566,291.8103942871094,297.1499938964844,293.1499938964844,0.4012276232242584,-7403.99951171875,303.95880126953125,0.959704339504242,0.4176534116268158,0.3920861482620239,292.1832275390625,297.1499938964844,293.1499938964844,0.0161123983561992,-4233.02294921875,303.1997985839844,0.4557723999023437,0.050000000745058,0.2351530045270919,288.346923828125,291.1499938964844,258.75860595703125,258.0095520019531,279.4366149902344,292.1802062988281,288.32421875,1.0,0.331421285867691,0.990435004234314,0.990435004234314,1.0,1.0,-1.5716142654418943,0.6937121748924255,0.877902090549469,0.3273585736751556,0.0,0.0,1.0,71.04853820800781,111.0,-500.2615356445313,-16577.828125,410.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.62762451171875,302.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18993.505859375,19080.0,0.0,0.0,0.380837470293045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401734471321106,1.4017506837844849,-1.6226964362431318e-05,0.0,0.0003865016333293,0.0,0.0,306.2338562011719,0.0,0.0,0.0,0.7653623819351196,4.0,0.0,1.0
456840,292.0108947753906,297.1499938964844,293.1499938964844,0.2532974183559418,-4889.09033203125,304.0368347167969,0.8428762555122375,0.2880437970161438,0.2576220333576202,291.9996032714844,297.1499938964844,293.1499938964844,0.1629387289285659,-3634.54150390625,304.0604248046875,0.7513068914413452,0.2029902786016464,0.1912280321121215,291.8420104980469,297.1499938964844,293.1499938964844,0.3062813282012939,-4420.12548828125,304.003662109375,0.8865724205970764,0.3367078006267547,0.2334046363830566,291.8103942871094,297.1499938964844,293.1499938964844,0.4012276232242584,-7403.99951171875,303.95880126953125,0.959704339504242,0.4176534116268158,0.3920861482620239,292.1832275390625,297.1499938964844,293.1499938964844,0.0161123983561992,-4233.02294921875,303.1997985839844,0.4557723999023437,0.050000000745058,0.2351530045270919,288.346923828125,291.1499938964844,258.75860595703125,258.0095520019531,279.4366149902344,292.1802062988281,288.32421875,1.0,0.331421285867691,0.990435004234314,0.990435004234314,1.0,1.0,-1.5716142654418943,0.6937121748924255,0.877902090549469,0.3273585736751556,0.0,0.0,1.0,71.04853820800781,111.0,-500.2615356445313,-16577.828125,410.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.62762451171875,302.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18993.505859375,19080.0,0.0,0.0,0.380837470293045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401734471321106,1.4017506837844849,-1.6226964362431318e-05,0.0,0.0003865016333293,0.0,0.0,306.2338562011719,0.0,0.0,0.0,0.7653623819351196,4.0,0.0,1.0
456900,292.05255126953125,297.1499938964844,293.1499938964844,0.2634204924106598,-5042.24560546875,304.0390014648437,0.8403844833374023,0.2942914664745331,0.2634759545326233,292.0435485839844,297.1499938964844,293.1499938964844,0.1710056215524673,-3777.43212890625,304.06207275390625,0.7509202361106873,0.2089291960000991,0.1970977783203125,291.883056640625,297.1499938964844,293.1499938964844,0.3200132846832275,-4574.41357421875,304.0053100585937,0.8847894072532654,0.3452198505401611,0.2395405322313308,291.8519592285156,297.1499938964844,293.1499938964844,0.4172322452068329,-7629.88720703125,303.9644775390625,0.9561761021614076,0.426459789276123,0.400573581457138,292.2154541015625,297.1499938964844,293.1499938964844,0.016679011285305,-4308.015625,303.2911071777344,0.4483497142791748,0.050000000745058,0.2358220070600509,288.2147216796875,291.1499938964844,258.7578125,258.0052490234375,279.4344482421875,292.2125549316406,288.1972351074219,1.0,0.3394357562065124,0.9894144535064696,0.9894144535064696,1.0,1.0,-1.6040492057800293,0.7089777588844299,0.8950714468955994,0.3358544707298279,0.0,0.0,1.0,75.25542449951172,111.0,-422.18798828125,-16850.162109375,439.6505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7135009765625,302.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,19034.603515625,20160.0,0.0,0.0,0.3949474096298218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403250217437744,1.403266429901123,-1.626207449589856e-05,0.0,0.0004008214164059,0.0,0.0,307.22833251953125,0.0,0.0,0.0,0.7811227440834045,4.0,0.0,1.0
456960,292.0928955078125,297.1499938964844,293.1499938964844,0.2725486755371094,-5178.04296875,304.0426330566406,0.8386679291725159,0.3002708256244659,0.2690701484680176,292.0859680175781,297.1499938964844,293.1499938964844,0.178418219089508,-3906.5361328125,304.0646057128906,0.751067578792572,0.2146186679601669,0.2027183026075363,291.9229431152344,297.1499938964844,293.1499938964844,0.3326045274734497,-4713.42919921875,304.0087585449219,0.8838415741920471,0.353430300951004,0.2454497218132019,291.8919372558594,297.1499938964844,293.1499938964844,0.4319103062152862,-7833.48974609375,303.9715576171875,0.9537794589996338,0.4350515604019165,0.4088805317878723,292.2469787597656,297.1499938964844,293.1499938964844,0.0171888601034879,-4369.22265625,303.3817443847656,0.4422308206558227,0.050000000745058,0.2364352643489837,288.12652587890625,291.1499938964844,258.7567749023437,258.00067138671875,279.4324035644531,292.24420166015625,288.1167297363281,1.0,0.3469038605690002,0.9885545372962952,0.9885545372962952,1.0,1.0,-1.635318160057068,0.7237324714660645,0.9115856289863586,0.344060868024826,0.0,0.0,1.0,79.15635681152344,114.0,-317.9040832519531,-17219.431640625,468.4891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8514404296875,302.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,19798.49609375,20160.0,0.0,0.0,0.4083105325698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311306476593018,1.431147575378418,-1.691470060904976e-05,0.0,0.0004143832775298,0.0,0.0,325.9072265625,0.0,0.0,0.0,0.781850278377533,4.0,0.0,1.0
457020,292.1696472167969,297.1499938964844,293.1499938964844,0.2888454794883728,-5416.08544921875,304.05126953125,0.8367893099784851,0.3114859461784363,0.2795390784740448,292.1666259765625,297.1499938964844,293.1499938964844,0.1918383240699768,-4135.80517578125,304.0707092285156,0.7523017525672913,0.2252117097377777,0.2132017165422439,291.9993591308594,297.1499938964844,293.1499938964844,0.3555633127689361,-4962.01708984375,304.0176086425781,0.8836224675178528,0.3690194189548492,0.2566427886486053,291.968017578125,297.1499938964844,293.1499938964844,0.4586131870746612,-8197.0732421875,303.9865417480469,0.9512994289398192,0.4514945149421692,0.4247883856296539,292.3070678710937,297.1499938964844,293.1499938964844,0.0181159451603889,-4468.42919921875,303.5586853027344,0.4327921867370605,0.050000000745058,0.2375219911336898,288.0245056152344,291.1499938964844,258.75396728515625,257.9906616210937,279.4286804199219,292.3045654296875,288.0202941894531,1.0,0.360434740781784,0.9868345856666564,0.9868345856666564,1.0,1.0,-1.694318175315857,0.7516574859619141,0.9426606893539428,0.3595723509788513,0.0,0.0,1.0,86.1800765991211,117.0,-170.9510040283203,-17888.353515625,524.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2572937011719,303.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20062.044921875,20160.0,0.0,0.0,0.4326832890510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440624475479126,1.4406416416168213,-1.713986239337828e-05,0.0,0.0004391185357235,0.0,0.0,332.4363708496094,0.0,0.0,0.0,0.7866076827049255,4.0,0.0,1.0
457080,292.1696472167969,297.1499938964844,293.1499938964844,0.2888454794883728,-5416.08544921875,304.05126953125,0.8367893099784851,0.3114859461784363,0.2795390784740448,292.1666259765625,297.1499938964844,293.1499938964844,0.1918383240699768,-4135.80517578125,304.0707092285156,0.7523017525672913,0.2252117097377777,0.2132017165422439,291.9993591308594,297.1499938964844,293.1499938964844,0.3555633127689361,-4962.01708984375,304.0176086425781,0.8836224675178528,0.3690194189548492,0.2566427886486053,291.968017578125,297.1499938964844,293.1499938964844,0.4586131870746612,-8197.0732421875,303.9865417480469,0.9512994289398192,0.4514945149421692,0.4247883856296539,292.3070678710937,297.1499938964844,293.1499938964844,0.0181159451603889,-4468.42919921875,303.5586853027344,0.4327921867370605,0.050000000745058,0.2375219911336898,288.0245056152344,291.1499938964844,258.75396728515625,257.9906616210937,279.4286804199219,292.3045654296875,288.0202941894531,1.0,0.360434740781784,0.9868345856666564,0.9868345856666564,1.0,1.0,-1.694318175315857,0.7516574859619141,0.9426606893539428,0.3595723509788513,0.0,0.0,1.0,86.1800765991211,117.0,-170.9510040283203,-17888.353515625,524.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2572937011719,303.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20062.044921875,20160.0,0.0,0.0,0.4326832890510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440624475479126,1.4406416416168213,-1.713986239337828e-05,0.0,0.0004391185357235,0.0,0.0,332.4363708496094,0.0,0.0,0.0,0.7866076827049255,4.0,0.0,1.0
457140,292.2410888671875,297.1499938964844,293.1499938964844,0.3027626872062683,-5614.86181640625,304.0610046386719,0.8362390995025635,0.3218269944190979,0.2891645729541778,292.2415466308594,297.1499938964844,293.1499938964844,0.203445553779602,-4329.47998046875,304.07781982421875,0.7541976571083069,0.2349252849817276,0.222734734416008,292.0709533691406,297.1499938964844,293.1499938964844,0.3757967054843902,-5176.029296875,304.0280456542969,0.8848404884338379,0.3836495578289032,0.2671131491661072,292.03924560546875,297.1499938964844,293.1499938964844,0.4819469153881073,-8507.650390625,304.00213623046875,0.9508349895477296,0.4669870734214782,0.4397536814212799,292.3618469238281,297.1499938964844,293.1499938964844,0.0189425479620695,-4543.16748046875,303.7320861816406,0.425891637802124,0.050000000745058,0.2384568154811859,287.9969787597656,291.1499938964844,258.75,257.9794921875,279.4244689941406,292.35968017578125,287.9974975585937,1.0,0.3724281787872314,0.9851146340370178,0.9851146340370178,1.0,1.0,-1.748984456062317,0.7776216268539429,0.9713628888130188,0.3739684224128723,0.0,0.0,1.0,92.34901428222656,120.0,-58.7945556640625,-18587.19140625,578.5592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7806396484375,303.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20133.73828125,21240.0,0.0,0.0,0.4539984464645386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431962966918943,1.4432134628295898,-1.720111322356388e-05,0.0,0.00046075071441,0.0,0.0,334.2199401855469,0.0,0.0,0.0,0.8028959631919861,4.0,0.0,1.0
457200,292.2410888671875,297.1499938964844,293.1499938964844,0.3027626872062683,-5614.86181640625,304.0610046386719,0.8362390995025635,0.3218269944190979,0.2891645729541778,292.2415466308594,297.1499938964844,293.1499938964844,0.203445553779602,-4329.47998046875,304.07781982421875,0.7541976571083069,0.2349252849817276,0.222734734416008,292.0709533691406,297.1499938964844,293.1499938964844,0.3757967054843902,-5176.029296875,304.0280456542969,0.8848404884338379,0.3836495578289032,0.2671131491661072,292.03924560546875,297.1499938964844,293.1499938964844,0.4819469153881073,-8507.650390625,304.00213623046875,0.9508349895477296,0.4669870734214782,0.4397536814212799,292.3618469238281,297.1499938964844,293.1499938964844,0.0189425479620695,-4543.16748046875,303.7320861816406,0.425891637802124,0.050000000745058,0.2384568154811859,287.9969787597656,291.1499938964844,258.75,257.9794921875,279.4244689941406,292.35968017578125,287.9974975585937,1.0,0.3724281787872314,0.9851146340370178,0.9851146340370178,1.0,1.0,-1.748984456062317,0.7776216268539429,0.9713628888130188,0.3739684224128723,0.0,0.0,1.0,92.34901428222656,120.0,-58.7945556640625,-18587.19140625,578.5592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7806396484375,303.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20133.73828125,21240.0,0.0,0.0,0.4539984464645386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431962966918943,1.4432134628295898,-1.720111322356388e-05,0.0,0.00046075071441,0.0,0.0,334.2199401855469,0.0,0.0,0.0,0.8028959631919861,4.0,0.0,1.0
457260,292.3075866699219,297.1499938964844,293.1499938964844,0.3139371275901794,-5770.4560546875,304.072021484375,0.8364889621734619,0.3313697874546051,0.2980365455150604,292.3095703125,297.1499938964844,293.1499938964844,0.2132948040962219,-4489.95654296875,304.0854187011719,0.7567092180252075,0.2441369146108627,0.2317068129777908,292.1378173828125,297.1499938964844,293.1499938964844,0.39280766248703,-5351.625,304.0403137207031,0.8869341611862183,0.3974243700504303,0.2769528329372406,292.10601806640625,297.1499938964844,293.1499938964844,0.5012370347976685,-8758.0205078125,304.01922607421875,0.9516210556030272,0.481583684682846,0.4538357257843017,292.41119384765625,297.1499938964844,293.1499938964844,0.0196345243602991,-4591.205078125,303.9027099609375,0.420649915933609,0.050000000745058,0.2392687052488327,288.0524597167969,291.1499938964844,258.7434387207031,257.9647216796875,279.4187316894531,292.4093017578125,288.0570373535156,1.0,0.3832202553749084,0.9833203554153442,0.9833203554153442,1.0,1.0,-1.8001092672348022,0.8019689917564392,0.9981402158737184,0.3874558508396148,0.0,0.0,1.0,97.82610321044922,123.0,47.39563751220703,-19386.265625,630.8201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3326110839844,304.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.708984375,21240.0,0.0,0.0,0.4728553891181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115345954895,1.4761333465576172,-1.7994772861129604e-05,0.0,0.0004798881127499,0.0,0.0,357.6163024902344,0.0,0.0,0.0,0.8061061501502991,4.0,0.0,1.0
457320,292.3075866699219,297.1499938964844,293.1499938964844,0.3139371275901794,-5770.4560546875,304.072021484375,0.8364889621734619,0.3313697874546051,0.2980365455150604,292.3095703125,297.1499938964844,293.1499938964844,0.2132948040962219,-4489.95654296875,304.0854187011719,0.7567092180252075,0.2441369146108627,0.2317068129777908,292.1378173828125,297.1499938964844,293.1499938964844,0.39280766248703,-5351.625,304.0403137207031,0.8869341611862183,0.3974243700504303,0.2769528329372406,292.10601806640625,297.1499938964844,293.1499938964844,0.5012370347976685,-8758.0205078125,304.01922607421875,0.9516210556030272,0.481583684682846,0.4538357257843017,292.41119384765625,297.1499938964844,293.1499938964844,0.0196345243602991,-4591.205078125,303.9027099609375,0.420649915933609,0.050000000745058,0.2392687052488327,288.0524597167969,291.1499938964844,258.7434387207031,257.9647216796875,279.4187316894531,292.4093017578125,288.0570373535156,1.0,0.3832202553749084,0.9833203554153442,0.9833203554153442,1.0,1.0,-1.8001092672348022,0.8019689917564392,0.9981402158737184,0.3874558508396148,0.0,0.0,1.0,97.82610321044922,123.0,47.39563751220703,-19386.265625,630.8201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3326110839844,304.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.708984375,21240.0,0.0,0.0,0.4728553891181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115345954895,1.4761333465576172,-1.7994772861129604e-05,0.0,0.0004798881127499,0.0,0.0,357.6163024902344,0.0,0.0,0.0,0.8061061501502991,4.0,0.0,1.0
457380,292.3694152832031,297.1499938964844,293.1499938964844,0.3237808346748352,-5906.03125,304.0815734863281,0.8371304273605347,0.3401687443256378,0.3062105774879455,292.37139892578125,297.1499938964844,293.1499938964844,0.2223794162273407,-4636.1884765625,304.091796875,0.7595567107200623,0.2528843879699707,0.2402196228504181,292.2001647949219,297.1499938964844,293.1499938964844,0.4083135724067688,-5509.86279296875,304.0509948730469,0.8894600868225098,0.4104170501232147,0.2862190902233124,292.1685485839844,297.1499938964844,293.1499938964844,0.5186633467674255,-8982.12890625,304.0337219238281,0.9530771374702454,0.495352566242218,0.4670982360839844,292.45538330078125,297.1499938964844,293.1499938964844,0.0202637575566768,-4631.46337890625,304.06866455078125,0.4164824485778808,0.050000000745058,0.2399890124797821,288.1229858398437,291.1499938964844,258.73309326171875,257.9441833496094,279.4108581542969,292.4537353515625,288.12823486328125,1.0,0.3930647075176239,0.9815261363983154,0.9815261363983154,1.0,1.0,-1.8480634689331048,0.8248558044433594,1.023207664489746,0.400138109922409,0.0,0.0,1.0,102.77992248535156,126.0,87.21324920654297,-20090.1171875,681.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.88995361328125,304.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.150390625,21240.0,0.0,0.0,0.4894320666790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806791543960571,1.4806972742080688,-1.8106215065927245e-05,0.0,0.0004967113491147,0.0,0.0,360.9435424804688,0.0,0.0,0.0,0.8083885908126831,4.0,0.0,1.0
457440,292.3694152832031,297.1499938964844,293.1499938964844,0.3237808346748352,-5906.03125,304.0815734863281,0.8371304273605347,0.3401687443256378,0.3062105774879455,292.37139892578125,297.1499938964844,293.1499938964844,0.2223794162273407,-4636.1884765625,304.091796875,0.7595567107200623,0.2528843879699707,0.2402196228504181,292.2001647949219,297.1499938964844,293.1499938964844,0.4083135724067688,-5509.86279296875,304.0509948730469,0.8894600868225098,0.4104170501232147,0.2862190902233124,292.1685485839844,297.1499938964844,293.1499938964844,0.5186633467674255,-8982.12890625,304.0337219238281,0.9530771374702454,0.495352566242218,0.4670982360839844,292.45538330078125,297.1499938964844,293.1499938964844,0.0202637575566768,-4631.46337890625,304.06866455078125,0.4164824485778808,0.050000000745058,0.2399890124797821,288.1229858398437,291.1499938964844,258.73309326171875,257.9441833496094,279.4108581542969,292.4537353515625,288.12823486328125,1.0,0.3930647075176239,0.9815261363983154,0.9815261363983154,1.0,1.0,-1.8480634689331048,0.8248558044433594,1.023207664489746,0.400138109922409,0.0,0.0,1.0,102.77992248535156,126.0,87.21324920654297,-20090.1171875,681.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.88995361328125,304.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.150390625,21240.0,0.0,0.0,0.4894320666790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806791543960571,1.4806972742080688,-1.8106215065927245e-05,0.0,0.0004967113491147,0.0,0.0,360.9435424804688,0.0,0.0,0.0,0.8083885908126831,4.0,0.0,1.0
457500,292.3987121582031,297.1499938964844,293.1499938964844,0.3282502591609955,-5967.12841796875,304.0858764648437,0.8375118970870972,0.344297856092453,0.3100489377975464,292.4002685546875,297.1499938964844,293.1499938964844,0.2266480028629303,-4704.32275390625,304.0946044921875,0.7610189914703369,0.2570757269859314,0.2443007826805114,292.2297668457031,297.1499938964844,293.1499938964844,0.4155594408512115,-5583.24658203125,304.0558166503906,0.8907923102378845,0.4166355431079864,0.2906516790390014,292.1982727050781,297.1499938964844,293.1499938964844,0.5267576575279236,-9085.6083984375,304.0401306152344,0.9539374709129332,0.5019446611404419,0.4734440147876739,292.4757080078125,297.1499938964844,293.1499938964844,0.0203261896967887,-4634.0126953125,304.14666748046875,0.4147019386291504,0.0502216927707195,0.2403475493192672,288.1617431640625,291.1499938964844,258.7265625,257.9319152832031,279.4061584472656,292.4741516113281,288.1670837402344,1.0,0.3976923823356628,0.9806289672851562,0.9806289672851562,1.0,1.0,-1.8709460496902464,0.8357928395271301,1.0351532697677612,0.4061963558197021,0.0,0.0,1.0,105.10262298583984,126.0,97.74066162109376,-20429.7265625,706.4810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1636047363281,304.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90234375,22320.0,0.0,0.0,0.4969381392002105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473684310913,1.4814918041229248,-1.812565096770413e-05,0.0,0.0005043290439061,0.0,0.0,361.5249328613281,0.0,0.0,0.0,0.8237860798835754,4.0,0.0,1.0
457560,292.4272766113281,297.1499938964844,293.1499938964844,0.3320753574371338,-6018.60791015625,304.090576171875,0.8404730558395386,0.3482080698013305,0.3136475682258606,292.4281616210937,297.1499938964844,293.1499938964844,0.2304627448320388,-4764.48388671875,304.0977478027344,0.7649211287498474,0.2610979974269867,0.248179942369461,292.25860595703125,297.1499938964844,293.1499938964844,0.4220573902130127,-5648.2646484375,304.0611267089844,0.895139753818512,0.4226289391517639,0.2948953509330749,292.227294921875,297.1499938964844,293.1499938964844,0.5339532494544983,-9176.392578125,304.0470275878906,0.9581899642944336,0.5083025693893433,0.4795251488685608,292.495849609375,297.1499938964844,293.1499938964844,0.0227878801524639,-4864.927734375,304.14263916015625,0.4239348769187927,0.054806463420391,0.2521165013313293,288.2132568359375,291.1499938964844,258.7192077636719,257.9183959960937,279.3930969238281,292.4942626953125,288.21881103515625,1.0,0.4026050567626953,0.9796925783157348,0.9796925783157348,1.0,1.0,-1.9064286947250368,0.8528609275817871,1.0535677671432495,0.4153546094894409,0.0,0.0,1.0,105.99009704589844,129.0,115.56521606445312,-20933.861328125,737.2989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4122314453125,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.681640625,22320.0,0.0,0.0,0.5041694045066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080761909484863,1.5080950260162354,-1.878245348052588e-05,0.0,0.0005116678657941,0.0,0.0,381.3523559570313,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
457620,292.48162841796875,297.1499938964844,293.1499938964844,0.3408756554126739,-6139.884765625,304.0956115722656,0.847074031829834,0.3554899990558624,0.3202837705612182,292.480712890625,297.1499938964844,293.1499938964844,0.2388889491558075,-4898.99853515625,304.1010437011719,0.7733409404754639,0.2687214016914367,0.2554664611816406,292.3143615722656,297.1499938964844,293.1499938964844,0.4365478456020355,-5795.34130859375,304.06646728515625,0.9045512080192566,0.4339077472686767,0.3028674125671386,292.28302001953125,297.1499938964844,293.1499938964844,0.5503634214401245,-9388.0087890625,304.0538330078125,0.967224657535553,0.5203731060028076,0.4910144507884979,292.5426330566406,297.1499938964844,293.1499938964844,0.0297457072883844,-5501.470703125,304.1335754394531,0.4544179439544678,0.061912041157484,0.2863296568393707,288.2366027832031,291.1499938964844,258.7021484375,257.8878173828125,279.3656616210937,292.54083251953125,288.236572265625,1.0,0.4132321774959564,0.9778198599815368,0.9778198599815368,1.0,1.0,-1.9876081943511963,0.8918375372886658,1.0957705974578855,0.4369696974754333,0.0,0.0,1.0,107.39283752441406,132.0,42.33477783203125,-21794.9453125,809.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.808349609375,305.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.533203125,22320.0,0.0,0.0,0.5183286070823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516553282737732,1.5165722370147705,-1.899420385598205e-05,0.0,0.0005260376492515,0.0,0.0,387.8194885253906,0.0,0.0,0.0,0.8280340433120728,4.0,0.0,1.0
457680,292.48162841796875,297.1499938964844,293.1499938964844,0.3408756554126739,-6139.884765625,304.0956115722656,0.847074031829834,0.3554899990558624,0.3202837705612182,292.480712890625,297.1499938964844,293.1499938964844,0.2388889491558075,-4898.99853515625,304.1010437011719,0.7733409404754639,0.2687214016914367,0.2554664611816406,292.3143615722656,297.1499938964844,293.1499938964844,0.4365478456020355,-5795.34130859375,304.06646728515625,0.9045512080192566,0.4339077472686767,0.3028674125671386,292.28302001953125,297.1499938964844,293.1499938964844,0.5503634214401245,-9388.0087890625,304.0538330078125,0.967224657535553,0.5203731060028076,0.4910144507884979,292.5426330566406,297.1499938964844,293.1499938964844,0.0297457072883844,-5501.470703125,304.1335754394531,0.4544179439544678,0.061912041157484,0.2863296568393707,288.2366027832031,291.1499938964844,258.7021484375,257.8878173828125,279.3656616210937,292.54083251953125,288.236572265625,1.0,0.4132321774959564,0.9778198599815368,0.9778198599815368,1.0,1.0,-1.9876081943511963,0.8918375372886658,1.0957705974578855,0.4369696974754333,0.0,0.0,1.0,107.39283752441406,132.0,42.33477783203125,-21794.9453125,809.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.808349609375,305.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.533203125,22320.0,0.0,0.0,0.5183286070823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516553282737732,1.5165722370147705,-1.899420385598205e-05,0.0,0.0005260376492515,0.0,0.0,387.8194885253906,0.0,0.0,0.0,0.8280340433120728,4.0,0.0,1.0
457740,292.53271484375,297.1499938964844,293.1499938964844,0.3498715162277221,-6264.17333984375,304.0987243652344,0.8500139117240906,0.3620658218860626,0.32636758685112,292.5294494628906,297.1499938964844,293.1499938964844,0.247496947646141,-5036.15283203125,304.1029968261719,0.7781906723976135,0.2757914364337921,0.2623165249824524,292.36798095703125,297.1499938964844,293.1499938964844,0.4511716961860657,-5943.34765625,304.0699157714844,0.9097696542739868,0.4442000985145569,0.310215026140213,292.3360595703125,297.1499938964844,293.1499938964844,0.5672632455825806,-9606.0693359375,304.05767822265625,0.9715522527694702,0.5315843820571899,0.5017799139022827,292.5923156738281,297.1499938964844,293.1499938964844,0.0357984863221645,-6001.43408203125,304.1290588378906,0.473803162574768,0.0672300234436988,0.3120903968811035,288.2209167480469,291.1499938964844,258.68218994140625,257.85284423828125,279.34735107421875,292.590576171875,288.2197265625,1.0,0.4237751364707947,0.975947082042694,0.975947082042694,1.0,1.0,-2.055837631225586,0.9246665835380554,1.1311709880828855,0.4551688432693481,0.0,0.0,1.0,110.47863006591795,135.0,-6.657496929168701,-22486.8203125,880.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.123291015625,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.5318968892097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.518782138824463,-1.904959935927764e-05,0.0,0.0005398077191784,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
457800,292.53271484375,297.1499938964844,293.1499938964844,0.3498715162277221,-6264.17333984375,304.0987243652344,0.8500139117240906,0.3620658218860626,0.32636758685112,292.5294494628906,297.1499938964844,293.1499938964844,0.247496947646141,-5036.15283203125,304.1029968261719,0.7781906723976135,0.2757914364337921,0.2623165249824524,292.36798095703125,297.1499938964844,293.1499938964844,0.4511716961860657,-5943.34765625,304.0699157714844,0.9097696542739868,0.4442000985145569,0.310215026140213,292.3360595703125,297.1499938964844,293.1499938964844,0.5672632455825806,-9606.0693359375,304.05767822265625,0.9715522527694702,0.5315843820571899,0.5017799139022827,292.5923156738281,297.1499938964844,293.1499938964844,0.0357984863221645,-6001.43408203125,304.1290588378906,0.473803162574768,0.0672300234436988,0.3120903968811035,288.2209167480469,291.1499938964844,258.68218994140625,257.85284423828125,279.34735107421875,292.590576171875,288.2197265625,1.0,0.4237751364707947,0.975947082042694,0.975947082042694,1.0,1.0,-2.055837631225586,0.9246665835380554,1.1311709880828855,0.4551688432693481,0.0,0.0,1.0,110.47863006591795,135.0,-6.657496929168701,-22486.8203125,880.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.123291015625,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.5318968892097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.518782138824463,-1.904959935927764e-05,0.0,0.0005398077191784,0.0,0.0,389.5173034667969,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
457860,292.5807800292969,297.1499938964844,293.1499938964844,0.3576331734657287,-6369.92431640625,304.10284423828125,0.8509166836738586,0.3679517209529876,0.33185875415802,292.5749206542969,297.1499938964844,293.1499938964844,0.2552353739738464,-5157.84912109375,304.1057434082031,0.7809830904006958,0.282292902469635,0.2686634659767151,292.41925048828125,297.1499938964844,293.1499938964844,0.4641903638839721,-6073.14501953125,304.0748596191406,0.9125193357467652,0.4536179602146148,0.3169555068016052,292.3865661621094,297.1499938964844,293.1499938964844,0.5824365615844727,-9798.947265625,304.0631103515625,0.9735187292099,0.5419611930847168,0.5117841958999634,292.64044189453125,297.1499938964844,293.1499938964844,0.0408004783093929,-6402.267578125,304.1277770996094,0.4837298095226288,0.0715963467955589,0.3330242335796356,288.2239685058594,291.1499938964844,258.65966796875,257.81402587890625,279.3332214355469,292.63885498046875,288.2232971191406,1.0,0.4338782727718353,0.9735448956489564,0.9735448956489564,1.0,1.0,-2.11531138420105,0.9533066749572754,1.1620045900344849,0.4710174202919006,0.0,0.0,1.0,114.326416015625,138.0,-3.747771263122559,-23183.70703125,949.1825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3673400878906,305.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.5450595617294312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005531661445274,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
457920,292.5807800292969,297.1499938964844,293.1499938964844,0.3576331734657287,-6369.92431640625,304.10284423828125,0.8509166836738586,0.3679517209529876,0.33185875415802,292.5749206542969,297.1499938964844,293.1499938964844,0.2552353739738464,-5157.84912109375,304.1057434082031,0.7809830904006958,0.282292902469635,0.2686634659767151,292.41925048828125,297.1499938964844,293.1499938964844,0.4641903638839721,-6073.14501953125,304.0748596191406,0.9125193357467652,0.4536179602146148,0.3169555068016052,292.3865661621094,297.1499938964844,293.1499938964844,0.5824365615844727,-9798.947265625,304.0631103515625,0.9735187292099,0.5419611930847168,0.5117841958999634,292.64044189453125,297.1499938964844,293.1499938964844,0.0408004783093929,-6402.267578125,304.1277770996094,0.4837298095226288,0.0715963467955589,0.3330242335796356,288.2239685058594,291.1499938964844,258.65966796875,257.81402587890625,279.3332214355469,292.63885498046875,288.2232971191406,1.0,0.4338782727718353,0.9735448956489564,0.9735448956489564,1.0,1.0,-2.11531138420105,0.9533066749572754,1.1620045900344849,0.4710174202919006,0.0,0.0,1.0,114.326416015625,138.0,-3.747771263122559,-23183.70703125,949.1825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3673400878906,305.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.5450595617294312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005531661445274,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
457980,292.6258239746094,297.1499938964844,293.1499938964844,0.3653437495231628,-6475.14794921875,304.1056823730469,0.8507838249206543,0.3732343912124634,0.3368035554885864,292.61724853515625,297.1499938964844,293.1499938964844,0.2629192769527435,-5278.3984375,304.107666015625,0.7826629281044006,0.2882739901542663,0.2745207548141479,292.4675598144531,297.1499938964844,293.1499938964844,0.4772005677223205,-6202.62109375,304.0782165527344,0.9139639139175416,0.4623284339904785,0.3231866657733917,292.4342956542969,297.1499938964844,293.1499938964844,0.5977534651756287,-9993.5595703125,304.0665283203125,0.9743643999099731,0.551619291305542,0.5210970640182495,292.6854553222656,297.1499938964844,293.1499938964844,0.0452254340052604,-6758.814453125,304.1278381347656,0.4903614521026611,0.0753744840621948,0.351070374250412,288.2018127441406,291.1499938964844,258.6348876953125,257.7717590332031,279.32049560546875,292.6839904785156,288.20050048828125,1.0,0.4434205293655395,0.9711426496505736,0.9711426496505736,1.0,1.0,-2.168631792068481,0.9790052175521852,1.1896265745162964,0.4852302670478821,0.0,0.0,1.0,118.44583892822266,141.0,-24.96837043762207,-23719.361328125,1016.5118408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5887145996094,305.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.068359375,23400.0,0.0,0.0,0.5575287342071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544675588607788,1.5544875860214231,-1.995579623326193e-05,0.0,0.0005658207810483,0.0,0.0,417.6397705078125,0.0,0.0,0.0,0.8486573696136475,4.0,0.0,1.0
458040,292.6258239746094,297.1499938964844,293.1499938964844,0.3653437495231628,-6475.14794921875,304.1056823730469,0.8507838249206543,0.3732343912124634,0.3368035554885864,292.61724853515625,297.1499938964844,293.1499938964844,0.2629192769527435,-5278.3984375,304.107666015625,0.7826629281044006,0.2882739901542663,0.2745207548141479,292.4675598144531,297.1499938964844,293.1499938964844,0.4772005677223205,-6202.62109375,304.0782165527344,0.9139639139175416,0.4623284339904785,0.3231866657733917,292.4342956542969,297.1499938964844,293.1499938964844,0.5977534651756287,-9993.5595703125,304.0665283203125,0.9743643999099731,0.551619291305542,0.5210970640182495,292.6854553222656,297.1499938964844,293.1499938964844,0.0452254340052604,-6758.814453125,304.1278381347656,0.4903614521026611,0.0753744840621948,0.351070374250412,288.2018127441406,291.1499938964844,258.6348876953125,257.7717590332031,279.32049560546875,292.6839904785156,288.20050048828125,1.0,0.4434205293655395,0.9711426496505736,0.9711426496505736,1.0,1.0,-2.168631792068481,0.9790052175521852,1.1896265745162964,0.4852302670478821,0.0,0.0,1.0,118.44583892822266,141.0,-24.96837043762207,-23719.361328125,1016.5118408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5887145996094,305.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.068359375,23400.0,0.0,0.0,0.5575287342071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544675588607788,1.5544875860214231,-1.995579623326193e-05,0.0,0.0005658207810483,0.0,0.0,417.6397705078125,0.0,0.0,0.0,0.8486573696136475,4.0,0.0,1.0
458100,292.6472473144531,297.1499938964844,293.1499938964844,0.3690332472324371,-6525.31640625,304.1070556640625,0.850492537021637,0.3756701350212097,0.3390904068946838,292.6372985839844,297.1499938964844,293.1499938964844,0.2666325271129608,-5336.37109375,304.1086120605469,0.7832432985305786,0.2910855710506439,0.2772790193557739,292.4905700683594,297.1499938964844,293.1499938964844,0.48353111743927,-6265.306640625,304.0797424316406,0.9144010543823242,0.4664526879787445,0.3261380493640899,292.45709228515625,297.1499938964844,293.1499938964844,0.60523921251297,-10088.2041015625,304.0680847167969,0.9745567440986632,0.5562074184417725,0.5255234837532043,292.7066345214844,297.1499938964844,293.1499938964844,0.0472496151924133,-6923.46337890625,304.128173828125,0.4930441677570343,0.0770983919501304,0.3593028783798218,288.1880798339844,291.1499938964844,258.6217346191406,257.7494812011719,279.3143310546875,292.70526123046875,288.1866760253906,1.0,0.4479744732379913,0.9699415564537048,0.9699415564537048,1.0,1.0,-2.193442344665528,0.9909677505493164,1.2024747133255005,0.4918463230133056,0.0,0.0,1.0,120.5339584350586,141.0,-31.2796573638916,-23967.728515625,1049.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6968994140625,306.0141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.87890625,24480.0,0.0,0.0,0.5634607672691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551598072052002,1.5551798343658447,-1.99735750356922e-05,0.0,0.0005718410830013,0.0,0.0,418.197998046875,0.0,0.0,0.0,0.8640028238296509,4.0,0.0,1.0
458160,292.66796875,297.1499938964844,293.1499938964844,0.372027188539505,-6565.1640625,304.10943603515625,0.850091278553009,0.3779700994491577,0.3412580788135528,292.6566162109375,297.1499938964844,293.1499938964844,0.2698347568511963,-5385.61181640625,304.1103210449219,0.7836920022964478,0.2937817871570587,0.2799289524555206,292.51287841796875,297.1499938964844,293.1499938964844,0.4889895617961883,-6318.423828125,304.0826110839844,0.9146996140480042,0.4704271256923675,0.3289866149425506,292.479248046875,297.1499938964844,293.1499938964844,0.6116755604743958,-10167.998046875,304.0712890625,0.974640429019928,0.5606357455253601,0.5298032760620117,292.7269287109375,297.1499938964844,293.1499938964844,0.0490646734833717,-7070.82373046875,304.1288452148437,0.4954315721988678,0.078727938234806,0.3670935928821563,288.194091796875,291.1499938964844,258.6081237792969,257.7265319824219,279.3081970214844,292.72564697265625,288.1946716308594,1.0,0.4523848295211792,0.968757688999176,0.968757688999176,1.0,1.0,-2.2171497344970703,1.0024006366729736,1.2147492170333862,0.4981711208820343,0.0,0.0,1.0,122.6230010986328,144.0,-6.098299503326416,-24300.5,1081.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7898864746094,306.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,24159.396484375,24480.0,0.0,0.0,0.5693417191505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809067487716677,1.5809273719787598,-2.064040563709568e-05,0.0,0.0005778094637207,0.0,0.0,439.3146667480469,0.0,0.0,0.0,0.8635196089744568,4.0,0.0,1.0
458220,292.7073974609375,297.1499938964844,293.1499938964844,0.378199428319931,-6648.07470703125,304.1126403808594,0.8490060567855835,0.3821839094161987,0.3452391326427459,292.6932983398437,297.1499938964844,293.1499938964844,0.2763656675815582,-5486.37744140625,304.1126403808594,0.7842479348182678,0.2988431751728058,0.2849111557006836,292.5553283691406,297.1499938964844,293.1499938964844,0.5002292990684509,-6428.36083984375,304.0863037109375,0.914942502975464,0.4779555797576904,0.3343819379806518,292.5215759277344,297.1499938964844,293.1499938964844,0.6249926686286926,-10334.2060546875,304.0752868652344,0.9745315313339232,0.5690395832061768,0.5379237532615662,292.76495361328125,297.1499938964844,293.1499938964844,0.0524936765432357,-7354.169921875,304.13018798828125,0.4994904398918152,0.0817300528287887,0.3814852833747864,288.18280029296875,291.1499938964844,258.5797424316406,257.6788024902344,279.2959289550781,292.7637939453125,288.18194580078125,1.0,0.4607810378074646,0.9663900136947632,0.9663900136947632,1.0,1.0,-2.2614400386810303,1.0237609148025513,1.237679123878479,0.5099925398826599,0.0,0.0,1.0,126.78231811523438,147.0,-16.61112403869629,-24762.87890625,1145.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.96649169921875,306.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.232421875,24480.0,0.0,0.0,0.5806617736816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887877941131592,-2.084616062347777e-05,0.0,0.0005892978515475,0.0,0.0,445.9001159667969,0.0,0.0,0.0,0.8674377202987671,4.0,0.0,1.0
