time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7073974609375,297.1499938964844,293.1499938964844,0.378199428319931,-6648.07470703125,304.1126403808594,0.8490060567855835,0.3821839094161987,0.3452391326427459,292.6932983398437,297.1499938964844,293.1499938964844,0.2763656675815582,-5486.37744140625,304.1126403808594,0.7842479348182678,0.2988431751728058,0.2849111557006836,292.5553283691406,297.1499938964844,293.1499938964844,0.5002292990684509,-6428.36083984375,304.0863037109375,0.914942502975464,0.4779555797576904,0.3343819379806518,292.5215759277344,297.1499938964844,293.1499938964844,0.6249926686286926,-10334.2060546875,304.0752868652344,0.9745315313339232,0.5690395832061768,0.5379237532615662,292.76495361328125,297.1499938964844,293.1499938964844,0.0524936765432357,-7354.169921875,304.13018798828125,0.4994904398918152,0.0817300528287887,0.3814852833747864,288.18280029296875,291.1499938964844,258.5797424316406,257.6788024902344,279.2959289550781,292.7637939453125,288.18194580078125,1.0,0.4607810378074646,0.9663900136947632,0.9663900136947632,1.0,1.0,-2.2614400386810303,1.0237609148025513,1.237679123878479,0.5099925398826599,0.0,0.0,1.0,126.78231811523438,147.0,-16.61112403869629,-24762.87890625,1145.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.96649169921875,306.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.232421875,24480.0,0.0,0.0,0.5806617736816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887877941131592,-2.084616062347777e-05,0.0,0.0005892978515475,0.0,0.0,445.9001159667969,0.0,0.0,0.0,0.8674377202987671,4.0,0.0,1.0
458340,292.7442321777344,297.1499938964844,293.1499938964844,0.3840177357196808,-6726.0703125,304.1153869628906,0.8476406931877136,0.3859192728996277,0.3487874269485473,292.7274169921875,297.1499938964844,293.1499938964844,0.2826170921325683,-5582.4326171875,304.1146850585937,0.7844417095184326,0.3034882247447967,0.2894957959651947,292.594970703125,297.1499938964844,293.1499938964844,0.5111396312713623,-6534.64892578125,304.08935546875,0.9148377776145936,0.4849729835987091,0.3394152224063873,292.5613098144531,297.1499938964844,293.1499938964844,0.6379719376564026,-10495.583984375,304.0785522460937,0.9741587042808532,0.5768951177597046,0.5455192923545837,292.7997741699219,297.1499938964844,293.1499938964844,0.0555856153368949,-7614.2978515625,304.13165283203125,0.5027722716331482,0.0844208523631095,0.3944437503814697,288.1626281738281,291.1499938964844,258.54998779296875,257.6290283203125,279.28369140625,292.7987060546875,288.16168212890625,1.0,0.4686361849308014,0.9640223383903505,0.9640223383903505,1.0,1.0,-2.3019473552703857,1.0432944297790527,1.258652925491333,0.5208103656768799,0.0,0.0,1.0,130.8853302001953,150.0,-24.791126251220703,-25179.845703125,1205.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1471252441406,306.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.962890625,25560.0,0.0,0.0,0.5912257432937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907102823257446,1.590731143951416,-2.0897190552204847e-05,0.0,0.0006000189459882,0.0,0.0,447.5384216308594,0.0,0.0,0.0,0.8834062814712524,4.0,0.0,1.0
458400,292.7442321777344,297.1499938964844,293.1499938964844,0.3840177357196808,-6726.0703125,304.1153869628906,0.8476406931877136,0.3859192728996277,0.3487874269485473,292.7274169921875,297.1499938964844,293.1499938964844,0.2826170921325683,-5582.4326171875,304.1146850585937,0.7844417095184326,0.3034882247447967,0.2894957959651947,292.594970703125,297.1499938964844,293.1499938964844,0.5111396312713623,-6534.64892578125,304.08935546875,0.9148377776145936,0.4849729835987091,0.3394152224063873,292.5613098144531,297.1499938964844,293.1499938964844,0.6379719376564026,-10495.583984375,304.0785522460937,0.9741587042808532,0.5768951177597046,0.5455192923545837,292.7997741699219,297.1499938964844,293.1499938964844,0.0555856153368949,-7614.2978515625,304.13165283203125,0.5027722716331482,0.0844208523631095,0.3944437503814697,288.1626281738281,291.1499938964844,258.54998779296875,257.6290283203125,279.28369140625,292.7987060546875,288.16168212890625,1.0,0.4686361849308014,0.9640223383903505,0.9640223383903505,1.0,1.0,-2.3019473552703857,1.0432944297790527,1.258652925491333,0.5208103656768799,0.0,0.0,1.0,130.8853302001953,150.0,-24.791126251220703,-25179.845703125,1205.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1471252441406,306.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.962890625,25560.0,0.0,0.0,0.5912257432937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907102823257446,1.590731143951416,-2.0897190552204847e-05,0.0,0.0006000189459882,0.0,0.0,447.5384216308594,0.0,0.0,0.0,0.8834062814712524,4.0,0.0,1.0
458460,292.77886962890625,297.1499938964844,293.1499938964844,0.3883786201477051,-6783.076171875,304.1195983886719,0.8460088968276978,0.3891715705394745,0.3519080877304077,292.75927734375,297.1499938964844,293.1499938964844,0.2877845168113708,-5660.49755859375,304.1177978515625,0.784304678440094,0.3077321052551269,0.2937016785144806,292.63214111328125,297.1499938964844,293.1499938964844,0.520287275314331,-6622.125,304.09423828125,0.9144172072410583,0.4914954900741577,0.3441052138805389,292.59881591796875,297.1499938964844,293.1499938964844,0.6488399505615234,-10627.9345703125,304.08416748046875,0.9735384583473206,0.5842075347900391,0.5526087284088135,292.8316345214844,297.1499938964844,293.1499938964844,0.0581902451813221,-7834.69189453125,304.1334228515625,0.5053885579109192,0.086828701198101,0.4061128795146942,288.17388916015625,291.1499938964844,258.51922607421875,257.57763671875,279.2715148925781,292.8306884765625,288.1737976074219,1.0,0.4759837985038757,0.9616401791572572,0.9616401791572572,1.0,1.0,-2.338918447494507,1.0611149072647097,1.2778035402297974,0.530689001083374,0.0,0.0,1.0,134.93345642089844,153.0,-0.1383413076400756,-25674.826171875,1264.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29901123046875,306.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6014096140861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.00061035429826,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
458520,292.77886962890625,297.1499938964844,293.1499938964844,0.3883786201477051,-6783.076171875,304.1195983886719,0.8460088968276978,0.3891715705394745,0.3519080877304077,292.75927734375,297.1499938964844,293.1499938964844,0.2877845168113708,-5660.49755859375,304.1177978515625,0.784304678440094,0.3077321052551269,0.2937016785144806,292.63214111328125,297.1499938964844,293.1499938964844,0.520287275314331,-6622.125,304.09423828125,0.9144172072410583,0.4914954900741577,0.3441052138805389,292.59881591796875,297.1499938964844,293.1499938964844,0.6488399505615234,-10627.9345703125,304.08416748046875,0.9735384583473206,0.5842075347900391,0.5526087284088135,292.8316345214844,297.1499938964844,293.1499938964844,0.0581902451813221,-7834.69189453125,304.1334228515625,0.5053885579109192,0.086828701198101,0.4061128795146942,288.17388916015625,291.1499938964844,258.51922607421875,257.57763671875,279.2715148925781,292.8306884765625,288.1737976074219,1.0,0.4759837985038757,0.9616401791572572,0.9616401791572572,1.0,1.0,-2.338918447494507,1.0611149072647097,1.2778035402297974,0.530689001083374,0.0,0.0,1.0,134.93345642089844,153.0,-0.1383413076400756,-25674.826171875,1264.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29901123046875,306.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.6014096140861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.00061035429826,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
458580,292.8114013671875,297.1499938964844,293.1499938964844,0.392716497182846,-6840.37841796875,304.1224975585937,0.8441370725631714,0.3919774293899536,0.3546193838119507,292.7890319824219,297.1499938964844,293.1499938964844,0.2929271757602691,-5738.44970703125,304.1199645996094,0.7838637232780457,0.3115912675857544,0.2975405156612396,292.6669311523437,297.1499938964844,293.1499938964844,0.5295522212982178,-6711.15087890625,304.0973815917969,0.9137148261070251,0.4975595772266388,0.3484686613082886,292.6340637207031,297.1499938964844,293.1499938964844,0.659888744354248,-10763.3408203125,304.0876770019531,0.9726909399032592,0.5910195112228394,0.559214174747467,292.86083984375,297.1499938964844,293.1499938964844,0.0605906657874584,-8041.67529296875,304.13494873046875,0.5074049830436707,0.0889706015586853,0.4165705740451813,288.1651306152344,291.1499938964844,258.4877319335937,257.52508544921875,279.2594909667969,292.8599853515625,288.1647033691406,1.0,0.4828467667102813,0.9592580199241638,0.9592580199241638,1.0,1.0,-2.3725287914276123,1.0773054361343384,1.2952234745025637,0.5396721363067627,0.0,0.0,1.0,138.92388916015625,156.0,-9.45093059539795,-26038.3203125,1319.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45361328125,306.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.6109601259231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0006200468633323,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8114013671875,297.1499938964844,293.1499938964844,0.392716497182846,-6840.37841796875,304.1224975585937,0.8441370725631714,0.3919774293899536,0.3546193838119507,292.7890319824219,297.1499938964844,293.1499938964844,0.2929271757602691,-5738.44970703125,304.1199645996094,0.7838637232780457,0.3115912675857544,0.2975405156612396,292.6669311523437,297.1499938964844,293.1499938964844,0.5295522212982178,-6711.15087890625,304.0973815917969,0.9137148261070251,0.4975595772266388,0.3484686613082886,292.6340637207031,297.1499938964844,293.1499938964844,0.659888744354248,-10763.3408203125,304.0876770019531,0.9726909399032592,0.5910195112228394,0.559214174747467,292.86083984375,297.1499938964844,293.1499938964844,0.0605906657874584,-8041.67529296875,304.13494873046875,0.5074049830436707,0.0889706015586853,0.4165705740451813,288.1651306152344,291.1499938964844,258.4877319335937,257.52508544921875,279.2594909667969,292.8599853515625,288.1647033691406,1.0,0.4828467667102813,0.9592580199241638,0.9592580199241638,1.0,1.0,-2.3725287914276123,1.0773054361343384,1.2952234745025637,0.5396721363067627,0.0,0.0,1.0,138.92388916015625,156.0,-9.45093059539795,-26038.3203125,1319.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45361328125,306.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.6109601259231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0006200468633323,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.826904296875,297.1499938964844,293.1499938964844,0.394707441329956,-6866.59912109375,304.1238708496094,0.8431234359741211,0.3932198584079742,0.3558311462402344,292.80322265625,297.1499938964844,293.1499938964844,0.2953588962554931,-5775.18798828125,304.1210021972656,0.7835399508476257,0.3133810460567474,0.2993276119232178,292.6834716796875,297.1499938964844,293.1499938964844,0.5340070128440857,-6753.81103515625,304.0988464355469,0.91327303647995,0.5004281401634216,0.3505362570285797,292.65087890625,297.1499938964844,293.1499938964844,0.6652131676673889,-10828.37109375,304.0893249511719,0.9721933007240297,0.5942484140396118,0.5623496770858765,292.8744812011719,297.1499938964844,293.1499938964844,0.0616910532116889,-8137.4384765625,304.1356811523437,0.508209764957428,0.08994822204113,0.4213736951351166,288.15985107421875,291.1499938964844,258.4718322753906,257.49853515625,279.2535705566406,292.8736877441406,288.1594543457031,1.0,0.4861064255237579,0.9580669403076172,0.9580669403076172,1.0,1.0,-2.388153314590454,1.084827184677124,1.30332612991333,0.5438486933708191,0.0,0.0,1.0,140.89651489257812,156.0,-11.701340675354004,-26209.849609375,1346.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.534423828125,306.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.6154636144638062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254884004592896,1.6255102157592771,-2.182093885494396e-05,0.0,0.0006246173288673,0.0,0.0,477.53900146484375,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.84197998046875,297.1499938964844,293.1499938964844,0.3959513306617737,-6882.0126953125,304.1263732910156,0.8420573472976685,0.3943541944026947,0.3569483160972595,292.8169250488281,297.1499938964844,293.1499938964844,0.2972229719161987,-5802.595703125,304.1228942871094,0.783147931098938,0.3150781691074371,0.3010282516479492,292.6995544433594,297.1499938964844,293.1499938964844,0.5375024080276489,-6786.31787109375,304.101806640625,0.912769854068756,0.5031828880310059,0.3525281250476837,292.6672668457031,297.1499938964844,293.1499938964844,0.669377326965332,-10877.54296875,304.0928039550781,0.9716438055038452,0.5973527431488037,0.5653738975524902,292.8876037597656,297.1499938964844,293.1499938964844,0.0626152530312538,-8216.849609375,304.1365966796875,0.508886992931366,0.0908663049340248,0.425907701253891,288.17578125,291.1499938964844,258.4558410644531,257.47186279296875,279.2476806640625,292.8868103027344,288.17706298828125,1.0,0.4892560243606567,0.9568732380867004,0.9568732380867004,1.0,1.0,-2.40301251411438,1.091976761817932,1.3110357522964478,0.5478211641311646,0.0,0.0,1.0,142.8560028076172,159.0,16.20188331604004,-26472.9765625,1372.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6022644042969,306.7688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.6199467182159424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249682074761949e-05,0.0,0.0006291670724749,0.0,0.0,499.8970031738281,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8706359863281,297.1499938964844,293.1499938964844,0.3987869620323181,-6918.61962890625,304.1294860839844,0.8397768139839172,0.3963409066200256,0.3589128851890564,292.84307861328125,297.1499938964844,293.1499938964844,0.3012010157108307,-5861.9833984375,304.1252746582031,0.782166600227356,0.3182162642478943,0.3041789531707763,292.730224609375,297.1499938964844,293.1499938964844,0.5450195074081421,-6857.44970703125,304.10528564453125,0.9115748405456544,0.5083703398704529,0.3562801778316498,292.6986999511719,297.1499938964844,293.1499938964844,0.678364098072052,-10985.8955078125,304.0968322753906,0.9703772664070128,0.6032073497772217,0.5710776448249817,292.91217041015625,297.1499938964844,293.1499938964844,0.0644157230854034,-8374.3193359375,304.1380615234375,0.5098758935928345,0.0925305262207984,0.4341946244239807,288.1822814941406,291.1499938964844,258.423828125,257.4183654785156,279.2362365722656,292.9114685058594,288.1824035644531,1.0,0.4952342212200165,0.9544858336448668,0.9544858336448668,1.0,1.0,-2.4304754734039307,1.1051794290542605,1.3252960443496704,0.5551614761352539,0.0,0.0,1.0,146.73875427246094,162.0,8.224124908447266,-26798.220703125,1423.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7357177734375,306.8725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,26566.14453125,26640.0,0.0,0.0,0.6285380721092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577821969985962,1.6578048467636108,-2.269659125886392e-05,0.0,0.0006378862890414,0.0,0.0,506.5704345703125,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
458880,292.8706359863281,297.1499938964844,293.1499938964844,0.3987869620323181,-6918.61962890625,304.1294860839844,0.8397768139839172,0.3963409066200256,0.3589128851890564,292.84307861328125,297.1499938964844,293.1499938964844,0.3012010157108307,-5861.9833984375,304.1252746582031,0.782166600227356,0.3182162642478943,0.3041789531707763,292.730224609375,297.1499938964844,293.1499938964844,0.5450195074081421,-6857.44970703125,304.10528564453125,0.9115748405456544,0.5083703398704529,0.3562801778316498,292.6986999511719,297.1499938964844,293.1499938964844,0.678364098072052,-10985.8955078125,304.0968322753906,0.9703772664070128,0.6032073497772217,0.5710776448249817,292.91217041015625,297.1499938964844,293.1499938964844,0.0644157230854034,-8374.3193359375,304.1380615234375,0.5098758935928345,0.0925305262207984,0.4341946244239807,288.1822814941406,291.1499938964844,258.423828125,257.4183654785156,279.2362365722656,292.9114685058594,288.1824035644531,1.0,0.4952342212200165,0.9544858336448668,0.9544858336448668,1.0,1.0,-2.4304754734039307,1.1051794290542605,1.3252960443496704,0.5551614761352539,0.0,0.0,1.0,146.73875427246094,162.0,8.224124908447266,-26798.220703125,1423.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7357177734375,306.8725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,26566.14453125,26640.0,0.0,0.0,0.6285380721092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577821969985962,1.6578048467636108,-2.269659125886392e-05,0.0,0.0006378862890414,0.0,0.0,506.5704345703125,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
458940,292.897216796875,297.1499938964844,293.1499938964844,0.4013877213001251,-6952.3369140625,304.1319885253906,0.8373892307281494,0.3980278074741363,0.3605941534042358,292.86737060546875,297.1499938964844,293.1499938964844,0.3049565851688385,-5918.03369140625,304.12725830078125,0.7809992432594299,0.3210576474666595,0.3070394992828369,292.759033203125,297.1499938964844,293.1499938964844,0.552246630191803,-6925.80322265625,304.108154296875,0.910210132598877,0.5131648778915405,0.3597556054592132,292.7283020019531,297.1499938964844,293.1499938964844,0.687033474445343,-11090.4267578125,304.10009765625,0.9689536094665528,0.6086359024047852,0.5763748288154602,292.9346923828125,297.1499938964844,293.1499938964844,0.06602293998003,-8516.2880859375,304.13934326171875,0.5104433298110962,0.0939818173646926,0.4415055513381958,288.18170166015625,291.1499938964844,258.3920593261719,257.36505126953125,279.2251892089844,292.9340515136719,288.1817626953125,1.0,0.5008137226104736,0.9520983695983888,0.9520983695983888,1.0,1.0,-2.455256700515747,1.1170774698257446,1.3381792306900024,0.5617807507514954,0.0,0.0,1.0,150.5546417236328,165.0,1.8926061391830444,-27090.740234375,1470.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8798828125,306.9786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.349609375,27720.0,0.0,0.0,0.6364672183990479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461076012813e-05,0.0,0.0006459332653321,0.0,0.0,508.1789245605469,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459000,292.897216796875,297.1499938964844,293.1499938964844,0.4013877213001251,-6952.3369140625,304.1319885253906,0.8373892307281494,0.3980278074741363,0.3605941534042358,292.86737060546875,297.1499938964844,293.1499938964844,0.3049565851688385,-5918.03369140625,304.12725830078125,0.7809992432594299,0.3210576474666595,0.3070394992828369,292.759033203125,297.1499938964844,293.1499938964844,0.552246630191803,-6925.80322265625,304.108154296875,0.910210132598877,0.5131648778915405,0.3597556054592132,292.7283020019531,297.1499938964844,293.1499938964844,0.687033474445343,-11090.4267578125,304.10009765625,0.9689536094665528,0.6086359024047852,0.5763748288154602,292.9346923828125,297.1499938964844,293.1499938964844,0.06602293998003,-8516.2880859375,304.13934326171875,0.5104433298110962,0.0939818173646926,0.4415055513381958,288.18170166015625,291.1499938964844,258.3920593261719,257.36505126953125,279.2251892089844,292.9340515136719,288.1817626953125,1.0,0.5008137226104736,0.9520983695983888,0.9520983695983888,1.0,1.0,-2.455256700515747,1.1170774698257446,1.3381792306900024,0.5617807507514954,0.0,0.0,1.0,150.5546417236328,165.0,1.8926061391830444,-27090.740234375,1470.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8798828125,306.9786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.349609375,27720.0,0.0,0.0,0.6364672183990479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461076012813e-05,0.0,0.0006459332653321,0.0,0.0,508.1789245605469,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459060,292.9219055175781,297.1499938964844,293.1499938964844,0.4027133584022522,-6968.08740234375,304.1357116699219,0.8349047303199768,0.3994245231151581,0.3620191216468811,292.8900451660156,297.1499938964844,293.1499938964844,0.3076942563056946,-5957.7841796875,304.1302185058594,0.7796642184257507,0.3236204981803894,0.3096367418766022,292.78619384765625,297.1499938964844,293.1499938964844,0.55771803855896,-6976.10986328125,304.1128845214844,0.9086753129959106,0.5175585746765137,0.3629560172557831,292.7563781738281,297.1499938964844,293.1499938964844,0.6935936212539673,-11167.0322265625,304.105712890625,0.9673594832420348,0.613624632358551,0.5812660455703735,292.9554138183594,297.1499938964844,293.1499938964844,0.0672628134489059,-8624.3701171875,304.14080810546875,0.5106340050697327,0.0952373221516609,0.4479243755340576,288.2118225097656,291.1499938964844,258.3607788085937,257.3123474121094,279.214599609375,292.954833984375,288.2125549316406,1.0,0.5060246586799622,0.9497061967849731,0.9497061967849731,1.0,1.0,-2.477524280548096,1.127751350402832,1.349772810935974,0.5677241086959839,0.0,0.0,1.0,154.31398010253906,168.0,25.66831016540528,-27470.220703125,1515.1783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9989624023437,307.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6441149115562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006536947330459,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459120,292.9219055175781,297.1499938964844,293.1499938964844,0.4027133584022522,-6968.08740234375,304.1357116699219,0.8349047303199768,0.3994245231151581,0.3620191216468811,292.8900451660156,297.1499938964844,293.1499938964844,0.3076942563056946,-5957.7841796875,304.1302185058594,0.7796642184257507,0.3236204981803894,0.3096367418766022,292.78619384765625,297.1499938964844,293.1499938964844,0.55771803855896,-6976.10986328125,304.1128845214844,0.9086753129959106,0.5175585746765137,0.3629560172557831,292.7563781738281,297.1499938964844,293.1499938964844,0.6935936212539673,-11167.0322265625,304.105712890625,0.9673594832420348,0.613624632358551,0.5812660455703735,292.9554138183594,297.1499938964844,293.1499938964844,0.0672628134489059,-8624.3701171875,304.14080810546875,0.5106340050697327,0.0952373221516609,0.4479243755340576,288.2118225097656,291.1499938964844,258.3607788085937,257.3123474121094,279.214599609375,292.954833984375,288.2125549316406,1.0,0.5060246586799622,0.9497061967849731,0.9497061967849731,1.0,1.0,-2.477524280548096,1.127751350402832,1.349772810935974,0.5677241086959839,0.0,0.0,1.0,154.31398010253906,168.0,25.66831016540528,-27470.220703125,1515.1783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9989624023437,307.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6441149115562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006536947330459,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459180,292.9449157714844,297.1499938964844,293.1499938964844,0.4042465686798095,-6987.501953125,304.1379089355469,0.8323186635971069,0.400532454252243,0.3631885945796966,292.9112548828125,297.1499938964844,293.1499938964844,0.3105536699295044,-5999.99267578125,304.1320495605469,0.7781659960746765,0.3259073495864868,0.3119759261608124,292.8117370605469,297.1499938964844,293.1499938964844,0.5634565353393555,-7029.78955078125,304.1156921386719,0.906991720199585,0.52159184217453,0.3658974766731262,292.78289794921875,297.1499938964844,293.1499938964844,0.7004992961883545,-11249.353515625,304.10894775390625,0.9655987024307252,0.6182184815406799,0.5857725143432617,292.9743957519531,297.1499938964844,293.1499938964844,0.0684260427951812,-8727.5244140625,304.1419372558594,0.5104849934577942,0.0963110998272895,0.453513503074646,288.2210998535156,291.1499938964844,258.3302917480469,257.2607116699219,279.2046203613281,292.973876953125,288.2215270996094,1.0,0.5108891129493713,0.9473140835762024,0.9473140835762024,1.0,1.0,-2.4974050521850586,1.1372630596160889,1.3601418733596802,0.5730228424072266,0.0,0.0,1.0,158.0220489501953,171.0,15.919207572937012,-27725.005859375,1557.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1240234375,307.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.376953125,27720.0,0.0,0.0,0.6512206196784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923431158065796,1.6923668384552002,-2.3652799427509308e-05,0.0,0.0006609061383642,0.0,0.0,538.9182739257812,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
459240,292.9449157714844,297.1499938964844,293.1499938964844,0.4042465686798095,-6987.501953125,304.1379089355469,0.8323186635971069,0.400532454252243,0.3631885945796966,292.9112548828125,297.1499938964844,293.1499938964844,0.3105536699295044,-5999.99267578125,304.1320495605469,0.7781659960746765,0.3259073495864868,0.3119759261608124,292.8117370605469,297.1499938964844,293.1499938964844,0.5634565353393555,-7029.78955078125,304.1156921386719,0.906991720199585,0.52159184217453,0.3658974766731262,292.78289794921875,297.1499938964844,293.1499938964844,0.7004992961883545,-11249.353515625,304.10894775390625,0.9655987024307252,0.6182184815406799,0.5857725143432617,292.9743957519531,297.1499938964844,293.1499938964844,0.0684260427951812,-8727.5244140625,304.1419372558594,0.5104849934577942,0.0963110998272895,0.453513503074646,288.2210998535156,291.1499938964844,258.3302917480469,257.2607116699219,279.2046203613281,292.973876953125,288.2215270996094,1.0,0.5108891129493713,0.9473140835762024,0.9473140835762024,1.0,1.0,-2.4974050521850586,1.1372630596160889,1.3601418733596802,0.5730228424072266,0.0,0.0,1.0,158.0220489501953,171.0,15.919207572937012,-27725.005859375,1557.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1240234375,307.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.376953125,27720.0,0.0,0.0,0.6512206196784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923431158065796,1.6923668384552002,-2.3652799427509308e-05,0.0,0.0006609061383642,0.0,0.0,538.9182739257812,0.0,0.0,0.0,0.9239044189453124,4.0,0.0,1.0
459300,292.9559936523437,297.1499938964844,293.1499938964844,0.4048805236816406,-6995.45947265625,304.1389465332031,0.8309741616249084,0.4009560346603393,0.363664448261261,292.92138671875,297.1499938964844,293.1499938964844,0.3118697106838226,-6019.37548828125,304.1329040527344,0.7773466110229492,0.3269345760345459,0.3130407631397247,292.8239440917969,297.1499938964844,293.1499938964844,0.5661786198616028,-7055.212890625,304.1169738769531,0.9060999751091005,0.5234786868095398,0.3672781586647033,292.79559326171875,297.1499938964844,293.1499938964844,0.7037844061851501,-11288.4599609375,304.11041259765625,0.964656949043274,0.6203742027282715,0.5878932476043701,292.9833068847656,297.1499938964844,293.1499938964844,0.0689473822712898,-8773.912109375,304.1424560546875,0.5102929472923279,0.0967841148376464,0.456017255783081,288.22479248046875,291.1499938964844,258.31549072265625,257.2354431152344,279.1999206542969,292.9828186035156,288.2252502441406,1.0,0.513197124004364,0.9461179971694946,0.9461179971694946,1.0,1.0,-2.506472110748291,1.1415934562683103,1.364878535270691,0.5754368305206299,0.0,0.0,1.0,159.86024475097656,171.0,13.502385139465332,-27844.8828125,1577.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1908264160156,307.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,27702.99609375,28800.0,0.0,0.0,0.654535174369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928815841674805,1.6929051876068115,-2.366785156482365e-05,0.0,0.0006642699590884,0.0,0.0,539.4328002929688,0.0,0.0,0.0,0.9391719102859496,4.0,0.0,1.0
459360,292.966796875,297.1499938964844,293.1499938964844,0.4047834277153015,-6992.90869140625,304.1411437988281,0.8295856714248657,0.401287704706192,0.3640609681606293,292.9313049316406,297.1499938964844,293.1499938964844,0.3126126825809479,-6029.501953125,304.1346740722656,0.7764739990234375,0.3278822004795074,0.3140325248241424,292.8358154296875,297.1499938964844,293.1499938964844,0.5679329633712769,-7070.58154296875,304.1197814941406,0.9051729440689088,0.525274932384491,0.36859992146492,292.8079833984375,297.1499938964844,293.1499938964844,0.7058995366096497,-11311.85546875,304.1138000488281,0.9636690020561218,0.6224302053451538,0.589927077293396,292.9918518066406,297.1499938964844,293.1499938964844,0.0693139433860778,-8805.0302734375,304.1431579589844,0.5100283026695251,0.0972175300121307,0.4583437740802765,288.2494201660156,291.1499938964844,258.3009948730469,257.2105712890625,279.1954040527344,292.9913635253906,288.25128173828125,1.0,0.515426754951477,0.9449259638786316,0.9449259638786316,1.0,1.0,-2.514967918395996,1.1456457376480105,1.3693222999572754,0.5776970982551575,0.0,0.0,1.0,161.692138671875,174.0,40.1626205444336,-28056.78125,1596.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2449035644531,307.3398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.76171875,28800.0,0.0,0.0,0.6578569412231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171739339828491,1.7171982526779177,-2.435198075545486e-05,0.0,0.0006676411721855,0.0,0.0,562.9899291992188,0.0,0.0,0.0,0.9378485679626464,4.0,0.0,1.0
459420,292.9875793457031,297.1499938964844,293.1499938964844,0.4050532877445221,-6995.19873046875,304.14361572265625,0.8266828060150146,0.4017128646373749,0.3646252751350403,292.95037841796875,297.1499938964844,293.1499938964844,0.3144404292106628,-6055.841796875,304.13671875,0.7745739817619324,0.329554408788681,0.3157985508441925,292.8586120605469,297.1499938964844,293.1499938964844,0.5721397399902344,-7109.279296875,304.122802734375,0.9032155871391296,0.5286125540733337,0.3710581660270691,292.8318176269531,297.1499938964844,293.1499938964844,0.7109832763671875,-11371.3837890625,304.1173400878906,0.9615440964698792,0.6262606978416443,0.5937173366546631,293.0079040527344,297.1499938964844,293.1499938964844,0.0700833201408386,-8872.638671875,304.1441650390625,0.509289026260376,0.0979680344462394,0.4624706506729126,288.2716369628906,291.1499938964844,258.2731018066406,257.162353515625,279.1871337890625,293.0074768066406,288.2724609375,1.0,0.5196510553359985,0.9425418972969056,0.9425418972969056,1.0,1.0,-2.530235767364502,1.152910590171814,1.377325177192688,0.5817500352859497,0.0,0.0,1.0,165.33583068847656,177.0,31.007549285888672,-28283.078125,1633.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3526306152344,307.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,28731.263671875,28800.0,0.0,0.0,0.6641873121261597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013090133667,1.7240376472473145,-2.4546345230191943e-05,0.0,0.0006740657263435,0.0,0.0,569.74365234375,0.0,0.0,0.0,0.9412420392036438,4.0,0.0,1.0
459480,292.9875793457031,297.1499938964844,293.1499938964844,0.4050532877445221,-6995.19873046875,304.14361572265625,0.8266828060150146,0.4017128646373749,0.3646252751350403,292.95037841796875,297.1499938964844,293.1499938964844,0.3144404292106628,-6055.841796875,304.13671875,0.7745739817619324,0.329554408788681,0.3157985508441925,292.8586120605469,297.1499938964844,293.1499938964844,0.5721397399902344,-7109.279296875,304.122802734375,0.9032155871391296,0.5286125540733337,0.3710581660270691,292.8318176269531,297.1499938964844,293.1499938964844,0.7109832763671875,-11371.3837890625,304.1173400878906,0.9615440964698792,0.6262606978416443,0.5937173366546631,293.0079040527344,297.1499938964844,293.1499938964844,0.0700833201408386,-8872.638671875,304.1441650390625,0.509289026260376,0.0979680344462394,0.4624706506729126,288.2716369628906,291.1499938964844,258.2731018066406,257.162353515625,279.1871337890625,293.0074768066406,288.2724609375,1.0,0.5196510553359985,0.9425418972969056,0.9425418972969056,1.0,1.0,-2.530235767364502,1.152910590171814,1.377325177192688,0.5817500352859497,0.0,0.0,1.0,165.33583068847656,177.0,31.007549285888672,-28283.078125,1633.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3526306152344,307.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,28731.263671875,28800.0,0.0,0.0,0.6641873121261597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013090133667,1.7240376472473145,-2.4546345230191943e-05,0.0,0.0006740657263435,0.0,0.0,569.74365234375,0.0,0.0,0.0,0.9412420392036438,4.0,0.0,1.0
459540,293.0071716308594,297.1499938964844,293.1499938964844,0.4051260948181152,-6995.12109375,304.1456298828125,0.82366943359375,0.4018572568893432,0.3649346828460693,292.9684143066406,297.1499938964844,293.1499938964844,0.3160670697689056,-6079.32958984375,304.138427734375,0.7725226283073425,0.3309507668018341,0.3173017799854278,292.8800354003906,297.1499938964844,293.1499938964844,0.5761466026306152,-7146.294921875,304.12518310546875,0.9011796116828918,0.5316475033760071,0.3733023703098297,292.85430908203125,297.1499938964844,293.1499938964844,0.7158470749855042,-11428.65234375,304.1201171875,0.9592840671539308,0.629759669303894,0.5971921682357788,293.02264404296875,297.1499938964844,293.1499938964844,0.0707433521747589,-8930.962890625,304.1449890136719,0.5083190202713013,0.0985760167241096,0.4659449160099029,288.2871398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1798400878906,293.0222473144531,288.2879638671875,1.0,0.5235826373100281,0.9401578307151794,0.9401578307151794,1.0,1.0,-2.5434610843658447,1.1591806411743164,1.3842804431915283,0.5852477550506592,0.0,0.0,1.0,168.93423461914062,180.0,24.438554763793945,-28482.3359375,1666.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4724426269531,307.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.125,29880.0,0.0,0.0,0.669940173625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256228923797607,-2.4591507099103183e-05,0.0,0.0006799041293561,0.0,0.0,571.3168334960938,0.0,0.0,0.0,0.9570287466049194,4.0,0.0,1.0
459600,293.0071716308594,297.1499938964844,293.1499938964844,0.4051260948181152,-6995.12109375,304.1456298828125,0.82366943359375,0.4018572568893432,0.3649346828460693,292.9684143066406,297.1499938964844,293.1499938964844,0.3160670697689056,-6079.32958984375,304.138427734375,0.7725226283073425,0.3309507668018341,0.3173017799854278,292.8800354003906,297.1499938964844,293.1499938964844,0.5761466026306152,-7146.294921875,304.12518310546875,0.9011796116828918,0.5316475033760071,0.3733023703098297,292.85430908203125,297.1499938964844,293.1499938964844,0.7158470749855042,-11428.65234375,304.1201171875,0.9592840671539308,0.629759669303894,0.5971921682357788,293.02264404296875,297.1499938964844,293.1499938964844,0.0707433521747589,-8930.962890625,304.1449890136719,0.5083190202713013,0.0985760167241096,0.4659449160099029,288.2871398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1798400878906,293.0222473144531,288.2879638671875,1.0,0.5235826373100281,0.9401578307151794,0.9401578307151794,1.0,1.0,-2.5434610843658447,1.1591806411743164,1.3842804431915283,0.5852477550506592,0.0,0.0,1.0,168.93423461914062,180.0,24.438554763793945,-28482.3359375,1666.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4724426269531,307.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.125,29880.0,0.0,0.0,0.669940173625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255983352661133,1.7256228923797607,-2.4591507099103183e-05,0.0,0.0006799041293561,0.0,0.0,571.3168334960938,0.0,0.0,0.0,0.9570287466049194,4.0,0.0,1.0
459660,293.0257568359375,297.1499938964844,293.1499938964844,0.403961181640625,-6977.63037109375,304.1489562988281,0.8205227255821228,0.4017044901847839,0.3649856746196747,292.985595703125,297.1499938964844,293.1499938964844,0.3166831731796264,-6086.880859375,304.1412048339844,0.7703184485435486,0.3320723474025726,0.3185483813285827,292.900146484375,297.1499938964844,293.1499938964844,0.5785329341888428,-7166.9404296875,304.12939453125,0.89903724193573,0.5344067811965942,0.375352531671524,292.8758544921875,297.1499938964844,293.1499938964844,0.7186886668205261,-11459.5673828125,304.1252136230469,0.9568586349487304,0.6328778862953186,0.6003272533416748,293.03619384765625,297.1499938964844,293.1499938964844,0.0711140409111976,-8961.2802734375,304.1460266113281,0.5071457624435425,0.0990545973181724,0.4688324332237243,288.3319396972656,291.1499938964844,258.222900390625,257.07342529296875,279.1736755371094,293.0357971191406,288.3333435058594,1.0,0.5272405743598938,0.9377967715263368,0.9377967715263368,1.0,1.0,-2.5547215938568115,1.164494514465332,1.3902270793914795,0.5882136225700378,0.0,0.0,1.0,172.49929809570312,183.0,46.56507873535156,-28769.021484375,1698.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5690612792969,307.6490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.826171875,29880.0,0.0,0.0,0.6754884123802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540113925933838,1.754036784172058,-2.5408002329641025e-05,0.0,0.0006855349056422,0.0,0.0,600.0055541992188,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
459720,293.0257568359375,297.1499938964844,293.1499938964844,0.403961181640625,-6977.63037109375,304.1489562988281,0.8205227255821228,0.4017044901847839,0.3649856746196747,292.985595703125,297.1499938964844,293.1499938964844,0.3166831731796264,-6086.880859375,304.1412048339844,0.7703184485435486,0.3320723474025726,0.3185483813285827,292.900146484375,297.1499938964844,293.1499938964844,0.5785329341888428,-7166.9404296875,304.12939453125,0.89903724193573,0.5344067811965942,0.375352531671524,292.8758544921875,297.1499938964844,293.1499938964844,0.7186886668205261,-11459.5673828125,304.1252136230469,0.9568586349487304,0.6328778862953186,0.6003272533416748,293.03619384765625,297.1499938964844,293.1499938964844,0.0711140409111976,-8961.2802734375,304.1460266113281,0.5071457624435425,0.0990545973181724,0.4688324332237243,288.3319396972656,291.1499938964844,258.222900390625,257.07342529296875,279.1736755371094,293.0357971191406,288.3333435058594,1.0,0.5272405743598938,0.9377967715263368,0.9377967715263368,1.0,1.0,-2.5547215938568115,1.164494514465332,1.3902270793914795,0.5882136225700378,0.0,0.0,1.0,172.49929809570312,183.0,46.56507873535156,-28769.021484375,1698.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5690612792969,307.6490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.826171875,29880.0,0.0,0.0,0.6754884123802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540113925933838,1.754036784172058,-2.5408002329641025e-05,0.0,0.0006855349056422,0.0,0.0,600.0055541992188,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
459780,293.0434265136719,297.1499938964844,293.1499938964844,0.4030081331729889,-6963.81884765625,304.15087890625,0.8172327876091003,0.4012712836265564,0.3647809326648712,293.001953125,297.1499938964844,293.1499938964844,0.3174244463443756,-6097.00634765625,304.14288330078125,0.7679670453071594,0.3329175412654876,0.3195367753505707,292.91900634765625,297.1499938964844,293.1499938964844,0.581336259841919,-7192.5322265625,304.1315612792969,0.8968033194541931,0.5369118452072144,0.3772228062152862,292.8963317871094,297.1499938964844,293.1499938964844,0.7219638228416443,-11497.4462890625,304.1280212402344,0.9542763829231262,0.6356699466705322,0.6031363606452942,293.0486145019531,297.1499938964844,293.1499938964844,0.0714795663952827,-8992.609375,304.146728515625,0.5057960748672485,0.0994139164686203,0.4711766839027405,288.35626220703125,291.1499938964844,258.2012023925781,257.03350830078125,279.1686706542969,293.0481262207031,288.3573913574219,1.0,0.5306380987167358,0.935435712337494,0.935435712337494,1.0,1.0,-2.564104080200196,1.1688939332962036,1.395210027694702,0.5906671285629272,0.0,0.0,1.0,176.03067016601562,186.0,36.99877166748047,-28936.947265625,1726.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67340087890625,307.7377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.048828125,29880.0,0.0,0.0,0.6805630326271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571998834609983,1.7572253942489624,-2.5500461561023258e-05,0.0,0.0006906849448569,0.0,0.0,603.2836303710938,0.0,0.0,0.0,0.9593022465705872,4.0,0.0,1.0
459840,293.0434265136719,297.1499938964844,293.1499938964844,0.4030081331729889,-6963.81884765625,304.15087890625,0.8172327876091003,0.4012712836265564,0.3647809326648712,293.001953125,297.1499938964844,293.1499938964844,0.3174244463443756,-6097.00634765625,304.14288330078125,0.7679670453071594,0.3329175412654876,0.3195367753505707,292.91900634765625,297.1499938964844,293.1499938964844,0.581336259841919,-7192.5322265625,304.1315612792969,0.8968033194541931,0.5369118452072144,0.3772228062152862,292.8963317871094,297.1499938964844,293.1499938964844,0.7219638228416443,-11497.4462890625,304.1280212402344,0.9542763829231262,0.6356699466705322,0.6031363606452942,293.0486145019531,297.1499938964844,293.1499938964844,0.0714795663952827,-8992.609375,304.146728515625,0.5057960748672485,0.0994139164686203,0.4711766839027405,288.35626220703125,291.1499938964844,258.2012023925781,257.03350830078125,279.1686706542969,293.0481262207031,288.3573913574219,1.0,0.5306380987167358,0.935435712337494,0.935435712337494,1.0,1.0,-2.564104080200196,1.1688939332962036,1.395210027694702,0.5906671285629272,0.0,0.0,1.0,176.03067016601562,186.0,36.99877166748047,-28936.947265625,1726.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67340087890625,307.7377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.048828125,29880.0,0.0,0.0,0.6805630326271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571998834609983,1.7572253942489624,-2.5500461561023258e-05,0.0,0.0006906849448569,0.0,0.0,603.2836303710938,0.0,0.0,0.0,0.9593022465705872,4.0,0.0,1.0
459900,293.0519104003906,297.1499938964844,293.1499938964844,0.402417927980423,-6955.4189453125,304.1517944335937,0.8155332207679749,0.4009498953819275,0.3645859658718109,293.0098571777344,297.1499938964844,293.1499938964844,0.3176836371421814,-6100.4189453125,304.1437072753906,0.7667388916015625,0.3332357406616211,0.319932609796524,292.927978515625,297.1499938964844,293.1499938964844,0.5826292037963867,-7204.330078125,304.132568359375,0.8956584334373474,0.5380715131759644,0.3780938982963562,292.9061279296875,297.1499938964844,293.1499938964844,0.7234605550765991,-11514.7431640625,304.1292724609375,0.9529396891593932,0.6369558572769165,0.6044366359710693,293.054443359375,297.1499938964844,293.1499938964844,0.0716254413127899,-9004.9951171875,304.1470642089844,0.5050650835037231,0.0995524674654007,0.4721605479717254,288.36767578125,291.1499938964844,258.1913452148437,257.0149230957031,279.166748046875,293.05401611328125,288.36883544921875,1.0,0.5322444438934326,0.9342552423477172,0.9342552423477172,1.0,1.0,-2.5681374073028564,1.170773148536682,1.3973641395568848,0.5917144417762756,0.0,0.0,1.0,177.78233337402344,186.0,34.788795471191406,-29015.16015625,1740.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.730224609375,307.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.56640625,30960.0,0.0,0.0,0.682888925075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576860189437866,1.7577115297317505,-2.5514573280815966e-05,0.0,0.0006930454401299,0.0,0.0,603.7844848632812,0.0,0.0,0.0,0.974543273448944,4.0,0.0,1.0
459960,293.0602722167969,297.1499938964844,293.1499938964844,0.4011425673961639,-6937.14599609375,304.1537780761719,0.8137908577919006,0.4005541205406189,0.3643286824226379,293.01763916015625,297.1499938964844,293.1499938964844,0.3173858821392059,-6094.8876953125,304.1454162597656,0.7654763460159302,0.3334842622280121,0.320264995098114,292.9367370605469,297.1499938964844,293.1499938964844,0.5829848051071167,-7206.45556640625,304.1351013183594,0.8944925665855408,0.5391635298728943,0.3789220750331878,292.91571044921875,297.1499938964844,293.1499938964844,0.723816454410553,-11516.830078125,304.1324157714844,0.9515706300735474,0.6381621956825256,0.605668842792511,293.0600280761719,297.1499938964844,293.1499938964844,0.0716325268149375,-9003.400390625,304.1475830078125,0.5043010711669922,0.0996658727526664,0.4730314314365387,288.3993530273437,291.1499938964844,258.18218994140625,256.99725341796875,279.16522216796875,293.0596923828125,288.4017944335937,1.0,0.5337932109832764,0.9330853819847108,0.9330853819847108,1.0,1.0,-2.571750402450561,1.1724481582641602,1.3993022441864014,0.5926479697227478,0.0,0.0,1.0,179.5271759033203,189.0,60.30548095703125,-29183.03125,1753.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7749328613281,307.859375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.08984375,30960.0,0.0,0.0,0.6852352619171143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813490629196167,1.781375288963318,-2.620618397486396e-05,0.0,0.0006954267155379,0.0,0.0,628.5,0.0,0.0,0.0,0.972856879234314,4.0,0.0,1.0
460020,293.076416015625,297.1499938964844,293.1499938964844,0.3991054892539978,-6908.61865234375,304.1558837890625,0.8101476430892944,0.3995477557182312,0.3636157214641571,293.0328063964844,297.1499938964844,293.1499938964844,0.3171625137329101,-6090.37646484375,304.14727783203125,0.7628326416015625,0.3337636291980743,0.3207254111766815,292.9535217285156,297.1499938964844,293.1499938964844,0.584514319896698,-7219.84326171875,304.1374816894531,0.8920849561691284,0.541163444519043,0.3804420530796051,292.9341735839844,297.1499938964844,293.1499938964844,0.7254946827888489,-11535.1982421875,304.13543701171875,0.9487178325653076,0.6403560042381287,0.6079142689704895,293.0705261230469,297.1499938964844,293.1499938964844,0.0717319175601005,-9009.935546875,304.1482238769531,0.5026752352714539,0.0998201221227645,0.4744441211223602,288.43572998046875,291.1499938964844,258.1661376953125,256.96502685546875,279.16339111328125,293.0704040527344,288.4372253417969,1.0,0.5367177128791809,0.9307457208633424,0.9307457208633424,1.0,1.0,-2.5776703357696533,1.175162434577942,1.4025079011917114,0.5941579937934875,0.0,0.0,1.0,183.0016326904297,192.0,51.127567291259766,-29328.71875,1776.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8651428222656,307.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.703125,30960.0,0.0,0.0,0.6896561980247498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877724170684814,1.7877988815307615,-2.639551712491084e-05,0.0,0.0006999133620411,0.0,0.0,635.323486328125,0.0,0.0,0.0,0.9760374426841736,4.0,0.0,1.0
