time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.076416015625,297.1499938964844,293.1499938964844,0.3991054892539978,-6908.61865234375,304.1558837890625,0.8101476430892944,0.3995477557182312,0.3636157214641571,293.0328063964844,297.1499938964844,293.1499938964844,0.3171625137329101,-6090.37646484375,304.14727783203125,0.7628326416015625,0.3337636291980743,0.3207254111766815,292.9535217285156,297.1499938964844,293.1499938964844,0.584514319896698,-7219.84326171875,304.1374816894531,0.8920849561691284,0.541163444519043,0.3804420530796051,292.9341735839844,297.1499938964844,293.1499938964844,0.7254946827888489,-11535.1982421875,304.13543701171875,0.9487178325653076,0.6403560042381287,0.6079142689704895,293.0705261230469,297.1499938964844,293.1499938964844,0.0717319175601005,-9009.935546875,304.1482238769531,0.5026752352714539,0.0998201221227645,0.4744441211223602,288.43572998046875,291.1499938964844,258.1661376953125,256.96502685546875,279.16339111328125,293.0704040527344,288.4372253417969,1.0,0.5367177128791809,0.9307457208633424,0.9307457208633424,1.0,1.0,-2.5776703357696533,1.175162434577942,1.4025079011917114,0.5941579937934875,0.0,0.0,1.0,183.0016326904297,192.0,51.127567291259766,-29328.71875,1776.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8651428222656,307.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.703125,30960.0,0.0,0.0,0.6896561980247498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877724170684814,1.7877988815307615,-2.639551712491084e-05,0.0,0.0006999133620411,0.0,0.0,635.323486328125,0.0,0.0,0.0,0.9760374426841736,4.0,0.0,1.0
460140,293.0918884277344,297.1499938964844,293.1499938964844,0.3968871831893921,-6877.83935546875,304.1576232910156,0.8062978982925415,0.3982737362384796,0.3626625835895538,293.04742431640625,297.1499938964844,293.1499938964844,0.3167280256748199,-6082.8740234375,304.14892578125,0.760060727596283,0.3337654769420624,0.3209227919578552,292.96923828125,297.1499938964844,293.1499938964844,0.585940957069397,-7232.53076171875,304.1392822265625,0.8896251320838928,0.5429506897926331,0.3818119764328003,292.9515380859375,297.1499938964844,293.1499938964844,0.7270329594612122,-11552.3876953125,304.1377258300781,0.9457685351371764,0.6423011422157288,0.6099215745925903,293.0801086425781,297.1499938964844,293.1499938964844,0.0717760697007179,-9011.841796875,304.14874267578125,0.5009495615959167,0.0998870730400085,0.4754558503627777,288.4661865234375,291.1499938964844,258.1534118652344,256.937255859375,279.16339111328125,293.08056640625,288.4676818847656,1.0,0.5394266843795776,0.9284060001373292,0.9284060001373292,1.0,1.0,-2.582037210464477,1.1771206855773926,1.404916524887085,0.5952414870262146,0.0,0.0,1.0,186.4417724609375,195.0,45.13351440429688,-29451.51171875,1798.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9681396484375,308.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.693560779094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0007038760231807,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
460200,293.0918884277344,297.1499938964844,293.1499938964844,0.3968871831893921,-6877.83935546875,304.1576232910156,0.8062978982925415,0.3982737362384796,0.3626625835895538,293.04742431640625,297.1499938964844,293.1499938964844,0.3167280256748199,-6082.8740234375,304.14892578125,0.760060727596283,0.3337654769420624,0.3209227919578552,292.96923828125,297.1499938964844,293.1499938964844,0.585940957069397,-7232.53076171875,304.1392822265625,0.8896251320838928,0.5429506897926331,0.3818119764328003,292.9515380859375,297.1499938964844,293.1499938964844,0.7270329594612122,-11552.3876953125,304.1377258300781,0.9457685351371764,0.6423011422157288,0.6099215745925903,293.0801086425781,297.1499938964844,293.1499938964844,0.0717760697007179,-9011.841796875,304.14874267578125,0.5009495615959167,0.0998870730400085,0.4754558503627777,288.4661865234375,291.1499938964844,258.1534118652344,256.937255859375,279.16339111328125,293.08056640625,288.4676818847656,1.0,0.5394266843795776,0.9284060001373292,0.9284060001373292,1.0,1.0,-2.582037210464477,1.1771206855773926,1.404916524887085,0.5952414870262146,0.0,0.0,1.0,186.4417724609375,195.0,45.13351440429688,-29451.51171875,1798.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9681396484375,308.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.693560779094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0007038760231807,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
460260,293.1068420410156,297.1499938964844,293.1499938964844,0.3935207724571228,-6830.74365234375,304.1606140136719,0.8022310733795166,0.3967185914516449,0.3614637851715088,293.0616149902344,297.1499938964844,293.1499938964844,0.3153151571750641,-6059.96044921875,304.1515808105469,0.7571583986282349,0.3334899544715881,0.3208617568016052,292.9843139648437,297.1499938964844,293.1499938964844,0.5858463048934937,-7229.88134765625,304.1429138183594,0.8870915770530701,0.5444773435592651,0.3830191791057586,292.96807861328125,297.1499938964844,293.1499938964844,0.7267264723777771,-11545.6572265625,304.1422119140625,0.9427062273025512,0.643976092338562,0.6116846799850464,293.0888977050781,297.1499938964844,293.1499938964844,0.0715891867876052,-8990.951171875,304.1494445800781,0.4991371631622314,0.0998762398958206,0.4761161506175995,288.5245361328125,291.1499938964844,258.144287109375,256.9143981933594,279.164794921875,293.0891418457031,288.5265197753906,1.0,0.5419336557388306,0.9261019825935364,0.9261019825935364,1.0,1.0,-2.5848872661590576,1.178342580795288,1.4065446853637695,0.5959122180938721,0.0,0.0,1.0,189.8599548339844,198.0,65.97279357910156,-29659.6328125,1817.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0497131347656,308.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.6973071098327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0007076780893839,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1068420410156,297.1499938964844,293.1499938964844,0.3935207724571228,-6830.74365234375,304.1606140136719,0.8022310733795166,0.3967185914516449,0.3614637851715088,293.0616149902344,297.1499938964844,293.1499938964844,0.3153151571750641,-6059.96044921875,304.1515808105469,0.7571583986282349,0.3334899544715881,0.3208617568016052,292.9843139648437,297.1499938964844,293.1499938964844,0.5858463048934937,-7229.88134765625,304.1429138183594,0.8870915770530701,0.5444773435592651,0.3830191791057586,292.96807861328125,297.1499938964844,293.1499938964844,0.7267264723777771,-11545.6572265625,304.1422119140625,0.9427062273025512,0.643976092338562,0.6116846799850464,293.0888977050781,297.1499938964844,293.1499938964844,0.0715891867876052,-8990.951171875,304.1494445800781,0.4991371631622314,0.0998762398958206,0.4761161506175995,288.5245361328125,291.1499938964844,258.144287109375,256.9143981933594,279.164794921875,293.0891418457031,288.5265197753906,1.0,0.5419336557388306,0.9261019825935364,0.9261019825935364,1.0,1.0,-2.5848872661590576,1.178342580795288,1.4065446853637695,0.5959122180938721,0.0,0.0,1.0,189.8599548339844,198.0,65.97279357910156,-29659.6328125,1817.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0497131347656,308.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4296875,32040.0,0.0,0.0,0.6973071098327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0007076780893839,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.12115478515625,297.1499938964844,293.1499938964844,0.3903855979442596,-6787.46728515625,304.16229248046875,0.7980298399925232,0.3949050009250641,0.3600277900695801,293.0753173828125,297.1499938964844,293.1499938964844,0.3140291273593902,-6039.6044921875,304.1531982421875,0.7541303038597107,0.3329465091228485,0.32054603099823,292.9989624023437,297.1499938964844,293.1499938964844,0.5861138701438904,-7231.533203125,304.1448059082031,0.8844425678253174,0.5457035303115845,0.384012907743454,292.983642578125,297.1499938964844,293.1499938964844,0.7269841432571411,-11547.513671875,304.14434814453125,0.9395388960838318,0.6454226970672607,0.6132206916809082,293.096923828125,297.1499938964844,293.1499938964844,0.0714439302682876,-8975.23046875,304.1498718261719,0.4972466230392456,0.0997937470674514,0.476452887058258,288.5632019042969,291.1499938964844,258.1390686035156,256.8968200683594,279.1678771972656,293.096435546875,288.5649719238281,1.0,0.5442443490028381,0.9237979650497437,0.9237979650497437,1.0,1.0,-2.586228132247925,1.17883038520813,1.407397747039795,0.5961672067642212,0.0,0.0,1.0,193.259521484375,201.0,56.98441696166992,-29755.68359375,1834.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1398620605469,308.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51953125,32040.0,0.0,0.0,0.7006292939186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740891456604,1.8197681903839111,-2.734795270953328e-05,0.0,0.000711049651727,0.0,0.0,670.0189208984375,0.0,0.0,0.0,0.9934364557266236,4.0,0.0,1.0
460440,293.12115478515625,297.1499938964844,293.1499938964844,0.3903855979442596,-6787.46728515625,304.16229248046875,0.7980298399925232,0.3949050009250641,0.3600277900695801,293.0753173828125,297.1499938964844,293.1499938964844,0.3140291273593902,-6039.6044921875,304.1531982421875,0.7541303038597107,0.3329465091228485,0.32054603099823,292.9989624023437,297.1499938964844,293.1499938964844,0.5861138701438904,-7231.533203125,304.1448059082031,0.8844425678253174,0.5457035303115845,0.384012907743454,292.983642578125,297.1499938964844,293.1499938964844,0.7269841432571411,-11547.513671875,304.14434814453125,0.9395388960838318,0.6454226970672607,0.6132206916809082,293.096923828125,297.1499938964844,293.1499938964844,0.0714439302682876,-8975.23046875,304.1498718261719,0.4972466230392456,0.0997937470674514,0.476452887058258,288.5632019042969,291.1499938964844,258.1390686035156,256.8968200683594,279.1678771972656,293.096435546875,288.5649719238281,1.0,0.5442443490028381,0.9237979650497437,0.9237979650497437,1.0,1.0,-2.586228132247925,1.17883038520813,1.407397747039795,0.5961672067642212,0.0,0.0,1.0,193.259521484375,201.0,56.98441696166992,-29755.68359375,1834.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1398620605469,308.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51953125,32040.0,0.0,0.0,0.7006292939186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740891456604,1.8197681903839111,-2.734795270953328e-05,0.0,0.000711049651727,0.0,0.0,670.0189208984375,0.0,0.0,0.0,0.9934364557266236,4.0,0.0,1.0
460500,293.12811279296875,297.1499938964844,293.1499938964844,0.3887170255184173,-6764.45751953125,304.1630859375,0.7958893179893494,0.3939031958580017,0.3592253029346466,293.08203125,297.1499938964844,293.1499938964844,0.3132793009281158,-6027.8330078125,304.1539611816406,0.752576470375061,0.3325750827789306,0.3202944993972778,293.0060119628906,297.1499938964844,293.1499938964844,0.5861331820487976,-7231.29833984375,304.1457214355469,0.8830938339233398,0.5462302565574646,0.3844456076622009,292.9910888671875,297.1499938964844,293.1499938964844,0.7270075082778931,-11547.2353515625,304.14532470703125,0.9379299283027648,0.646065890789032,0.613913893699646,293.1006774902344,297.1499938964844,293.1499938964844,0.0713501721620559,-8965.4931640625,304.1500549316406,0.4962785542011261,0.0997282192111015,0.4765093326568603,288.58203125,291.1499938964844,258.1380310058594,256.8901672363281,279.1703186035156,293.1000061035156,288.5838623046875,1.0,0.5453300476074219,0.9226459264755248,0.9226459264755248,1.0,1.0,-2.5863828659057617,1.1788235902786257,1.4075592756271362,0.5961520075798035,0.0,0.0,1.0,194.94827270507807,201.0,55.12008666992188,-29799.00390625,1842.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18975830078125,308.2769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,32025.884765625,33120.0,0.0,0.0,0.7020983695983887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201775550842283,1.8202049732208248,-2.7361080356058665e-05,0.0,0.0007125405827537,0.0,0.0,670.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13494873046875,297.1499938964844,293.1499938964844,0.3866560459136963,-6735.75048828125,304.1644592285156,0.7937233448028564,0.3928375244140625,0.3583678901195526,293.088623046875,297.1499938964844,293.1499938964844,0.3121955096721649,-6010.708984375,304.1552124023437,0.7509981989860535,0.3321386277675628,0.3199830055236816,293.01287841796875,297.1499938964844,293.1499938964844,0.5856042504310608,-7225.4453125,304.1474609375,0.8817341327667236,0.5467032194137573,0.3848423361778259,292.99835205078125,297.1499938964844,293.1499938964844,0.7263763546943665,-11538.27734375,304.1473388671875,0.9363047480583192,0.6466522812843323,0.6145578622817993,293.104248046875,297.1499938964844,293.1499938964844,0.071179412305355,-8948.025390625,304.1503601074219,0.4952983856201172,0.0996485874056816,0.4765015840530395,288.6120910644531,291.1499938964844,258.1380615234375,256.8849792480469,279.1733093261719,293.103515625,288.6144104003906,1.0,0.5463733077049255,0.9215130805969238,0.9215130805969238,1.0,1.0,-2.5862202644348145,1.1786636114120483,1.4075565338134766,0.5960501432418823,0.0,0.0,1.0,196.6309051513672,204.0,67.99102020263672,-29883.875,1849.3153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2342529296875,308.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.294921875,33120.0,0.0,0.0,0.7035287618637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318597078323364,1.831887364387512,-2.7713418603525497e-05,0.0,0.0007139922818168,0.0,0.0,683.4945678710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14825439453125,297.1499938964844,293.1499938964844,0.3828211426734924,-6682.8330078125,304.166015625,0.7893109321594238,0.3905227482318878,0.3564822971820831,293.1015625,297.1499938964844,293.1499938964844,0.3102144002914428,-5979.84619140625,304.1567687988281,0.74776291847229,0.3310694098472595,0.3191730976104736,293.02606201171875,297.1499938964844,293.1499938964844,0.5850629806518555,-7219.52099609375,304.1492004394531,0.8789815902709961,0.5475060343742371,0.3855292201042175,293.0122985839844,297.1499938964844,293.1499938964844,0.7257486581802368,-11529.61328125,304.1492614746094,0.9330011606216432,0.6476684212684631,0.6156898736953735,293.1109619140625,297.1499938964844,293.1499938964844,0.0709026232361793,-8920.2626953125,304.15069580078125,0.4933021366596222,0.0994496122002601,0.4763042628765106,288.6541748046875,291.1499938964844,258.1416015625,256.8792724609375,279.18121337890625,293.1104431152344,288.6561889648437,1.0,0.5483332872390747,0.9192473888397216,0.9192473888397216,1.0,1.0,-2.584930896759033,1.1778757572174072,1.4070552587509155,0.5955777168273926,0.0,0.0,1.0,199.97897338867188,207.0,61.30706405639648,-29950.5859375,1862.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309326171875,308.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7060348987579346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007165356655605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14825439453125,297.1499938964844,293.1499938964844,0.3828211426734924,-6682.8330078125,304.166015625,0.7893109321594238,0.3905227482318878,0.3564822971820831,293.1015625,297.1499938964844,293.1499938964844,0.3102144002914428,-5979.84619140625,304.1567687988281,0.74776291847229,0.3310694098472595,0.3191730976104736,293.02606201171875,297.1499938964844,293.1499938964844,0.5850629806518555,-7219.52099609375,304.1492004394531,0.8789815902709961,0.5475060343742371,0.3855292201042175,293.0122985839844,297.1499938964844,293.1499938964844,0.7257486581802368,-11529.61328125,304.1492614746094,0.9330011606216432,0.6476684212684631,0.6156898736953735,293.1109619140625,297.1499938964844,293.1499938964844,0.0709026232361793,-8920.2626953125,304.15069580078125,0.4933021366596222,0.0994496122002601,0.4763042628765106,288.6541748046875,291.1499938964844,258.1416015625,256.8792724609375,279.18121337890625,293.1104431152344,288.6561889648437,1.0,0.5483332872390747,0.9192473888397216,0.9192473888397216,1.0,1.0,-2.584930896759033,1.1778757572174072,1.4070552587509155,0.5955777168273926,0.0,0.0,1.0,199.97897338867188,207.0,61.30706405639648,-29950.5859375,1862.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309326171875,308.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7060348987579346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007165356655605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1607666015625,297.1499938964844,293.1499938964844,0.3786871135234833,-6625.70556640625,304.1675720214844,0.7848435640335083,0.388027161359787,0.3544200658798218,293.1141357421875,297.1499938964844,293.1499938964844,0.3078852295875549,-5943.638671875,304.15838623046875,0.7444400787353516,0.3297477066516876,0.3181236386299133,293.0384216308594,297.1499938964844,293.1499938964844,0.5841568112373352,-7210.11279296875,304.1509704589844,0.8762134909629822,0.5481364727020264,0.3860952854156494,293.0254211425781,297.1499938964844,293.1499938964844,0.724689781665802,-11515.654296875,304.1512756347656,0.9296620488166808,0.6484931111335754,0.6166415810585022,293.1170654296875,297.1499938964844,293.1499938964844,0.070562444627285,-8886.642578125,304.1510314941406,0.4912615418434143,0.0991972535848617,0.4758701622486114,288.6985778808594,291.1499938964844,258.1499938964844,256.8801574707031,279.1917419433594,293.1172790527344,288.7007751464844,1.0,0.5501371026039124,0.9169816970825196,0.9169816970825196,1.0,1.0,-2.582495212554932,1.1765313148498535,1.4059637784957886,0.5947827696800232,0.0,0.0,1.0,203.29644775390625,210.0,62.34359359741211,-30014.205078125,1873.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4358825683594,308.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7080485224723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007185792783275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1607666015625,297.1499938964844,293.1499938964844,0.3786871135234833,-6625.70556640625,304.1675720214844,0.7848435640335083,0.388027161359787,0.3544200658798218,293.1141357421875,297.1499938964844,293.1499938964844,0.3078852295875549,-5943.638671875,304.15838623046875,0.7444400787353516,0.3297477066516876,0.3181236386299133,293.0384216308594,297.1499938964844,293.1499938964844,0.5841568112373352,-7210.11279296875,304.1509704589844,0.8762134909629822,0.5481364727020264,0.3860952854156494,293.0254211425781,297.1499938964844,293.1499938964844,0.724689781665802,-11515.654296875,304.1512756347656,0.9296620488166808,0.6484931111335754,0.6166415810585022,293.1170654296875,297.1499938964844,293.1499938964844,0.070562444627285,-8886.642578125,304.1510314941406,0.4912615418434143,0.0991972535848617,0.4758701622486114,288.6985778808594,291.1499938964844,258.1499938964844,256.8801574707031,279.1917419433594,293.1172790527344,288.7007751464844,1.0,0.5501371026039124,0.9169816970825196,0.9169816970825196,1.0,1.0,-2.582495212554932,1.1765313148498535,1.4059637784957886,0.5947827696800232,0.0,0.0,1.0,203.29644775390625,210.0,62.34359359741211,-30014.205078125,1873.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4358825683594,308.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7080485224723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007185792783275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.173583984375,297.1499938964844,293.1499938964844,0.3741092085838318,-6562.21484375,304.1693725585937,0.7801475524902344,0.3851533830165863,0.3521027863025665,293.1273193359375,297.1499938964844,293.1499938964844,0.3050582408905029,-5899.671875,304.16033935546875,0.7408557534217834,0.3279825747013092,0.3167386054992676,293.0508117675781,297.1499938964844,293.1499938964844,0.5827113389968872,-7195.41015625,304.153076171875,0.8732569217681885,0.5484486818313599,0.3864858746528625,293.0386047363281,297.1499938964844,293.1499938964844,0.7230002284049988,-11493.720703125,304.1536865234375,0.9260885119438172,0.6489766240119934,0.617336094379425,293.1235046386719,297.1499938964844,293.1499938964844,0.0700656473636627,-8838.564453125,304.1515197753906,0.4889392852783203,0.0987303927540779,0.4747914671897888,288.7474670410156,291.1499938964844,258.1630249023437,256.88653564453125,279.20562744140625,293.1249084472656,288.7499389648437,1.0,0.5517560839653015,0.9147610664367676,0.9147610664367676,1.0,1.0,-2.578057289123535,1.1742130517959597,1.4038442373275757,0.593461811542511,0.0,0.0,1.0,206.7004852294922,213.0,67.6139907836914,-30063.82421875,1881.5247802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5442199707031,308.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7096051573753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007201590342447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.173583984375,297.1499938964844,293.1499938964844,0.3741092085838318,-6562.21484375,304.1693725585937,0.7801475524902344,0.3851533830165863,0.3521027863025665,293.1273193359375,297.1499938964844,293.1499938964844,0.3050582408905029,-5899.671875,304.16033935546875,0.7408557534217834,0.3279825747013092,0.3167386054992676,293.0508117675781,297.1499938964844,293.1499938964844,0.5827113389968872,-7195.41015625,304.153076171875,0.8732569217681885,0.5484486818313599,0.3864858746528625,293.0386047363281,297.1499938964844,293.1499938964844,0.7230002284049988,-11493.720703125,304.1536865234375,0.9260885119438172,0.6489766240119934,0.617336094379425,293.1235046386719,297.1499938964844,293.1499938964844,0.0700656473636627,-8838.564453125,304.1515197753906,0.4889392852783203,0.0987303927540779,0.4747914671897888,288.7474670410156,291.1499938964844,258.1630249023437,256.88653564453125,279.20562744140625,293.1249084472656,288.7499389648437,1.0,0.5517560839653015,0.9147610664367676,0.9147610664367676,1.0,1.0,-2.578057289123535,1.1742130517959597,1.4038442373275757,0.593461811542511,0.0,0.0,1.0,206.7004852294922,213.0,67.6139907836914,-30063.82421875,1881.5247802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5442199707031,308.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7096051573753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007201590342447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1871337890625,297.1499938964844,293.1499938964844,0.3687739968299866,-6487.8193359375,304.1718139648437,0.7750100493431091,0.3818097114562988,0.3493539988994598,293.1416320800781,297.1499938964844,293.1499938964844,0.3014366626739502,-5843.22998046875,304.1629333496094,0.73679518699646,0.3256588876247406,0.31482595205307,293.0633239746094,297.1499938964844,293.1499938964844,0.5804541707038879,-7172.6650390625,304.15582275390625,0.8699657320976257,0.5484265089035034,0.3866338729858398,293.05194091796875,297.1499938964844,293.1499938964844,0.7203549742698669,-11459.5810546875,304.1568603515625,0.9221126437187196,0.6490899324417114,0.6176726222038269,293.13043212890625,297.1499938964844,293.1499938964844,0.0692702010273933,-8763.0703125,304.15234375,0.4860309660434723,0.0979947224259376,0.4724686741828918,288.80438232421875,291.1499938964844,258.1800537109375,256.8969116210937,279.2234802246094,293.1338195800781,288.8072814941406,1.0,0.5530890226364136,0.9125404953956604,0.9125404953956604,1.0,1.0,-2.5702502727508545,1.170258641242981,1.399991512298584,0.591228187084198,0.0,0.0,1.0,210.2669219970703,216.0,77.30381774902344,-30090.0546875,1885.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65673828125,308.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7106762528419495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007212460041046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1871337890625,297.1499938964844,293.1499938964844,0.3687739968299866,-6487.8193359375,304.1718139648437,0.7750100493431091,0.3818097114562988,0.3493539988994598,293.1416320800781,297.1499938964844,293.1499938964844,0.3014366626739502,-5843.22998046875,304.1629333496094,0.73679518699646,0.3256588876247406,0.31482595205307,293.0633239746094,297.1499938964844,293.1499938964844,0.5804541707038879,-7172.6650390625,304.15582275390625,0.8699657320976257,0.5484265089035034,0.3866338729858398,293.05194091796875,297.1499938964844,293.1499938964844,0.7203549742698669,-11459.5810546875,304.1568603515625,0.9221126437187196,0.6490899324417114,0.6176726222038269,293.13043212890625,297.1499938964844,293.1499938964844,0.0692702010273933,-8763.0703125,304.15234375,0.4860309660434723,0.0979947224259376,0.4724686741828918,288.80438232421875,291.1499938964844,258.1800537109375,256.8969116210937,279.2234802246094,293.1338195800781,288.8072814941406,1.0,0.5530890226364136,0.9125404953956604,0.9125404953956604,1.0,1.0,-2.5702502727508545,1.170258641242981,1.399991512298584,0.591228187084198,0.0,0.0,1.0,210.2669219970703,216.0,77.30381774902344,-30090.0546875,1885.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65673828125,308.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7106762528419495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007212460041046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1937866210937,297.1499938964844,293.1499938964844,0.3658850789070129,-6447.4384765625,304.173095703125,0.7723805904388428,0.3800334930419922,0.3478681147098541,293.1488647460937,297.1499938964844,293.1499938964844,0.299371600151062,-5811.0234375,304.1643371582031,0.7346681952476501,0.3243435323238373,0.3137095868587494,293.06939697265625,297.1499938964844,293.1499938964844,0.579057514667511,-7158.68408203125,304.15728759765625,0.8682845830917358,0.5483264327049255,0.3866414129734039,293.0585021972656,297.1499938964844,293.1499938964844,0.7187056541442871,-11438.4296875,304.1585998535156,0.92008376121521,0.6490437984466553,0.6177377700805664,293.1338806152344,297.1499938964844,293.1499938964844,0.0687885284423828,-8717.6748046875,304.1528015136719,0.4844350814819336,0.0975618436932563,0.4709800779819488,288.8359069824219,291.1499938964844,258.19000244140625,256.90350341796875,279.2335510253906,293.1384582519531,288.8389892578125,1.0,0.5536507964134216,0.9114301800727844,0.9114301800727844,1.0,1.0,-2.565423011779785,1.167833924293518,1.3975892066955566,0.5898564457893372,0.0,0.0,1.0,212.0484313964844,216.0,82.55438995361328,-30097.00390625,1886.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7146301269531,308.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7110233902931213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007215983350761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2002258300781,297.1499938964844,293.1499938964844,0.3628941178321838,-6405.58251953125,304.17431640625,0.7697511911392212,0.3782123923301697,0.3463360965251922,293.156005859375,297.1499938964844,293.1499938964844,0.2971770465373993,-5776.78515625,304.16571044921875,0.7325098514556885,0.3229526281356811,0.3125139772891998,293.0753479003906,297.1499938964844,293.1499938964844,0.5775099992752075,-7143.25341796875,304.1587829589844,0.8666065335273743,0.5481777787208557,0.3866132795810699,293.0649108886719,297.1499938964844,293.1499938964844,0.7168700695037842,-11414.9892578125,304.1603698730469,0.9180631041526794,0.648941159248352,0.6177470088005066,293.1372985839844,297.1499938964844,293.1499938964844,0.0682651102542877,-8668.525390625,304.1532287597656,0.4827691912651062,0.0970975458621978,0.469334602355957,288.869140625,291.1499938964844,258.2008972167969,256.9110107421875,279.24420166015625,293.1431579589844,288.87237548828125,1.0,0.5541517734527588,0.9103627800941468,0.9103627800941468,1.0,1.0,-2.5601465702056885,1.1651945114135742,1.3949520587921145,0.5883626341819763,0.0,0.0,1.0,213.8118133544922,219.0,87.57882690429688,-30100.78515625,1886.0433349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,308.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.711249053478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007218273822218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21246337890625,297.1499938964844,293.1499938964844,0.3566676676273346,-6318.29638671875,304.17657470703125,0.7645302414894104,0.3744554817676544,0.3431614339351654,293.1698608398437,297.1499938964844,293.1499938964844,0.2924783229827881,-5703.4287109375,304.1683044433594,0.7281340956687927,0.319989800453186,0.3099348545074463,293.0867919921875,297.1499938964844,293.1499938964844,0.5740121603012085,-7108.56103515625,304.16168212890625,0.8632827997207642,0.5477488040924072,0.3864608108997345,293.07733154296875,297.1499938964844,293.1499938964844,0.7126976251602173,-11362.029296875,304.16387939453125,0.9140851497650146,0.6485819816589355,0.6176139116287231,293.14385986328125,297.1499938964844,293.1499938964844,0.067113883793354,-8560.9814453125,304.1540832519531,0.4792283177375793,0.0960898771882057,0.4656542241573334,288.9399719238281,291.1499938964844,258.2252197265625,256.9286193847656,279.2671203613281,293.1524658203125,288.9434509277344,1.0,0.5549903512001038,0.908228039741516,0.908228039741516,1.0,1.0,-2.548469305038452,1.159372091293335,1.3890972137451172,0.5850610136985779,0.0,0.0,1.0,217.27227783203125,222.0,96.35729217529295,-30099.197265625,1883.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912048339844,308.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7113387584686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219184190034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21246337890625,297.1499938964844,293.1499938964844,0.3566676676273346,-6318.29638671875,304.17657470703125,0.7645302414894104,0.3744554817676544,0.3431614339351654,293.1698608398437,297.1499938964844,293.1499938964844,0.2924783229827881,-5703.4287109375,304.1683044433594,0.7281340956687927,0.319989800453186,0.3099348545074463,293.0867919921875,297.1499938964844,293.1499938964844,0.5740121603012085,-7108.56103515625,304.16168212890625,0.8632827997207642,0.5477488040924072,0.3864608108997345,293.07733154296875,297.1499938964844,293.1499938964844,0.7126976251602173,-11362.029296875,304.16387939453125,0.9140851497650146,0.6485819816589355,0.6176139116287231,293.14385986328125,297.1499938964844,293.1499938964844,0.067113883793354,-8560.9814453125,304.1540832519531,0.4792283177375793,0.0960898771882057,0.4656542241573334,288.9399719238281,291.1499938964844,258.2252197265625,256.9286193847656,279.2671203613281,293.1524658203125,288.9434509277344,1.0,0.5549903512001038,0.908228039741516,0.908228039741516,1.0,1.0,-2.548469305038452,1.159372091293335,1.3890972137451172,0.5850610136985779,0.0,0.0,1.0,217.27227783203125,222.0,96.35729217529295,-30099.197265625,1883.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912048339844,308.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7113387584686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219184190034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2238464355469,297.1499938964844,293.1499938964844,0.3501886129379272,-6227.228515625,304.1784973144531,0.7593778371810913,0.3705634176731109,0.3398601710796356,293.1830139160156,297.1499938964844,293.1499938964844,0.2874567210674286,-5624.91748046875,304.1705627441406,0.7236813306808472,0.3168175816535949,0.3071490228176117,293.0975646972656,297.1499938964844,293.1499938964844,0.5700637102127075,-7069.6142578125,304.1643371582031,0.8600121736526489,0.5471633672714233,0.3861952424049377,293.0890808105469,297.1499938964844,293.1499938964844,0.7079593539237976,-11302.28515625,304.1671142578125,0.910222828388214,0.6480395197868347,0.6173021793365479,293.1499938964844,297.1499938964844,293.1499938964844,0.0658530592918396,-8443.9833984375,304.1548156738281,0.4753707349300384,0.0949985161423683,0.4615635275840759,289.0153503417969,291.1499938964844,258.2528381347656,256.9494934082031,279.29205322265625,293.1616516113281,289.01904296875,1.0,0.5556451082229614,0.9060932993888856,0.9060932993888856,1.0,1.0,-2.535547971725464,1.1529481410980225,1.382599711418152,0.5814092755317688,0.0,0.0,1.0,220.6503753662109,225.0,103.19623565673828,-30085.38671875,1879.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,309.0825500488281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7125696539878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007231676136143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2238464355469,297.1499938964844,293.1499938964844,0.3501886129379272,-6227.228515625,304.1784973144531,0.7593778371810913,0.3705634176731109,0.3398601710796356,293.1830139160156,297.1499938964844,293.1499938964844,0.2874567210674286,-5624.91748046875,304.1705627441406,0.7236813306808472,0.3168175816535949,0.3071490228176117,293.0975646972656,297.1499938964844,293.1499938964844,0.5700637102127075,-7069.6142578125,304.1643371582031,0.8600121736526489,0.5471633672714233,0.3861952424049377,293.0890808105469,297.1499938964844,293.1499938964844,0.7079593539237976,-11302.28515625,304.1671142578125,0.910222828388214,0.6480395197868347,0.6173021793365479,293.1499938964844,297.1499938964844,293.1499938964844,0.0658530592918396,-8443.9833984375,304.1548156738281,0.4753707349300384,0.0949985161423683,0.4615635275840759,289.0153503417969,291.1499938964844,258.2528381347656,256.9494934082031,279.29205322265625,293.1616516113281,289.01904296875,1.0,0.5556451082229614,0.9060932993888856,0.9060932993888856,1.0,1.0,-2.535547971725464,1.1529481410980225,1.382599711418152,0.5814092755317688,0.0,0.0,1.0,220.6503753662109,225.0,103.19623565673828,-30085.38671875,1879.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,309.0825500488281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7125696539878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007231676136143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2344055175781,297.1499938964844,293.1499938964844,0.3434127569198608,-6131.5810546875,304.1802978515625,0.754295825958252,0.366548091173172,0.3364453613758087,293.1954650878906,297.1499938964844,293.1499938964844,0.2820911705493927,-5540.75390625,304.1726379394531,0.7191113829612732,0.3134564757347107,0.3041802942752838,293.1076965332031,297.1499938964844,293.1499938964844,0.5655751824378967,-7025.40478515625,304.16705322265625,0.8567912578582764,0.5464364886283875,0.3858290910720825,293.1001892089844,297.1499938964844,293.1499938964844,0.7025453448295593,-11234.1552734375,304.1704406738281,0.9064970016479492,0.6473305225372314,0.6168309450149536,293.1557006835937,297.1499938964844,293.1499938964844,0.0644845739006996,-8317.6640625,304.1554870605469,0.4711033701896667,0.0938397943973541,0.4571491479873657,289.0981140136719,291.1499938964844,258.283447265625,256.9733581542969,279.3186340332031,293.170654296875,289.10223388671875,1.0,0.5561486482620239,0.904050588607788,0.904050588607788,1.0,1.0,-2.521568775177002,1.1460202932357788,1.3755484819412231,0.5774642825126648,0.0,0.0,1.0,223.9628295898437,228.0,113.21139526367188,-30079.50390625,1873.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,309.2208557128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7121260166168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007227173773571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2344055175781,297.1499938964844,293.1499938964844,0.3434127569198608,-6131.5810546875,304.1802978515625,0.754295825958252,0.366548091173172,0.3364453613758087,293.1954650878906,297.1499938964844,293.1499938964844,0.2820911705493927,-5540.75390625,304.1726379394531,0.7191113829612732,0.3134564757347107,0.3041802942752838,293.1076965332031,297.1499938964844,293.1499938964844,0.5655751824378967,-7025.40478515625,304.16705322265625,0.8567912578582764,0.5464364886283875,0.3858290910720825,293.1001892089844,297.1499938964844,293.1499938964844,0.7025453448295593,-11234.1552734375,304.1704406738281,0.9064970016479492,0.6473305225372314,0.6168309450149536,293.1557006835937,297.1499938964844,293.1499938964844,0.0644845739006996,-8317.6640625,304.1554870605469,0.4711033701896667,0.0938397943973541,0.4571491479873657,289.0981140136719,291.1499938964844,258.283447265625,256.9733581542969,279.3186340332031,293.170654296875,289.10223388671875,1.0,0.5561486482620239,0.904050588607788,0.904050588607788,1.0,1.0,-2.521568775177002,1.1460202932357788,1.3755484819412231,0.5774642825126648,0.0,0.0,1.0,223.9628295898437,228.0,113.21139526367188,-30079.50390625,1873.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,309.2208557128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7121260166168213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007227173773571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2442321777344,297.1499938964844,293.1499938964844,0.3364500403404236,-6032.9189453125,304.1817932128906,0.7492786645889282,0.3624180555343628,0.3329246044158935,293.2072448730469,297.1499938964844,293.1499938964844,0.2764792740345001,-5452.45263671875,304.1744384765625,0.7143545150756836,0.3099160492420196,0.3010391592979431,293.1172180175781,297.1499938964844,293.1499938964844,0.560700535774231,-6977.52099609375,304.1694641113281,0.8536106944084167,0.5455771684646606,0.3853684961795807,293.11065673828125,297.1499938964844,293.1499938964844,0.6966394186019897,-11160.1064453125,304.1734619140625,0.9029248356819152,0.6464647054672241,0.6162089705467224,293.1609802246094,297.1499938964844,293.1499938964844,0.0630374029278755,-8184.9658203125,304.15606689453125,0.4662816822528839,0.0926228240132331,0.45246022939682,289.1850891113281,291.1499938964844,258.3168029785156,257.0000305175781,279.3467712402344,293.179443359375,289.1893615722656,1.0,0.5565236806869507,0.9020078778266908,0.9020078778266908,1.0,1.0,-2.506631135940552,1.138630509376526,1.3680005073547363,0.5732462406158447,0.0,0.0,1.0,227.22637939453125,231.0,119.3239517211914,-30057.99609375,1865.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754821777344,309.35369873046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7112175822257996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007217954262159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2442321777344,297.1499938964844,293.1499938964844,0.3364500403404236,-6032.9189453125,304.1817932128906,0.7492786645889282,0.3624180555343628,0.3329246044158935,293.2072448730469,297.1499938964844,293.1499938964844,0.2764792740345001,-5452.45263671875,304.1744384765625,0.7143545150756836,0.3099160492420196,0.3010391592979431,293.1172180175781,297.1499938964844,293.1499938964844,0.560700535774231,-6977.52099609375,304.1694641113281,0.8536106944084167,0.5455771684646606,0.3853684961795807,293.11065673828125,297.1499938964844,293.1499938964844,0.6966394186019897,-11160.1064453125,304.1734619140625,0.9029248356819152,0.6464647054672241,0.6162089705467224,293.1609802246094,297.1499938964844,293.1499938964844,0.0630374029278755,-8184.9658203125,304.15606689453125,0.4662816822528839,0.0926228240132331,0.45246022939682,289.1850891113281,291.1499938964844,258.3168029785156,257.0000305175781,279.3467712402344,293.179443359375,289.1893615722656,1.0,0.5565236806869507,0.9020078778266908,0.9020078778266908,1.0,1.0,-2.506631135940552,1.138630509376526,1.3680005073547363,0.5732462406158447,0.0,0.0,1.0,227.22637939453125,231.0,119.3239517211914,-30057.99609375,1865.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754821777344,309.35369873046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7112175822257996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007217954262159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2488708496094,297.1499938964844,293.1499938964844,0.3329293131828308,-5982.88720703125,304.1824035644531,0.7467936873435974,0.360313355922699,0.3311275839805603,293.2128601074219,297.1499938964844,293.1499938964844,0.2736070156097412,-5407.1494140625,304.1752014160156,0.7118782997131348,0.3080814480781555,0.2994067966938019,293.1217346191406,297.1499938964844,293.1499938964844,0.5581642985343933,-6952.654296875,304.1705322265625,0.852034866809845,0.5451020002365112,0.3851056694984436,293.1156616210937,297.1499938964844,293.1499938964844,0.6935579180717468,-11121.5732421875,304.1747741699219,0.9011871814727784,0.6459777355194092,0.6158458590507507,293.1634826660156,297.1499938964844,293.1499938964844,0.0622914209961891,-8116.94287109375,304.15631103515625,0.4636047184467315,0.0919946134090423,0.4500232338905334,289.229248046875,291.1499938964844,258.3344421386719,257.0143127441406,279.3614196777344,293.1837158203125,289.2335510253906,1.0,0.5566685795783997,0.9009864926338196,0.9009864926338196,1.0,1.0,-2.498831033706665,1.1347761154174805,1.3640549182891846,0.5710422396659851,0.0,0.0,1.0,228.8431091308593,231.0,121.15380859375,-30041.349609375,1860.6771240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373107910156,309.4176940917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7154019474983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007260420243255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2533264160156,297.1499938964844,293.1499938964844,0.329291820526123,-5930.97705078125,304.1831359863281,0.7443240880966187,0.3581843674182892,0.329308420419693,293.2183532714844,297.1499938964844,293.1499938964844,0.2706173062324524,-5359.810546875,304.1760559082031,0.7093197107315063,0.3062068223953247,0.297736257314682,293.1261291503906,297.1499938964844,293.1499938964844,0.5554122924804688,-6925.56005859375,304.1718139648437,0.8504688143730164,0.5445981621742249,0.384823203086853,293.1205444335937,297.1499938964844,293.1499938964844,0.6902095079421997,-11079.5048828125,304.1763610839844,0.89945387840271,0.6454566717147827,0.6154512763023376,293.1658630371094,297.1499938964844,293.1499938964844,0.0615112408995628,-8045.8828125,304.1565856933594,0.4607842564582824,0.0913546606898307,0.4475319683551788,289.2773742675781,291.1499938964844,258.3526611328125,257.0292053222656,279.3763122558594,293.18798828125,289.2825012207031,1.0,0.5567887425422668,0.9000134468078613,0.9000134468078613,1.0,1.0,-2.4908318519592285,1.1308294534683228,1.3600023984909058,0.5687843561172485,0.0,0.0,1.0,230.4517059326172,234.0,129.7439422607422,-30052.033203125,1855.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336242675781,309.5126953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7152472734451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000725885038264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.26177978515625,297.1499938964844,293.1499938964844,0.3217425644397735,-5822.7060546875,304.1846618652344,0.7394202947616577,0.3538524508476257,0.3256029188632965,293.2289123535156,297.1499938964844,293.1499938964844,0.2643503248691559,-5260.1201171875,304.17779541015625,0.7039973139762878,0.3023359775543213,0.2942793667316437,293.134521484375,297.1499938964844,293.1499938964844,0.5493576526641846,-6865.82373046875,304.17462158203125,0.8473561406135559,0.5434972047805786,0.3841940462589264,293.1299133300781,297.1499938964844,293.1499938964844,0.6828227043151855,-10986.501953125,304.17987060546875,0.8959900736808777,0.6443025469779968,0.614558219909668,293.1703491210937,297.1499938964844,293.1499938964844,0.0598655082285404,-7896.51904296875,304.1571350097656,0.4551561176776886,0.0900405645370483,0.4423919320106506,289.3842163085937,291.1499938964844,258.3907470703125,257.0606689453125,279.4071044921875,293.1962890625,289.3894958496094,1.0,0.5569577217102051,0.8980672955513,0.8980672955513,1.0,1.0,-2.4742228984832764,1.122643232345581,1.351579666137695,0.5640936493873596,0.0,0.0,1.0,233.650634765625,222.0,143.6348419189453,-30057.033203125,1845.3558349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,309.69403076171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7144784331321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007251047645695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
