time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.26177978515625,297.1499938964844,293.1499938964844,0.3217425644397735,-5822.7060546875,304.1846618652344,0.7394202947616577,0.3538524508476257,0.3256029188632965,293.2289123535156,297.1499938964844,293.1499938964844,0.2643503248691559,-5260.1201171875,304.17779541015625,0.7039973139762878,0.3023359775543213,0.2942793667316437,293.134521484375,297.1499938964844,293.1499938964844,0.5493576526641846,-6865.82373046875,304.17462158203125,0.8473561406135559,0.5434972047805786,0.3841940462589264,293.1299133300781,297.1499938964844,293.1499938964844,0.6828227043151855,-10986.501953125,304.17987060546875,0.8959900736808777,0.6443025469779968,0.614558219909668,293.1703491210937,297.1499938964844,293.1499938964844,0.0598655082285404,-7896.51904296875,304.1571350097656,0.4551561176776886,0.0900405645370483,0.4423919320106506,289.3842163085937,291.1499938964844,258.3907470703125,257.0606689453125,279.4071044921875,293.1962890625,289.3894958496094,1.0,0.5569577217102051,0.8980672955513,0.8980672955513,1.0,1.0,-2.4742228984832764,1.122643232345581,1.351579666137695,0.5640936493873596,0.0,0.0,1.0,233.650634765625,222.0,143.6348419189453,-30057.033203125,1845.3558349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,309.69403076171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7144784331321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007251047645695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.269287109375,297.1499938964844,293.1499938964844,0.3138578236103058,-5708.943359375,304.1862487792969,0.7380527853965759,0.3494940996170044,0.3216165900230407,293.2386474609375,297.1499938964844,293.1499938964844,0.2576865553855896,-5153.5390625,304.1796569824219,0.7023330926895142,0.2983592748641968,0.2904578149318695,293.1421813964844,297.1499938964844,293.1499938964844,0.5427259802818298,-6800.26513671875,304.1774597167969,0.8484722375869751,0.5423347353935242,0.3833258152008056,293.1385498046875,297.1499938964844,293.1499938964844,0.6747525334358215,-10884.7236328125,304.183349609375,0.8973294496536255,0.6430589556694031,0.6133170127868652,293.1742553710937,297.1499938964844,293.1499938964844,0.0579522140324115,-7724.94384765625,304.157958984375,0.4530531764030456,0.0887335762381553,0.4360278844833374,289.4947814941406,291.1499938964844,258.4308166503906,257.0941772460937,279.4399719238281,293.20416259765625,289.5003662109375,1.0,0.5525498390197754,0.8961212038993835,0.8961212038993835,1.0,1.0,-2.454664945602417,1.113023281097412,1.3416416645050049,0.5586300492286682,0.0,0.0,1.0,230.5583953857422,210.0,152.03919982910156,-30024.962890625,1804.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78302001953125,309.86553955078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.717963695526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007286418695002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.269287109375,297.1499938964844,293.1499938964844,0.3138578236103058,-5708.943359375,304.1862487792969,0.7380527853965759,0.3494940996170044,0.3216165900230407,293.2386474609375,297.1499938964844,293.1499938964844,0.2576865553855896,-5153.5390625,304.1796569824219,0.7023330926895142,0.2983592748641968,0.2904578149318695,293.1421813964844,297.1499938964844,293.1499938964844,0.5427259802818298,-6800.26513671875,304.1774597167969,0.8484722375869751,0.5423347353935242,0.3833258152008056,293.1385498046875,297.1499938964844,293.1499938964844,0.6747525334358215,-10884.7236328125,304.183349609375,0.8973294496536255,0.6430589556694031,0.6133170127868652,293.1742553710937,297.1499938964844,293.1499938964844,0.0579522140324115,-7724.94384765625,304.157958984375,0.4530531764030456,0.0887335762381553,0.4360278844833374,289.4947814941406,291.1499938964844,258.4308166503906,257.0941772460937,279.4399719238281,293.20416259765625,289.5003662109375,1.0,0.5525498390197754,0.8961212038993835,0.8961212038993835,1.0,1.0,-2.454664945602417,1.113023281097412,1.3416416645050049,0.5586300492286682,0.0,0.0,1.0,230.5583953857422,210.0,152.03919982910156,-30024.962890625,1804.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78302001953125,309.86553955078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.717963695526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007286418695002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2757568359375,297.1499938964844,293.1499938964844,0.3055538237094879,-5588.19189453125,304.1880187988281,0.7389283776283264,0.3451607823371887,0.3175074458122253,293.2474670410156,297.1499938964844,293.1499938964844,0.2505744695663452,-5038.93408203125,304.1816101074219,0.7030012607574463,0.2943235337734222,0.2864253520965576,293.1490173339844,297.1499938964844,293.1499938964844,0.5352275967597961,-6725.76806640625,304.1808166503906,0.8523300886154175,0.5411491394042969,0.3823300898075104,293.1463623046875,297.1499938964844,293.1499938964844,0.6656049489974976,-10768.73046875,304.1875,0.90175461769104,0.6417599320411682,0.6118733286857605,293.1773681640625,297.1499938964844,293.1499938964844,0.0558582097291946,-7538.55615234375,304.1587829589844,0.4532715976238251,0.087483711540699,0.4291824996471405,289.6205444335937,291.1499938964844,258.4725952148437,257.1295166015625,279.473876953125,293.2113647460937,289.62713623046875,1.0,0.5458055138587952,0.8942626714706421,0.8942626714706421,1.0,1.0,-2.433729410171509,1.10275137424469,1.3309781551361084,0.5527705550193787,0.0,0.0,1.0,223.6067810058593,198.0,171.72152709960938,-30031.080078125,1745.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01190185546875,310.0936584472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.717161238193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007278274861164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2757568359375,297.1499938964844,293.1499938964844,0.3055538237094879,-5588.19189453125,304.1880187988281,0.7389283776283264,0.3451607823371887,0.3175074458122253,293.2474670410156,297.1499938964844,293.1499938964844,0.2505744695663452,-5038.93408203125,304.1816101074219,0.7030012607574463,0.2943235337734222,0.2864253520965576,293.1490173339844,297.1499938964844,293.1499938964844,0.5352275967597961,-6725.76806640625,304.1808166503906,0.8523300886154175,0.5411491394042969,0.3823300898075104,293.1463623046875,297.1499938964844,293.1499938964844,0.6656049489974976,-10768.73046875,304.1875,0.90175461769104,0.6417599320411682,0.6118733286857605,293.1773681640625,297.1499938964844,293.1499938964844,0.0558582097291946,-7538.55615234375,304.1587829589844,0.4532715976238251,0.087483711540699,0.4291824996471405,289.6205444335937,291.1499938964844,258.4725952148437,257.1295166015625,279.473876953125,293.2113647460937,289.62713623046875,1.0,0.5458055138587952,0.8942626714706421,0.8942626714706421,1.0,1.0,-2.433729410171509,1.10275137424469,1.3309781551361084,0.5527705550193787,0.0,0.0,1.0,223.6067810058593,198.0,171.72152709960938,-30031.080078125,1745.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01190185546875,310.0936584472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.717161238193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007278274861164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2813415527344,297.1499938964844,293.1499938964844,0.2971318662166595,-5464.9951171875,304.1893615722656,0.7411895394325256,0.3408390581607818,0.3133333027362823,293.2554931640625,297.1499938964844,293.1499938964844,0.2432889342308044,-4920.83251953125,304.1831970214844,0.7050761580467224,0.2902261614799499,0.2822540402412414,293.1551513671875,297.1499938964844,293.1499938964844,0.5273005366325378,-6646.9873046875,304.1837463378906,0.8579599261283875,0.5399279594421387,0.3812506198883056,293.1535339355469,297.1499938964844,293.1499938964844,0.655896008014679,-10645.666015625,304.191162109375,0.9082815647125244,0.6403970122337341,0.6102883815765381,293.17987060546875,297.1499938964844,293.1499938964844,0.0537019483745098,-7348.34375,304.1594543457031,0.4549795687198639,0.0862833186984062,0.4221884310245514,289.7530212402344,291.1499938964844,258.51580810546875,257.1664123535156,279.508544921875,293.2180480957031,289.7596740722656,1.0,0.5376466512680054,0.8924041390419006,0.8924041390419006,1.0,1.0,-2.412100315093994,1.0921493768692017,1.3199509382247925,0.546708345413208,0.0,0.0,1.0,214.58583068847656,186.0,181.0123748779297,-30012.669921875,1678.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2217712402344,310.305908203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7156623601913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007263062871061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2813415527344,297.1499938964844,293.1499938964844,0.2971318662166595,-5464.9951171875,304.1893615722656,0.7411895394325256,0.3408390581607818,0.3133333027362823,293.2554931640625,297.1499938964844,293.1499938964844,0.2432889342308044,-4920.83251953125,304.1831970214844,0.7050761580467224,0.2902261614799499,0.2822540402412414,293.1551513671875,297.1499938964844,293.1499938964844,0.5273005366325378,-6646.9873046875,304.1837463378906,0.8579599261283875,0.5399279594421387,0.3812506198883056,293.1535339355469,297.1499938964844,293.1499938964844,0.655896008014679,-10645.666015625,304.191162109375,0.9082815647125244,0.6403970122337341,0.6102883815765381,293.17987060546875,297.1499938964844,293.1499938964844,0.0537019483745098,-7348.34375,304.1594543457031,0.4549795687198639,0.0862833186984062,0.4221884310245514,289.7530212402344,291.1499938964844,258.51580810546875,257.1664123535156,279.508544921875,293.2180480957031,289.7596740722656,1.0,0.5376466512680054,0.8924041390419006,0.8924041390419006,1.0,1.0,-2.412100315093994,1.0921493768692017,1.3199509382247925,0.546708345413208,0.0,0.0,1.0,214.58583068847656,186.0,181.0123748779297,-30012.669921875,1678.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2217712402344,310.305908203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7156623601913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007263062871061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2838439941406,297.1499938964844,293.1499938964844,0.2929543554782867,-5403.6416015625,304.1897888183594,0.742711067199707,0.3386813998222351,0.3112319111824035,293.2592468261719,297.1499938964844,293.1499938964844,0.2396486550569534,-4861.5791015625,304.18377685546875,0.7064945101737976,0.2881537675857544,0.2801278531551361,293.1579895019531,297.1499938964844,293.1499938964844,0.5233043432235718,-6607.294921875,304.1848449707031,0.8612982630729675,0.5393052697181702,0.380688726902008,293.1568908691406,297.1499938964844,293.1499938964844,0.6509877443313599,-10583.5390625,304.1925964355469,0.9122953414916992,0.6396951675415039,0.6094576120376587,293.1809387207031,297.1499938964844,293.1499938964844,0.0526224970817565,-7253.8251953125,304.1596984863281,0.4562609195709228,0.0856969803571701,0.4186727702617645,289.8190612792969,291.1499938964844,258.53790283203125,257.1853942871094,279.5260925292969,293.2212219238281,289.8257141113281,1.0,0.5332194566726685,0.8914748430252075,0.8914748430252075,1.0,1.0,-2.4011247158050537,1.0867725610733032,1.3143521547317505,0.5436283349990845,0.0,0.0,1.0,209.60801696777344,186.0,182.41180419921875,-29994.83203125,1643.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3190002441406,310.40545654296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7194852828979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007301860605366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28619384765625,297.1499938964844,293.1499938964844,0.2887268364429474,-5341.283203125,304.19024658203125,0.7444545030593872,0.3365249037742615,0.3091241121292114,293.2628173828125,297.1499938964844,293.1499938964844,0.2359523028135299,-4801.1533203125,304.1843566894531,0.7081193923950195,0.2860652804374695,0.2779785692691803,293.1606750488281,297.1499938964844,293.1499938964844,0.5191600918769836,-6566.00537109375,304.1860656738281,0.864943265914917,0.5386732816696167,0.3801151812076568,293.1600952148437,297.1499938964844,293.1499938964844,0.6458916068077087,-10518.8271484375,304.1941223144531,0.9167525172233582,0.6389791965484619,0.6086063981056213,293.181884765625,297.1499938964844,293.1499938964844,0.0515264384448528,-7158.13720703125,304.159912109375,0.4577859938144684,0.0851174518465995,0.4151534736156463,289.8880615234375,291.1499938964844,258.56024169921875,257.20465087890625,279.5437316894531,293.22430419921875,289.8955078125,1.0,0.5286225080490112,0.890602707862854,0.890602707862854,1.0,1.0,-2.390071153640747,1.0813636779785156,1.308707356452942,0.5405282974243164,0.0,0.0,1.0,204.4249725341797,174.0,189.5758056640625,-30001.849609375,1607.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4477233886719,310.5332946777344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7189315557479858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007296241819858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2904663085937,297.1499938964844,293.1499938964844,0.2801853120326996,-5214.5546875,304.1910400390625,0.7485579252243042,0.3322117328643799,0.3048931360244751,293.26959228515625,297.1499938964844,293.1499938964844,0.2284475266933441,-4677.744140625,304.1853942871094,0.7118487358093262,0.2818368077278137,0.2736150324344635,293.165771484375,297.1499938964844,293.1499938964844,0.5105146765708923,-6479.62158203125,304.1884155273437,0.8730943202972412,0.5373709201812744,0.3789310455322265,293.1661376953125,297.1499938964844,293.1499938964844,0.6352384090423584,-10383.1845703125,304.1971435546875,0.9268249273300172,0.6374931931495667,0.6068393588066101,293.1835327148437,297.1499938964844,293.1499938964844,0.0493005625903606,-6964.75732421875,304.1603088378906,0.4615105986595154,0.0839733481407165,0.4081124067306518,290.0342102050781,291.1499938964844,258.6056213378906,257.2439880371094,279.5793762207031,293.230224609375,290.04168701171875,1.0,0.519025444984436,0.888858437538147,0.888858437538147,1.0,1.0,-2.3677423000335693,1.070443630218506,1.2972986698150637,0.5342606902122498,0.0,0.0,1.0,193.6352081298828,162.0,199.40505981445312,-29995.2421875,1534.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.686279296875,310.772705078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7172653675079346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007279331912286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2904663085937,297.1499938964844,293.1499938964844,0.2801853120326996,-5214.5546875,304.1910400390625,0.7485579252243042,0.3322117328643799,0.3048931360244751,293.26959228515625,297.1499938964844,293.1499938964844,0.2284475266933441,-4677.744140625,304.1853942871094,0.7118487358093262,0.2818368077278137,0.2736150324344635,293.165771484375,297.1499938964844,293.1499938964844,0.5105146765708923,-6479.62158203125,304.1884155273437,0.8730943202972412,0.5373709201812744,0.3789310455322265,293.1661376953125,297.1499938964844,293.1499938964844,0.6352384090423584,-10383.1845703125,304.1971435546875,0.9268249273300172,0.6374931931495667,0.6068393588066101,293.1835327148437,297.1499938964844,293.1499938964844,0.0493005625903606,-6964.75732421875,304.1603088378906,0.4615105986595154,0.0839733481407165,0.4081124067306518,290.0342102050781,291.1499938964844,258.6056213378906,257.2439880371094,279.5793762207031,293.230224609375,290.04168701171875,1.0,0.519025444984436,0.888858437538147,0.888858437538147,1.0,1.0,-2.3677423000335693,1.070443630218506,1.2972986698150637,0.5342606902122498,0.0,0.0,1.0,193.6352081298828,162.0,199.40505981445312,-29995.2421875,1534.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.686279296875,310.772705078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7172653675079346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007279331912286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29412841796875,297.1499938964844,293.1499938964844,0.2718416154384613,-5090.01416015625,304.1912536621094,0.7534667253494263,0.3279052972793579,0.3006528317928314,293.2758178710937,297.1499938964844,293.1499938964844,0.2210526019334793,-4555.3681640625,304.1859130859375,0.716083824634552,0.2775437831878662,0.2691753208637237,293.1704406738281,297.1499938964844,293.1499938964844,0.5019382238388062,-6393.88427734375,304.1898803710937,0.8823613524436951,0.536025881767273,0.3777053356170654,293.1717529296875,297.1499938964844,293.1499938964844,0.6246382594108582,-10248.2734375,304.1990661621094,0.9381564855575562,0.6359472870826721,0.6049990057945251,293.1849365234375,297.1499938964844,293.1499938964844,0.0471011400222778,-6775.2431640625,304.1605529785156,0.4659672081470489,0.0828422084450721,0.4010733366012573,290.1775207519531,291.1499938964844,258.6517028808594,257.2841796875,279.6153869628906,293.23583984375,290.1848449707031,1.0,0.5090146064758301,0.8871141672134399,0.8871141672134399,1.0,1.0,-2.345175743103028,1.059414267539978,1.285761475563049,0.5279190540313721,0.0,0.0,1.0,182.4988708496093,150.0,199.0926055908203,-29961.23046875,1461.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8970642089844,310.9878845214844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7197777628898621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007304829196073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29412841796875,297.1499938964844,293.1499938964844,0.2718416154384613,-5090.01416015625,304.1912536621094,0.7534667253494263,0.3279052972793579,0.3006528317928314,293.2758178710937,297.1499938964844,293.1499938964844,0.2210526019334793,-4555.3681640625,304.1859130859375,0.716083824634552,0.2775437831878662,0.2691753208637237,293.1704406738281,297.1499938964844,293.1499938964844,0.5019382238388062,-6393.88427734375,304.1898803710937,0.8823613524436951,0.536025881767273,0.3777053356170654,293.1717529296875,297.1499938964844,293.1499938964844,0.6246382594108582,-10248.2734375,304.1990661621094,0.9381564855575562,0.6359472870826721,0.6049990057945251,293.1849365234375,297.1499938964844,293.1499938964844,0.0471011400222778,-6775.2431640625,304.1605529785156,0.4659672081470489,0.0828422084450721,0.4010733366012573,290.1775207519531,291.1499938964844,258.6517028808594,257.2841796875,279.6153869628906,293.23583984375,290.1848449707031,1.0,0.5090146064758301,0.8871141672134399,0.8871141672134399,1.0,1.0,-2.345175743103028,1.059414267539978,1.285761475563049,0.5279190540313721,0.0,0.0,1.0,182.4988708496093,150.0,199.0926055908203,-29961.23046875,1461.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8970642089844,310.9878845214844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7197777628898621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007304829196073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2973022460937,297.1499938964844,293.1499938964844,0.2634905278682709,-4964.302734375,304.1914367675781,0.7592300176620483,0.3236094713211059,0.2964143753051758,293.28155517578125,297.1499938964844,293.1499938964844,0.2136044949293136,-4431.04443359375,304.1863708496094,0.7208226919174194,0.2731909453868866,0.2646706700325012,293.1747131347656,297.1499938964844,293.1499938964844,0.4930621385574341,-6304.6474609375,304.19140625,0.8927658200263977,0.5346375703811646,0.3764456808567047,293.17694091796875,297.1499938964844,293.1499938964844,0.6136496067047119,-10107.6171875,304.2010498046875,0.9504112601280212,0.6343429088592529,0.603098452091217,293.18609619140625,297.1499938964844,293.1499938964844,0.0448804087936878,-6584.67626953125,304.1607360839844,0.4706790149211883,0.0817185118794441,0.3940378427505493,290.327880859375,291.1499938964844,258.6982116699219,257.3249816894531,279.6515197753906,293.2411193847656,290.3359069824219,1.0,0.4986793398857116,0.8854584693908691,0.8854584693908691,1.0,1.0,-2.32242488861084,1.048308253288269,1.2741166353225708,0.5215280055999756,0.0,0.0,1.0,171.17689514160156,138.0,208.77569580078125,-29960.6171875,1388.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1544494628906,311.2453918457031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7180132269859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007286921609193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2973022460937,297.1499938964844,293.1499938964844,0.2634905278682709,-4964.302734375,304.1914367675781,0.7592300176620483,0.3236094713211059,0.2964143753051758,293.28155517578125,297.1499938964844,293.1499938964844,0.2136044949293136,-4431.04443359375,304.1863708496094,0.7208226919174194,0.2731909453868866,0.2646706700325012,293.1747131347656,297.1499938964844,293.1499938964844,0.4930621385574341,-6304.6474609375,304.19140625,0.8927658200263977,0.5346375703811646,0.3764456808567047,293.17694091796875,297.1499938964844,293.1499938964844,0.6136496067047119,-10107.6171875,304.2010498046875,0.9504112601280212,0.6343429088592529,0.603098452091217,293.18609619140625,297.1499938964844,293.1499938964844,0.0448804087936878,-6584.67626953125,304.1607360839844,0.4706790149211883,0.0817185118794441,0.3940378427505493,290.327880859375,291.1499938964844,258.6982116699219,257.3249816894531,279.6515197753906,293.2411193847656,290.3359069824219,1.0,0.4986793398857116,0.8854584693908691,0.8854584693908691,1.0,1.0,-2.32242488861084,1.048308253288269,1.2741166353225708,0.5215280055999756,0.0,0.0,1.0,171.17689514160156,138.0,208.77569580078125,-29960.6171875,1388.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1544494628906,311.2453918457031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7180132269859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007286921609193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.3000183105469,297.1499938964844,293.1499938964844,0.2552896738052368,-4839.94873046875,304.1912841796875,0.7659552693367004,0.3193258047103882,0.2921818196773529,293.286865234375,297.1499938964844,293.1499938964844,0.206237107515335,-4307.1220703125,304.1864929199219,0.7261463403701782,0.2687797844409942,0.2601060569286346,293.1787109375,297.1499938964844,293.1499938964844,0.4841550886631012,-6214.81982421875,304.1924133300781,0.9043846130371094,0.5332015752792358,0.3751492798328399,293.1817932128906,297.1499938964844,293.1499938964844,0.6025996804237366,-9965.7890625,304.2024230957031,0.9632521867752076,0.6326751112937927,0.6011332273483276,293.1871032714844,297.1499938964844,293.1499938964844,0.0426789820194244,-6396.45361328125,304.16082763671875,0.4755804538726806,0.0805989503860473,0.387005478143692,290.4790954589844,291.1499938964844,258.744873046875,257.3661804199219,279.68780517578125,293.2461242675781,290.4869689941406,1.0,0.4880616664886474,0.8838027715682983,0.8838027715682983,1.0,1.0,-2.29949164390564,1.0371193885803225,1.2623721361160278,0.5150843858718872,0.0,0.0,1.0,159.7586669921875,126.0,209.51182556152344,-29930.142578125,1316.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3809814453125,311.4758605957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7155832648277283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262260769493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.3000183105469,297.1499938964844,293.1499938964844,0.2552896738052368,-4839.94873046875,304.1912841796875,0.7659552693367004,0.3193258047103882,0.2921818196773529,293.286865234375,297.1499938964844,293.1499938964844,0.206237107515335,-4307.1220703125,304.1864929199219,0.7261463403701782,0.2687797844409942,0.2601060569286346,293.1787109375,297.1499938964844,293.1499938964844,0.4841550886631012,-6214.81982421875,304.1924133300781,0.9043846130371094,0.5332015752792358,0.3751492798328399,293.1817932128906,297.1499938964844,293.1499938964844,0.6025996804237366,-9965.7890625,304.2024230957031,0.9632521867752076,0.6326751112937927,0.6011332273483276,293.1871032714844,297.1499938964844,293.1499938964844,0.0426789820194244,-6396.45361328125,304.16082763671875,0.4755804538726806,0.0805989503860473,0.387005478143692,290.4790954589844,291.1499938964844,258.744873046875,257.3661804199219,279.68780517578125,293.2461242675781,290.4869689941406,1.0,0.4880616664886474,0.8838027715682983,0.8838027715682983,1.0,1.0,-2.29949164390564,1.0371193885803225,1.2623721361160278,0.5150843858718872,0.0,0.0,1.0,159.7586669921875,126.0,209.51182556152344,-29930.142578125,1316.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3809814453125,311.4758605957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7155832648277283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262260769493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3012390136719,297.1499938964844,293.1499938964844,0.2512960135936737,-4779.0888671875,304.1910400390625,0.7697295546531677,0.3171899914741516,0.2900697290897369,293.28936767578125,297.1499938964844,293.1499938964844,0.2026248723268509,-4246.0380859375,304.1864318847656,0.7290756106376648,0.2665530741214752,0.2578026354312897,293.1805725097656,297.1499938964844,293.1499938964844,0.4797873198986053,-6170.705078125,304.1926574707031,0.9110220670700072,0.5324694514274597,0.3744898736476898,293.18408203125,297.1499938964844,293.1499938964844,0.5971723794937134,-9896.0546875,304.2027587890625,0.969793438911438,0.6318221092224121,0.600130558013916,293.18756103515625,297.1499938964844,293.1499938964844,0.0415984205901622,-6304.259765625,304.16082763671875,0.4781195521354675,0.0800402164459228,0.3834902942180633,290.5526733398437,291.1499938964844,258.7681884765625,257.3868713378906,279.7059936523437,293.2485046386719,290.5603942871094,1.0,0.4826539754867553,0.8829749226570129,0.8829749226570129,1.0,1.0,-2.287968397140503,1.0314996242523191,1.2564687728881836,0.5118469595909119,0.0,0.0,1.0,154.02919006347656,126.0,207.1971435546875,-29904.353515625,1280.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48291015625,311.5811462402344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7189538478851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007296467665582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3023376464844,297.1499938964844,293.1499938964844,0.247301772236824,-4717.927734375,304.1908264160156,0.7738088965415955,0.3150579929351806,0.2879607677459717,293.2917785644531,297.1499938964844,293.1499938964844,0.1990032792091369,-4184.49609375,304.1864013671875,0.7322167754173279,0.264312744140625,0.2554860413074493,293.182373046875,297.1499938964844,293.1499938964844,0.4753477275371551,-6125.68115234375,304.1929626464844,0.9183788895606996,0.5317280888557434,0.3738242387771606,293.186279296875,297.1499938964844,293.1499938964844,0.5916544795036316,-9824.84765625,304.20318603515625,0.9763587713241576,0.6309570074081421,0.5991168022155762,293.18798828125,297.1499938964844,293.1499938964844,0.0405154600739479,-6211.7294921875,304.16082763671875,0.4807374179363251,0.0794819444417953,0.3799764215946197,290.6280212402344,291.1499938964844,258.7914428710937,257.40753173828125,279.7240905761719,293.2508239746094,290.636474609375,1.0,0.4771840274333954,0.882188618183136,0.882188618183136,1.0,1.0,-2.276414155960083,1.0258691310882568,1.2505449056625366,0.5086047649383545,0.0,0.0,1.0,148.2939453125,114.0,210.9438323974609,-29901.552734375,1244.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.614501953125,311.713134765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7179604768753052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007286386098712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3042907714844,297.1499938964844,293.1499938964844,0.2393332123756408,-4595.0908203125,304.19049072265625,0.7830013036727905,0.3108030557632446,0.283750832080841,293.29638671875,297.1499938964844,293.1499938964844,0.1917516887187957,-4060.407470703125,304.18634033203125,0.7392733097076416,0.259788453578949,0.2508112490177154,293.1858215332031,297.1499938964844,293.1499938964844,0.4662802815437317,-6033.27392578125,304.1937561035156,0.9348718523979188,0.5302097797393799,0.3724691569805145,293.1905212402344,297.1499938964844,293.1499938964844,0.5803772807121277,-9678.5732421875,304.2042236328125,0.989391267299652,0.6291801929473877,0.5970471501350403,293.1887512207031,297.1499938964844,293.1499938964844,0.038352120667696,-6026.2490234375,304.16082763671875,0.4863152801990509,0.0783664658665657,0.3729516565799713,290.7846984863281,291.1499938964844,258.83770751953125,257.44879150390625,279.7602844238281,293.2553100585937,290.79302978515625,1.0,0.4660535454750061,0.8806159496307373,0.8806159496307373,1.0,1.0,-2.2531898021698,1.0145559310913086,1.2386338710784912,0.5020932555198669,0.0,0.0,1.0,136.81504821777344,102.0,215.5435791015625,-29873.376953125,1174.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.854736328125,311.9570007324219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7154451012611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007260857964865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3042907714844,297.1499938964844,293.1499938964844,0.2393332123756408,-4595.0908203125,304.19049072265625,0.7830013036727905,0.3108030557632446,0.283750832080841,293.29638671875,297.1499938964844,293.1499938964844,0.1917516887187957,-4060.407470703125,304.18634033203125,0.7392733097076416,0.259788453578949,0.2508112490177154,293.1858215332031,297.1499938964844,293.1499938964844,0.4662802815437317,-6033.27392578125,304.1937561035156,0.9348718523979188,0.5302097797393799,0.3724691569805145,293.1905212402344,297.1499938964844,293.1499938964844,0.5803772807121277,-9678.5732421875,304.2042236328125,0.989391267299652,0.6291801929473877,0.5970471501350403,293.1887512207031,297.1499938964844,293.1499938964844,0.038352120667696,-6026.2490234375,304.16082763671875,0.4863152801990509,0.0783664658665657,0.3729516565799713,290.7846984863281,291.1499938964844,258.83770751953125,257.44879150390625,279.7602844238281,293.2553100585937,290.79302978515625,1.0,0.4660535454750061,0.8806159496307373,0.8806159496307373,1.0,1.0,-2.2531898021698,1.0145559310913086,1.2386338710784912,0.5020932555198669,0.0,0.0,1.0,136.81504821777344,102.0,215.5435791015625,-29873.376953125,1174.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.854736328125,311.9570007324219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7154451012611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007260857964865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3058166503906,297.1499938964844,293.1499938964844,0.2316429615020752,-4475.68115234375,304.1898193359375,0.7929866909980774,0.3065782785415649,0.2795791327953338,293.30059814453125,297.1499938964844,293.1499938964844,0.1846969872713089,-3938.733642578125,304.1859741210937,0.7469501495361328,0.2552225887775421,0.2461090236902237,293.1889343261719,297.1499938964844,293.1499938964844,0.4574258625507355,-5942.7431640625,304.19390869140625,0.952012538909912,0.5286678075790405,0.3711055517196655,293.1935729980469,297.1499938964844,293.1499938964844,0.5658565163612366,-9484.5703125,304.211181640625,0.9990000128746032,0.6275248527526855,0.5914760828018188,293.1893310546875,297.1499938964844,293.1499938964844,0.0362756885588169,-5847.17529296875,304.1606750488281,0.4921254813671112,0.0772667676210403,0.3660566806793213,290.9372253417969,291.1499938964844,258.8833312988281,257.4897155761719,279.798583984375,293.25946044921875,290.94586181640625,1.0,0.4545224606990814,0.8790432810783386,0.8790432810783386,1.0,1.0,-2.2259624004364014,1.0012688636779783,1.2246936559677124,0.4947010576725006,0.0,0.0,1.0,125.8140106201172,105.0,215.2525634765625,-29783.365234375,1103.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0645446777344,312.1783142089844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7171358466148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007278017001226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3058166503906,297.1499938964844,293.1499938964844,0.2316429615020752,-4475.68115234375,304.1898193359375,0.7929866909980774,0.3065782785415649,0.2795791327953338,293.30059814453125,297.1499938964844,293.1499938964844,0.1846969872713089,-3938.733642578125,304.1859741210937,0.7469501495361328,0.2552225887775421,0.2461090236902237,293.1889343261719,297.1499938964844,293.1499938964844,0.4574258625507355,-5942.7431640625,304.19390869140625,0.952012538909912,0.5286678075790405,0.3711055517196655,293.1935729980469,297.1499938964844,293.1499938964844,0.5658565163612366,-9484.5703125,304.211181640625,0.9990000128746032,0.6275248527526855,0.5914760828018188,293.1893310546875,297.1499938964844,293.1499938964844,0.0362756885588169,-5847.17529296875,304.1606750488281,0.4921254813671112,0.0772667676210403,0.3660566806793213,290.9372253417969,291.1499938964844,258.8833312988281,257.4897155761719,279.798583984375,293.25946044921875,290.94586181640625,1.0,0.4545224606990814,0.8790432810783386,0.8790432810783386,1.0,1.0,-2.2259624004364014,1.0012688636779783,1.2246936559677124,0.4947010576725006,0.0,0.0,1.0,125.8140106201172,105.0,215.2525634765625,-29783.365234375,1103.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0645446777344,312.1783142089844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7171358466148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007278017001226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.30743408203125,297.1499938964844,293.1499938964844,0.2237753421068191,-4351.94677734375,304.1896667480469,0.7951865196228027,0.3023051619529724,0.2756372094154358,293.3047790527344,297.1499938964844,293.1499938964844,0.1775251775979995,-3813.4140625,304.1859436035156,0.7478452920913696,0.2505611181259155,0.2415970563888549,293.1921691894531,297.1499938964844,293.1499938964844,0.4477559030056,-5842.6083984375,304.1954040527344,0.9585188627243042,0.5270282626152039,0.3698871731758117,293.182373046875,297.1499938964844,293.1499938964844,0.5421844124794006,-9162.4326171875,304.22955322265625,0.9990000128746032,0.628666877746582,0.578545868396759,293.19000244140625,297.1499938964844,293.1499938964844,0.0343446359038353,-5676.5517578125,304.16033935546875,0.4932683706283569,0.0761364251375198,0.3603424429893493,291.1183166503906,291.1499938964844,258.9281005859375,257.53009033203125,279.83807373046875,293.2605895996094,291.1285095214844,1.0,0.44698566198349,0.8775721192359924,0.8775721192359924,1.0,1.0,-2.191910743713379,0.9847712516784668,1.2071393728256226,0.4852350056171417,0.0,0.0,1.0,120.74940490722656,108.0,244.74191284179688,-29687.25,1048.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3453063964844,312.47186279296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7142668962478638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007248901529237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.30743408203125,297.1499938964844,293.1499938964844,0.2237753421068191,-4351.94677734375,304.1896667480469,0.7951865196228027,0.3023051619529724,0.2756372094154358,293.3047790527344,297.1499938964844,293.1499938964844,0.1775251775979995,-3813.4140625,304.1859436035156,0.7478452920913696,0.2505611181259155,0.2415970563888549,293.1921691894531,297.1499938964844,293.1499938964844,0.4477559030056,-5842.6083984375,304.1954040527344,0.9585188627243042,0.5270282626152039,0.3698871731758117,293.182373046875,297.1499938964844,293.1499938964844,0.5421844124794006,-9162.4326171875,304.22955322265625,0.9990000128746032,0.628666877746582,0.578545868396759,293.19000244140625,297.1499938964844,293.1499938964844,0.0343446359038353,-5676.5517578125,304.16033935546875,0.4932683706283569,0.0761364251375198,0.3603424429893493,291.1183166503906,291.1499938964844,258.9281005859375,257.53009033203125,279.83807373046875,293.2605895996094,291.1285095214844,1.0,0.44698566198349,0.8775721192359924,0.8775721192359924,1.0,1.0,-2.191910743713379,0.9847712516784668,1.2071393728256226,0.4852350056171417,0.0,0.0,1.0,120.74940490722656,108.0,244.74191284179688,-29687.25,1048.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3453063964844,312.47186279296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7142668962478638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007248901529237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.30938720703125,297.1499938964844,293.1499938964844,0.2161815613508224,-4231.67822265625,304.1890869140625,0.7940126061439514,0.2979249358177185,0.2716726064682007,293.3092956542969,297.1499938964844,293.1499938964844,0.1705567687749862,-3690.689208984375,304.185546875,0.7457111477851868,0.2457246929407119,0.2370057553052902,293.1957702636719,297.1499938964844,293.1499938964844,0.4383286535739898,-5744.76416015625,304.1959228515625,0.960781991481781,0.5252344012260437,0.3686155974864959,293.16876220703125,297.1499938964844,293.1499938964844,0.526022732257843,-8948.34765625,304.2295837402344,0.9990000128746032,0.630615234375,0.5726837515830994,293.19110107421875,297.1499938964844,293.1499938964844,0.0324870385229587,-5510.27490234375,304.15997314453125,0.4922197163105011,0.0749008655548095,0.3545586466789245,291.2937927246094,291.1499938964844,258.9717712402344,257.56964111328125,279.87322998046875,293.2618713378906,291.3030090332031,1.0,0.4420888423919678,0.8761008977890015,0.8761008977890015,1.0,1.0,-2.16611385345459,0.9722524285316468,1.193861484527588,0.4780363142490387,0.0,0.0,0.970542848110199,118.20758819580078,111.0,240.62667846679688,-29625.345703125,1013.0975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.59918212890625,312.7275085449219,278.1499938964844,0.0,18000.0,316.19000244140625,33237.55078125,36000.0,0.0,0.0,0.7105852365493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288172483444207,1.8288450241088867,-2.782653973554261e-05,0.0,0.0007211536867544,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.30938720703125,297.1499938964844,293.1499938964844,0.2161815613508224,-4231.67822265625,304.1890869140625,0.7940126061439514,0.2979249358177185,0.2716726064682007,293.3092956542969,297.1499938964844,293.1499938964844,0.1705567687749862,-3690.689208984375,304.185546875,0.7457111477851868,0.2457246929407119,0.2370057553052902,293.1957702636719,297.1499938964844,293.1499938964844,0.4383286535739898,-5744.76416015625,304.1959228515625,0.960781991481781,0.5252344012260437,0.3686155974864959,293.16876220703125,297.1499938964844,293.1499938964844,0.526022732257843,-8948.34765625,304.2295837402344,0.9990000128746032,0.630615234375,0.5726837515830994,293.19110107421875,297.1499938964844,293.1499938964844,0.0324870385229587,-5510.27490234375,304.15997314453125,0.4922197163105011,0.0749008655548095,0.3545586466789245,291.2937927246094,291.1499938964844,258.9717712402344,257.56964111328125,279.87322998046875,293.2618713378906,291.3030090332031,1.0,0.4420888423919678,0.8761008977890015,0.8761008977890015,1.0,1.0,-2.16611385345459,0.9722524285316468,1.193861484527588,0.4780363142490387,0.0,0.0,0.970542848110199,118.20758819580078,111.0,240.62667846679688,-29625.345703125,1013.0975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.59918212890625,312.7275085449219,278.1499938964844,0.0,18000.0,316.19000244140625,33237.55078125,36000.0,0.0,0.0,0.7105852365493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288172483444207,1.8288450241088867,-2.782653973554261e-05,0.0,0.0007211536867544,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3105163574219,297.1499938964844,293.1499938964844,0.212603747844696,-4174.8232421875,304.1884765625,0.7924990653991699,0.295679897069931,0.2696763575077057,293.311767578125,297.1499938964844,293.1499938964844,0.1672333925962448,-3631.9150390625,304.1851501464844,0.7438074350357056,0.2432226985692978,0.2346677333116531,293.197509765625,297.1499938964844,293.1499938964844,0.4339748322963714,-5699.6494140625,304.19549560546875,0.9608049392700196,0.5243075489997864,0.367971807718277,293.1642761230469,297.1499938964844,293.1499938964844,0.5203304290771484,-8875.0146484375,304.2254638671875,0.9990000128746032,0.6312628388404846,0.5716442465782166,293.19171142578125,297.1499938964844,293.1499938964844,0.0316164568066597,-5431.6591796875,304.1597595214844,0.4910986125469208,0.0742580667138099,0.3516514599323272,291.37255859375,291.1499938964844,258.9931030273437,257.58905029296875,279.889892578125,293.26324462890625,291.3810729980469,1.0,0.4403838813304901,0.8753653168678284,0.8753653168678284,1.0,1.0,-2.155392646789551,0.967043936252594,1.188348650932312,0.4750244617462158,0.0,0.0,0.94778174161911,117.5854263305664,111.0,229.02598571777344,-29592.447265625,1000.1170654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7108154296875,312.8358154296875,278.1499938964844,0.0,18000.0,316.6700134277344,34190.87890625,36000.0,0.0,0.0,0.713336706161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8251962661743164,1.8252241611480715,-2.796178705466445e-05,0.0,0.0007239460828714,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3118896484375,297.1499938964844,293.1499938964844,0.2090958356857299,-4118.89404296875,304.1878662109375,0.7904553413391113,0.29338139295578,0.2676438391208648,293.314453125,297.1499938964844,293.1499938964844,0.163951963186264,-3573.669677734375,304.1847229003906,0.7414252758026123,0.2406446933746338,0.2322726100683212,293.1992492675781,297.1499938964844,293.1499938964844,0.4297731220722198,-5656.0556640625,304.1948547363281,0.9602313041687012,0.5233655571937561,0.3673255741596222,293.16192626953125,297.1499938964844,293.1499938964844,0.5158819556236267,-8818.904296875,304.2198181152344,0.9990000128746032,0.6315410137176514,0.571620523929596,293.1923828125,297.1499938964844,293.1499938964844,0.0307856127619743,-5354.86376953125,304.15948486328125,0.4896485805511474,0.0735995322465896,0.3487322032451629,291.4475402832031,291.1499938964844,259.0140686035156,257.6081848144531,279.9060363769531,293.2650756835937,291.4561462402344,1.0,0.4390687942504883,0.8747005462646484,0.8747005462646484,1.0,1.0,-2.1457622051239014,0.9623671174049376,1.1833951473236084,0.4723145067691803,0.0,0.0,0.9204502105712892,117.30622100830078,114.0,220.5019989013672,-29582.486328125,989.5709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8482971191406,312.9635314941406,278.1499938964844,0.0,18000.0,316.6700134277344,35568.25,36000.0,0.0,0.0,0.711742103099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819937348365784,1.8199654817581177,-2.815687366819475e-05,0.0,0.0007223277934826,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.3145751953125,297.1499938964844,293.1499938964844,0.203184574842453,-4025.22900390625,304.1849670410156,0.7851486206054688,0.2887330055236816,0.2635237574577331,293.3200378417969,297.1499938964844,293.1499938964844,0.1582030057907104,-3472.015380859375,304.1826171875,0.7355519533157349,0.2353498488664627,0.227347731590271,293.2025146484375,297.1499938964844,293.1499938964844,0.4235720038414001,-5593.19189453125,304.19000244140625,0.9576461911201476,0.5214590430259705,0.3660300076007843,293.1641540527344,297.1499938964844,293.1499938964844,0.5121538639068604,-8779.482421875,304.2024230957031,0.9990000128746032,0.6308102011680603,0.573991060256958,293.19384765625,297.1499938964844,293.1499938964844,0.0290177967399358,-5212.61962890625,304.1592712402344,0.4859033524990082,0.0722308307886123,0.3428066968917846,291.54278564453125,291.1499938964844,259.0547180175781,257.6454467773437,279.9369201660156,293.26959228515625,291.5441589355469,1.0,0.4373697638511657,0.8733710646629333,0.8733710646629333,1.0,1.0,-2.129070520401001,0.9542515873908995,1.174818992614746,0.4675953090190887,0.0,0.0,0.8600931763648987,117.56365203857422,117.0,129.8869171142578,-29288.22265625,974.1632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12713623046875,313.0936584472656,278.1499938964844,0.0,18000.0,316.6700134277344,37134.390625,36000.0,0.0,0.0,0.707700788974762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.734597086906433,1.7346237897872925,-2.666899854375515e-05,0.0,0.0007182263652794,0.0,0.0,608.9237670898438,0.0,0.0,0.0,0.958762526512146,4.0,0.0,1.0
