time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3145751953125,297.1499938964844,293.1499938964844,0.203184574842453,-4025.22900390625,304.1849670410156,0.7851486206054688,0.2887330055236816,0.2635237574577331,293.3200378417969,297.1499938964844,293.1499938964844,0.1582030057907104,-3472.015380859375,304.1826171875,0.7355519533157349,0.2353498488664627,0.227347731590271,293.2025146484375,297.1499938964844,293.1499938964844,0.4235720038414001,-5593.19189453125,304.19000244140625,0.9576461911201476,0.5214590430259705,0.3660300076007843,293.1641540527344,297.1499938964844,293.1499938964844,0.5121538639068604,-8779.482421875,304.2024230957031,0.9990000128746032,0.6308102011680603,0.573991060256958,293.19384765625,297.1499938964844,293.1499938964844,0.0290177967399358,-5212.61962890625,304.1592712402344,0.4859033524990082,0.0722308307886123,0.3428066968917846,291.54278564453125,291.1499938964844,259.0547180175781,257.6454467773437,279.9369201660156,293.26959228515625,291.5441589355469,1.0,0.4373697638511657,0.8733710646629333,0.8733710646629333,1.0,1.0,-2.129070520401001,0.9542515873908995,1.174818992614746,0.4675953090190887,0.0,0.0,0.8600931763648987,117.56365203857422,117.0,129.8869171142578,-29288.22265625,974.1632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12713623046875,313.0936584472656,278.1499938964844,0.0,18000.0,316.6700134277344,37134.390625,36000.0,0.0,0.0,0.707700788974762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.734597086906433,1.7346237897872925,-2.666899854375515e-05,0.0,0.0007182263652794,0.0,0.0,608.9237670898438,0.0,0.0,0.0,0.958762526512146,4.0,0.0,1.0
463740,293.3168334960937,297.1499938964844,293.1499938964844,0.1993036121129989,-3965.4423828125,304.1797790527344,0.7787812352180481,0.2841030359268188,0.2594311833381653,293.32537841796875,297.1499938964844,293.1499938964844,0.1539554893970489,-3398.2744140625,304.1788330078125,0.7286732196807861,0.2299606204032898,0.2223415970802307,293.20513916015625,297.1499938964844,293.1499938964844,0.4215096533298492,-5575.7470703125,304.1800537109375,0.9536643624305724,0.5195937156677246,0.364774227142334,293.1744079589844,297.1499938964844,293.1499938964844,0.5159211754798889,-8844.8310546875,304.1786193847656,0.9990000128746032,0.6283844113349915,0.5787157416343689,293.1954650878906,297.1499938964844,293.1499938964844,0.0283353887498378,-5137.46435546875,304.1573791503906,0.4811659455299377,0.0707904770970344,0.3367035388946533,291.5306701660156,291.1499938964844,259.093505859375,257.68121337890625,279.96514892578125,293.27313232421875,291.5280456542969,1.0,0.4366030693054199,0.8720415234565735,0.8720415234565735,1.0,1.0,-2.1149771213531494,0.9473849534988404,1.1675920486450195,0.4635905921459198,0.0,0.0,0.8094013929367065,118.62689208984376,120.0,13.020489692687988,-28844.953125,964.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48095703125,313.18560791015625,278.1499938964844,0.0,18000.0,316.19000244140625,37468.10546875,36000.0,0.0,0.0,0.6968512535095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6039358377456665,1.6039599180221558,-2.4095545086311176e-05,0.0,0.0007072153966873,0.0,0.0,500.2223815917969,0.0,0.0,0.0,0.8977625370025635,4.0,0.0,1.0
463800,293.3168334960937,297.1499938964844,293.1499938964844,0.1993036121129989,-3965.4423828125,304.1797790527344,0.7787812352180481,0.2841030359268188,0.2594311833381653,293.32537841796875,297.1499938964844,293.1499938964844,0.1539554893970489,-3398.2744140625,304.1788330078125,0.7286732196807861,0.2299606204032898,0.2223415970802307,293.20513916015625,297.1499938964844,293.1499938964844,0.4215096533298492,-5575.7470703125,304.1800537109375,0.9536643624305724,0.5195937156677246,0.364774227142334,293.1744079589844,297.1499938964844,293.1499938964844,0.5159211754798889,-8844.8310546875,304.1786193847656,0.9990000128746032,0.6283844113349915,0.5787157416343689,293.1954650878906,297.1499938964844,293.1499938964844,0.0283353887498378,-5137.46435546875,304.1573791503906,0.4811659455299377,0.0707904770970344,0.3367035388946533,291.5306701660156,291.1499938964844,259.093505859375,257.68121337890625,279.96514892578125,293.27313232421875,291.5280456542969,1.0,0.4366030693054199,0.8720415234565735,0.8720415234565735,1.0,1.0,-2.1149771213531494,0.9473849534988404,1.1675920486450195,0.4635905921459198,0.0,0.0,0.8094013929367065,118.62689208984376,120.0,13.020489692687988,-28844.953125,964.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48095703125,313.18560791015625,278.1499938964844,0.0,18000.0,316.19000244140625,37468.10546875,36000.0,0.0,0.0,0.6968512535095215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6039358377456665,1.6039599180221558,-2.4095545086311176e-05,0.0,0.0007072153966873,0.0,0.0,500.2223815917969,0.0,0.0,0.0,0.8977625370025635,4.0,0.0,1.0
463860,293.3187561035156,297.1499938964844,293.1499938964844,0.1965003609657287,-3923.421630859375,304.1745300292969,0.7717613577842712,0.2794904410839081,0.2553762197494507,293.33038330078125,297.1499938964844,293.1499938964844,0.1504623889923095,-3338.400146484375,304.175048828125,0.7210326194763184,0.224502608180046,0.2172879129648208,293.2073974609375,297.1499938964844,293.1499938964844,0.4217850267887115,-5583.15380859375,304.16961669921875,0.9486680030822754,0.51774001121521,0.3635499775409698,293.1915283203125,297.1499938964844,293.1499938964844,0.5245079398155212,-8975.0107421875,304.1548156738281,0.9990000128746032,0.6243116855621338,0.5850995182991028,293.1972961425781,297.1499938964844,293.1499938964844,0.027490934357047,-5067.91357421875,304.1563415527344,0.4753457903861999,0.0692703127861023,0.330340713262558,291.4617004394531,291.1499938964844,259.130126953125,257.7152099609375,279.9914245605469,293.27606201171875,291.4570007324219,1.0,0.4364910125732422,0.8706242442131042,0.8706242442131042,1.0,1.0,-2.102591037750244,0.941328763961792,1.161262273788452,0.4600583910942077,0.0,0.0,0.7719944715499878,120.27056884765624,123.0,-70.51531982421875,-28370.8515625,958.3369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8221740722656,313.2435607910156,278.1499938964844,0.0,18000.0,316.19000244140625,37302.59765625,36000.0,0.0,0.0,0.6876031756401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4800134897232056,1.4800351858139038,-2.1737390852649696e-05,0.0,0.0006978298188187,0.0,0.0,409.3901977539063,0.0,0.0,0.0,0.8409535884857178,4.0,0.0,1.0
463920,293.3187561035156,297.1499938964844,293.1499938964844,0.1965003609657287,-3923.421630859375,304.1745300292969,0.7717613577842712,0.2794904410839081,0.2553762197494507,293.33038330078125,297.1499938964844,293.1499938964844,0.1504623889923095,-3338.400146484375,304.175048828125,0.7210326194763184,0.224502608180046,0.2172879129648208,293.2073974609375,297.1499938964844,293.1499938964844,0.4217850267887115,-5583.15380859375,304.16961669921875,0.9486680030822754,0.51774001121521,0.3635499775409698,293.1915283203125,297.1499938964844,293.1499938964844,0.5245079398155212,-8975.0107421875,304.1548156738281,0.9990000128746032,0.6243116855621338,0.5850995182991028,293.1972961425781,297.1499938964844,293.1499938964844,0.027490934357047,-5067.91357421875,304.1563415527344,0.4753457903861999,0.0692703127861023,0.330340713262558,291.4617004394531,291.1499938964844,259.130126953125,257.7152099609375,279.9914245605469,293.27606201171875,291.4570007324219,1.0,0.4364910125732422,0.8706242442131042,0.8706242442131042,1.0,1.0,-2.102591037750244,0.941328763961792,1.161262273788452,0.4600583910942077,0.0,0.0,0.7719944715499878,120.27056884765624,123.0,-70.51531982421875,-28370.8515625,958.3369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8221740722656,313.2435607910156,278.1499938964844,0.0,18000.0,316.19000244140625,37302.59765625,36000.0,0.0,0.0,0.6876031756401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4800134897232056,1.4800351858139038,-2.1737390852649696e-05,0.0,0.0006978298188187,0.0,0.0,409.3901977539063,0.0,0.0,0.0,0.8409535884857178,4.0,0.0,1.0
463980,293.3203125,297.1499938964844,293.1499938964844,0.1937946677207946,-3882.39013671875,304.1709289550781,0.7634665369987488,0.2748957574367523,0.2513740360736847,293.33502197265625,297.1499938964844,293.1499938964844,0.1469782292842865,-3278.08251953125,304.17254638671875,0.7117322087287903,0.2189925163984298,0.2122195214033126,293.2095031738281,297.1499938964844,293.1499938964844,0.4223573505878448,-5592.447265625,304.1622314453125,0.9416176080703736,0.5158555507659912,0.3623420298099518,293.21240234375,297.1499938964844,293.1499938964844,0.5305123329162598,-9062.5087890625,304.1441345214844,0.9972700476646424,0.619020938873291,0.5880308747291565,293.1990661621094,297.1499938964844,293.1499938964844,0.0266493652015924,-4996.96630859375,304.1556396484375,0.4673558175563812,0.0677098259329795,0.323926717042923,291.3900756835937,291.1499938964844,259.1643371582031,257.74725341796875,280.0201416015625,293.2803039550781,291.38690185546875,1.0,0.4366278946399688,0.869206964969635,0.869206964969635,1.0,1.0,-2.0859949588775635,0.9332098364830016,1.1527851819992063,0.4555609226226806,0.0,0.0,0.7450361847877502,122.89627838134766,126.0,-85.33351135253906,-27952.12109375,951.8821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1727294921875,313.3484191894531,278.1499938964844,0.0,18000.0,316.19000244140625,36998.60546875,36000.0,0.0,0.0,0.6768636107444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840808868408203,1.3841009140014648,-2.0000165022793223e-05,0.0,0.0006869304925203,0.0,0.0,347.2433776855469,0.0,0.0,0.0,0.7974753975868225,4.0,0.0,1.0
464040,293.3203125,297.1499938964844,293.1499938964844,0.1937946677207946,-3882.39013671875,304.1709289550781,0.7634665369987488,0.2748957574367523,0.2513740360736847,293.33502197265625,297.1499938964844,293.1499938964844,0.1469782292842865,-3278.08251953125,304.17254638671875,0.7117322087287903,0.2189925163984298,0.2122195214033126,293.2095031738281,297.1499938964844,293.1499938964844,0.4223573505878448,-5592.447265625,304.1622314453125,0.9416176080703736,0.5158555507659912,0.3623420298099518,293.21240234375,297.1499938964844,293.1499938964844,0.5305123329162598,-9062.5087890625,304.1441345214844,0.9972700476646424,0.619020938873291,0.5880308747291565,293.1990661621094,297.1499938964844,293.1499938964844,0.0266493652015924,-4996.96630859375,304.1556396484375,0.4673558175563812,0.0677098259329795,0.323926717042923,291.3900756835937,291.1499938964844,259.1643371582031,257.74725341796875,280.0201416015625,293.2803039550781,291.38690185546875,1.0,0.4366278946399688,0.869206964969635,0.869206964969635,1.0,1.0,-2.0859949588775635,0.9332098364830016,1.1527851819992063,0.4555609226226806,0.0,0.0,0.7450361847877502,122.89627838134766,126.0,-85.33351135253906,-27952.12109375,951.8821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1727294921875,313.3484191894531,278.1499938964844,0.0,18000.0,316.19000244140625,36998.60546875,36000.0,0.0,0.0,0.6768636107444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3840808868408203,1.3841009140014648,-2.0000165022793223e-05,0.0,0.0006869304925203,0.0,0.0,347.2433776855469,0.0,0.0,0.0,0.7974753975868225,4.0,0.0,1.0
464100,293.321044921875,297.1499938964844,293.1499938964844,0.1922234892845153,-3857.8701171875,304.16998291015625,0.7587736248970032,0.2725966572761535,0.2493998855352401,293.33721923828125,297.1499938964844,293.1499938964844,0.145054817199707,-3244.1611328125,304.1719665527344,0.7061365842819214,0.2162155359983444,0.2096929252147674,293.2106628417969,297.1499938964844,293.1499938964844,0.4221724271774292,-5591.39306640625,304.1603698730469,0.9371275305747986,0.5148779153823853,0.3617390692234039,293.2193908691406,297.1499938964844,293.1499938964844,0.5294586420059204,-9046.17578125,304.1471252441406,0.9936793446540833,0.6168572902679443,0.5858497023582458,293.19989013671875,297.1499938964844,293.1499938964844,0.0261954665184021,-4956.935546875,304.1554260253906,0.4620817303657532,0.0669254511594772,0.3208152651786804,291.3688659667969,291.1499938964844,259.18048095703125,257.762451171875,280.03631591796875,293.282470703125,291.3666076660156,1.0,0.4365667402744293,0.8684983253479004,0.8684983253479004,1.0,1.0,-2.073586940765381,0.9271891713142396,1.146397829055786,0.4521681666374206,0.0,0.0,0.7326110601425171,124.62950134277344,126.0,-71.70655059814453,-27727.533203125,946.2163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3450012207031,313.4120788574219,278.1499938964844,0.0,18000.0,315.7099914550781,36913.2109375,36000.0,0.0,0.0,0.6662009358406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3427211046218872,1.3427404165267944,-1.929599784489256e-05,0.0,0.0006761092809028,0.0,0.0,322.7950439453125,0.0,0.0,0.0,0.7788534164428711,4.0,0.0,1.0
464160,293.32177734375,297.1499938964844,293.1499938964844,0.1906510144472122,-3833.25732421875,304.1692199707031,0.7543046474456787,0.270287275314331,0.2474118173122406,293.33941650390625,297.1499938964844,293.1499938964844,0.1431163847446441,-3209.8564453125,304.1714782714844,0.7005820274353027,0.2134119868278503,0.207138329744339,293.2119140625,297.1499938964844,293.1499938964844,0.4219895303249359,-5590.25390625,304.1588134765625,0.9328362941741944,0.5138634443283081,0.361107587814331,293.2240600585937,297.1499938964844,293.1499938964844,0.5287166237831116,-9035.2060546875,304.1489562988281,0.9902908802032472,0.6150601506233215,0.5840823650360107,293.2007141113281,297.1499938964844,293.1499938964844,0.0257355794310569,-4916.015625,304.1552734375,0.4567536413669586,0.0661307349801063,0.3176412284374237,291.3478698730469,291.1499938964844,259.1958923339844,257.7770690917969,280.0519714355469,293.28436279296875,291.3448181152344,1.0,0.4364784359931946,0.8678167462348938,0.8678167462348938,1.0,1.0,-2.0614378452301025,0.9212923645973206,1.1401455402374268,0.4488675892353058,0.0,0.0,0.7214785218238831,126.2806396484375,129.0,-68.68595886230469,-27479.68359375,940.5772705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4768371582031,313.4402160644531,278.1499938964844,0.0,18000.0,315.7099914550781,36846.41796875,36000.0,0.0,0.0,0.659477949142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3033674955368042,1.3033862113952637,-1.864854675659444e-05,0.0,0.0006692862953059,0.0,0.0,300.7544250488281,0.0,0.0,0.0,0.7613961696624756,4.0,0.0,1.0
464220,293.32305908203125,297.1499938964844,293.1499938964844,0.1874887645244598,-3783.4794921875,304.1680908203125,0.7458811402320862,0.2656708657741546,0.2434213608503341,293.3436889648437,297.1499938964844,293.1499938964844,0.1391788572072982,-3139.740478515625,304.1708984375,0.689679741859436,0.2077475935220718,0.2019602805376052,293.2145080566406,297.1499938964844,293.1499938964844,0.4215741455554962,-5587.0791015625,304.1566162109375,0.9247093200683594,0.5117655396461487,0.3597823679447174,293.2299499511719,297.1499938964844,293.1499938964844,0.5277809500694275,-9021.677734375,304.15087890625,0.9838326573371888,0.6119810342788696,0.5812133550643921,293.2023010253906,297.1499938964844,293.1499938964844,0.0248032491654157,-4831.67041015625,304.15509033203125,0.4466989934444427,0.0645282045006752,0.3111744821071625,291.3053894042969,291.1499938964844,259.2245483398437,257.804443359375,280.08184814453125,293.2875366210937,291.3032531738281,1.0,0.4362621903419494,0.8664535284042358,0.8664535284042358,1.0,1.0,-2.037623167037964,0.9097325205802916,1.1278904676437378,0.4424203038215637,0.0,0.0,0.7038014531135559,129.43124389648438,132.0,-58.60892105102539,-27036.96484375,929.3274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7106018066406,313.49786376953125,278.1499938964844,0.0,18000.0,315.7099914550781,36649.23828125,36000.0,0.0,0.0,0.6455879211425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391694784164429,1.2391870021820068,-1.7612765077501535e-05,0.0,0.0006551896804012,0.0,0.0,266.958251953125,0.0,0.0,0.0,0.7331779599189758,4.0,0.0,1.0
464280,293.32305908203125,297.1499938964844,293.1499938964844,0.1874887645244598,-3783.4794921875,304.1680908203125,0.7458811402320862,0.2656708657741546,0.2434213608503341,293.3436889648437,297.1499938964844,293.1499938964844,0.1391788572072982,-3139.740478515625,304.1708984375,0.689679741859436,0.2077475935220718,0.2019602805376052,293.2145080566406,297.1499938964844,293.1499938964844,0.4215741455554962,-5587.0791015625,304.1566162109375,0.9247093200683594,0.5117655396461487,0.3597823679447174,293.2299499511719,297.1499938964844,293.1499938964844,0.5277809500694275,-9021.677734375,304.15087890625,0.9838326573371888,0.6119810342788696,0.5812133550643921,293.2023010253906,297.1499938964844,293.1499938964844,0.0248032491654157,-4831.67041015625,304.15509033203125,0.4466989934444427,0.0645282045006752,0.3111744821071625,291.3053894042969,291.1499938964844,259.2245483398437,257.804443359375,280.08184814453125,293.2875366210937,291.3032531738281,1.0,0.4362621903419494,0.8664535284042358,0.8664535284042358,1.0,1.0,-2.037623167037964,0.9097325205802916,1.1278904676437378,0.4424203038215637,0.0,0.0,0.7038014531135559,129.43124389648438,132.0,-58.60892105102539,-27036.96484375,929.3274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7106018066406,313.49786376953125,278.1499938964844,0.0,18000.0,315.7099914550781,36649.23828125,36000.0,0.0,0.0,0.6455879211425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391694784164429,1.2391870021820068,-1.7612765077501535e-05,0.0,0.0006551896804012,0.0,0.0,266.958251953125,0.0,0.0,0.0,0.7331779599189758,4.0,0.0,1.0
464340,293.3241271972656,297.1499938964844,293.1499938964844,0.184143990278244,-3730.210693359375,304.16766357421875,0.7379505634307861,0.2610742449760437,0.2394398897886276,293.34771728515625,297.1499938964844,293.1499938964844,0.1350498050451278,-3065.398681640625,304.1708374023437,0.6789833307266235,0.2020251601934433,0.1967174261808395,293.2171630859375,297.1499938964844,293.1499938964844,0.4206888973712921,-5578.3701171875,304.1559143066406,0.917059600353241,0.5095925331115723,0.3583983182907104,293.2340087890625,297.1499938964844,293.1499938964844,0.5265629887580872,-9004.4384765625,304.152587890625,0.9774556756019592,0.6091352105140686,0.5786635875701904,293.2037048339844,297.1499938964844,293.1499938964844,0.0238379891961812,-4741.3642578125,304.1549987792969,0.4373823702335357,0.0629191398620605,0.3046439886093139,291.2749328613281,291.1499938964844,259.25,257.8291015625,280.1102600097656,293.2901916503906,291.273193359375,1.0,0.4360215961933136,0.8650903701782227,0.8650903701782227,1.0,1.0,-2.0139780044555664,0.8982564806938171,1.115721583366394,0.4360497593879699,0.0,0.0,0.6892510652542114,132.48886108398438,135.0,-45.85548400878906,-26620.955078125,918.0534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8876037597656,313.5323791503906,278.1499938964844,0.0,18000.0,315.2300109863281,36516.47265625,36000.0,0.0,0.0,0.6266413331031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877243518829346,1.1877411603927612,-1.682457877905108e-05,0.0,0.0006359613034874,0.0,0.0,242.00244140625,0.0,0.0,0.0,0.7108445763587952,4.0,0.0,1.0
464400,293.3241271972656,297.1499938964844,293.1499938964844,0.184143990278244,-3730.210693359375,304.16766357421875,0.7379505634307861,0.2610742449760437,0.2394398897886276,293.34771728515625,297.1499938964844,293.1499938964844,0.1350498050451278,-3065.398681640625,304.1708374023437,0.6789833307266235,0.2020251601934433,0.1967174261808395,293.2171630859375,297.1499938964844,293.1499938964844,0.4206888973712921,-5578.3701171875,304.1559143066406,0.917059600353241,0.5095925331115723,0.3583983182907104,293.2340087890625,297.1499938964844,293.1499938964844,0.5265629887580872,-9004.4384765625,304.152587890625,0.9774556756019592,0.6091352105140686,0.5786635875701904,293.2037048339844,297.1499938964844,293.1499938964844,0.0238379891961812,-4741.3642578125,304.1549987792969,0.4373823702335357,0.0629191398620605,0.3046439886093139,291.2749328613281,291.1499938964844,259.25,257.8291015625,280.1102600097656,293.2901916503906,291.273193359375,1.0,0.4360215961933136,0.8650903701782227,0.8650903701782227,1.0,1.0,-2.0139780044555664,0.8982564806938171,1.115721583366394,0.4360497593879699,0.0,0.0,0.6892510652542114,132.48886108398438,135.0,-45.85548400878906,-26620.955078125,918.0534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8876037597656,313.5323791503906,278.1499938964844,0.0,18000.0,315.2300109863281,36516.47265625,36000.0,0.0,0.0,0.6266413331031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877243518829346,1.1877411603927612,-1.682457877905108e-05,0.0,0.0006359613034874,0.0,0.0,242.00244140625,0.0,0.0,0.0,0.7108445763587952,4.0,0.0,1.0
464460,293.3241271972656,297.1499938964844,293.1499938964844,0.1809450834989547,-3679.172607421875,304.1670837402344,0.7305461168289185,0.2566560804843902,0.2355586737394333,293.35064697265625,297.1499938964844,293.1499938964844,0.1309977769851684,-2992.045166015625,304.1706237792969,0.6687398552894592,0.1964155286550521,0.1915128380060196,293.2190246582031,297.1499938964844,293.1499938964844,0.4199547171592712,-5571.28369140625,304.1551513671875,0.910123646259308,0.5075119137763977,0.35703045129776,293.236572265625,297.1499938964844,293.1499938964844,0.5255856513977051,-8991.0751953125,304.1533203125,0.9712098240852356,0.6064848899841309,0.576265275478363,293.2041015625,297.1499938964844,293.1499938964844,0.0229632668197155,-4658.0361328125,304.15478515625,0.4291976988315582,0.0614710226655006,0.2985149323940277,291.24139404296875,291.1499938964844,259.27301025390625,257.851806640625,280.1364440917969,293.2917785644531,291.2392272949219,1.0,0.4358074963092804,0.8638932704925537,0.8638932704925537,1.0,1.0,-1.9911818504333496,0.8872110247612,1.1039707660675049,0.4299242794513702,0.0,0.0,0.6791910529136658,135.4193572998047,138.0,-47.41510009765625,-26193.11328125,907.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.922607421875,313.4745483398437,278.1499938964844,0.0,18000.0,315.2300109863281,36366.6171875,36000.0,0.0,0.0,0.6115636229515076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1489052772521973,1.1489214897155762,-1.6239881006185897e-05,0.0,0.0006206593243405,0.0,0.0,224.2178497314453,0.0,0.0,0.0,0.6942480802536011,4.0,0.0,1.0
464520,293.3241271972656,297.1499938964844,293.1499938964844,0.1809450834989547,-3679.172607421875,304.1670837402344,0.7305461168289185,0.2566560804843902,0.2355586737394333,293.35064697265625,297.1499938964844,293.1499938964844,0.1309977769851684,-2992.045166015625,304.1706237792969,0.6687398552894592,0.1964155286550521,0.1915128380060196,293.2190246582031,297.1499938964844,293.1499938964844,0.4199547171592712,-5571.28369140625,304.1551513671875,0.910123646259308,0.5075119137763977,0.35703045129776,293.236572265625,297.1499938964844,293.1499938964844,0.5255856513977051,-8991.0751953125,304.1533203125,0.9712098240852356,0.6064848899841309,0.576265275478363,293.2041015625,297.1499938964844,293.1499938964844,0.0229632668197155,-4658.0361328125,304.15478515625,0.4291976988315582,0.0614710226655006,0.2985149323940277,291.24139404296875,291.1499938964844,259.27301025390625,257.851806640625,280.1364440917969,293.2917785644531,291.2392272949219,1.0,0.4358074963092804,0.8638932704925537,0.8638932704925537,1.0,1.0,-1.9911818504333496,0.8872110247612,1.1039707660675049,0.4299242794513702,0.0,0.0,0.6791910529136658,135.4193572998047,138.0,-47.41510009765625,-26193.11328125,907.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.922607421875,313.4745483398437,278.1499938964844,0.0,18000.0,315.2300109863281,36366.6171875,36000.0,0.0,0.0,0.6115636229515076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1489052772521973,1.1489214897155762,-1.6239881006185897e-05,0.0,0.0006206593243405,0.0,0.0,224.2178497314453,0.0,0.0,0.0,0.6942480802536011,4.0,0.0,1.0
464580,293.3231506347656,297.1499938964844,293.1499938964844,0.1778521388769149,-3629.55712890625,304.16656494140625,0.7236834168434143,0.2524446547031402,0.2318755537271499,293.3523864746094,297.1499938964844,293.1499938964844,0.127039760351181,-2919.844482421875,304.1703491210937,0.6592245101928711,0.1909818649291992,0.1864805668592453,293.22003173828125,297.1499938964844,293.1499938964844,0.4191851913928985,-5563.65234375,304.1547241210937,0.9041227102279664,0.5055580735206604,0.3557603359222412,293.23797607421875,297.1499938964844,293.1499938964844,0.5245452523231506,-8976.8955078125,304.1539611816406,0.9652612805366516,0.6040055751800537,0.5740494728088379,293.203369140625,297.1499938964844,293.1499938964844,0.0222518499940633,-4588.85498046875,304.15435791015625,0.4225489199161529,0.0602497719228267,0.2934373021125793,291.21240234375,291.1499938964844,259.2945251464844,257.8734741210937,280.1603088378906,293.2922058105469,291.2106628417969,1.0,0.4357149004936218,0.8626962304115295,0.8626962304115295,1.0,1.0,-1.970430374145508,0.8771534562110901,1.0932769775390625,0.4243505001068115,0.0,0.0,0.6728837490081787,138.1851043701172,141.0,-41.28038024902344,-25825.3515625,897.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8760070800781,313.3868713378906,278.1499938964844,0.0,18000.0,315.2300109863281,36234.2734375,36000.0,0.0,0.0,0.597326934337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1244211196899414,1.1244369745254517,-1.5871952200541273e-05,0.0,0.0006062109023332,0.0,0.0,213.4158935546875,0.0,0.0,0.0,0.6837865710258484,4.0,0.0,1.0
464640,293.3231506347656,297.1499938964844,293.1499938964844,0.1778521388769149,-3629.55712890625,304.16656494140625,0.7236834168434143,0.2524446547031402,0.2318755537271499,293.3523864746094,297.1499938964844,293.1499938964844,0.127039760351181,-2919.844482421875,304.1703491210937,0.6592245101928711,0.1909818649291992,0.1864805668592453,293.22003173828125,297.1499938964844,293.1499938964844,0.4191851913928985,-5563.65234375,304.1547241210937,0.9041227102279664,0.5055580735206604,0.3557603359222412,293.23797607421875,297.1499938964844,293.1499938964844,0.5245452523231506,-8976.8955078125,304.1539611816406,0.9652612805366516,0.6040055751800537,0.5740494728088379,293.203369140625,297.1499938964844,293.1499938964844,0.0222518499940633,-4588.85498046875,304.15435791015625,0.4225489199161529,0.0602497719228267,0.2934373021125793,291.21240234375,291.1499938964844,259.2945251464844,257.8734741210937,280.1603088378906,293.2922058105469,291.2106628417969,1.0,0.4357149004936218,0.8626962304115295,0.8626962304115295,1.0,1.0,-1.970430374145508,0.8771534562110901,1.0932769775390625,0.4243505001068115,0.0,0.0,0.6728837490081787,138.1851043701172,141.0,-41.28038024902344,-25825.3515625,897.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8760070800781,313.3868713378906,278.1499938964844,0.0,18000.0,315.2300109863281,36234.2734375,36000.0,0.0,0.0,0.597326934337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1244211196899414,1.1244369745254517,-1.5871952200541273e-05,0.0,0.0006062109023332,0.0,0.0,213.4158935546875,0.0,0.0,0.0,0.6837865710258484,4.0,0.0,1.0
464700,293.3224792480469,297.1499938964844,293.1499938964844,0.1763217747211456,-3604.899658203125,304.16632080078125,0.7203177213668823,0.2503832876682281,0.2300790101289749,293.3529968261719,297.1499938964844,293.1499938964844,0.1250772327184677,-2883.83203125,304.17022705078125,0.6546529531478882,0.1882985234260559,0.1840023249387741,293.2204284667969,297.1499938964844,293.1499938964844,0.4187589883804321,-5559.34228515625,304.1546325683594,0.9013598561286926,0.5045949220657349,0.3551389276981354,293.2384948730469,297.1499938964844,293.1499938964844,0.5239682793617249,-8969.029296875,304.1542663574219,0.9623064398765564,0.6027888655662537,0.5729702711105347,293.2027893066406,297.1499938964844,293.1499938964844,0.0219355579465627,-4557.61083984375,304.1541442871094,0.4195949137210846,0.0596893727779388,0.2911589443683624,291.1996459960937,291.1499938964844,259.3047790527344,257.8839416503906,280.17169189453125,293.2922058105469,291.1980285644531,1.0,0.435717225074768,0.8620976805686951,0.8620976805686951,1.0,1.0,-1.96051836013794,0.8723487257957458,1.0881695747375488,0.4216912984848022,0.0,0.0,0.6708683967590332,139.55667114257812,141.0,-38.239505767822266,-25652.62890625,893.5836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8221130371094,313.328369140625,278.1499938964844,0.0,18000.0,314.75,36181.0078125,36000.0,0.0,0.0,0.5858264565467834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116020441055298,1.1160361766815186,-1.57456161105074e-05,0.0,0.0005945393932051,0.0,0.0,209.78033447265625,0.0,0.0,0.0,0.6802223324775696,4.0,0.0,1.0
464760,293.3217163085937,297.1499938964844,293.1499938964844,0.1748353987932205,-3580.949951171875,304.1660461425781,0.7169432044029236,0.2483444809913635,0.2283040285110473,293.3534851074219,297.1499938964844,293.1499938964844,0.1231462880969047,-2848.31396484375,304.1700439453125,0.6501810550689697,0.1856283247470855,0.1815388053655624,293.22076416015625,297.1499938964844,293.1499938964844,0.4183913469314575,-5555.6962890625,304.1544494628906,0.898651123046875,0.5036351084709167,0.354520708322525,293.2389221191406,297.1499938964844,293.1499938964844,0.5234601497650146,-8962.220703125,304.1544189453125,0.959341526031494,0.6015795469284058,0.5718997120857239,293.2021179199219,297.1499938964844,293.1499938964844,0.0216433592140674,-4528.66259765625,304.1539306640625,0.4168138206005096,0.0591512732207775,0.2889963388442993,291.1856384277344,291.1499938964844,259.314697265625,257.8941955566406,280.18280029296875,293.2921447753906,291.1833801269531,1.0,0.4357487261295318,0.8615210056304932,0.8615210056304932,1.0,1.0,-1.95080316066742,0.8676415085792542,1.0831615924835205,0.419088751077652,0.0,0.0,0.6698640584945679,140.9332275390625,144.0,-40.78710174560547,-25463.60546875,889.5112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7123107910156,313.2296142578125,278.1499938964844,0.0,18000.0,314.75,36126.65234375,36000.0,0.0,0.0,0.5788852572441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110134840011597,1.1101504564285278,-1.5653758964617737e-05,0.0,0.0005874949274584,0.0,0.0,207.2212677001953,0.0,0.0,0.0,0.6777474284172058,4.0,0.0,1.0
464820,293.3207702636719,297.1499938964844,293.1499938964844,0.1731044203042984,-3553.041015625,304.16571044921875,0.7128375172615051,0.2459252625703811,0.2262000292539596,293.3539733886719,297.1499938964844,293.1499938964844,0.120863638818264,-2806.201171875,304.1698303222656,0.6449347138404846,0.1824365407228469,0.1785966902971267,293.2211303710937,297.1499938964844,293.1499938964844,0.418023020029068,-5552.11181640625,304.1541748046875,0.8954472541809082,0.50248783826828,0.3537821769714355,293.2393798828125,297.1499938964844,293.1499938964844,0.5229377746582031,-8955.3154296875,304.1544189453125,0.9557656049728394,0.6001377701759338,0.5706244111061096,293.2012634277344,297.1499938964844,293.1499938964844,0.021318070590496,-4496.3369140625,304.1536560058594,0.4136579632759094,0.0585287101566791,0.2865199148654938,291.1664428710937,291.1499938964844,259.32623291015625,257.9062194824219,280.19580078125,293.2919921875,291.1646728515625,1.0,0.4358223080635071,0.8608289957046509,0.8608289957046509,1.0,1.0,-1.9393510818481443,0.8620935082435608,1.077257513999939,0.4160235524177551,0.0,0.0,0.6703788042068481,142.59628295898438,144.0,-40.9246940612793,-25259.546875,884.8666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5539855957031,313.1054382324219,278.1499938964844,0.0,18000.0,314.75,36038.1015625,36000.0,0.0,0.0,0.5711468458175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1082481145858765,1.1082637310028076,-1.5608316971338354e-05,0.0,0.0005796414334326,0.0,0.0,206.2440643310547,0.0,0.0,0.0,0.6769413352012634,4.0,0.0,1.0
464880,293.3200988769531,297.1499938964844,293.1499938964844,0.1719198822975158,-3533.828857421875,304.16558837890625,0.7100390195846558,0.2443271726369857,0.2248112261295318,293.3542785644531,297.1499938964844,293.1499938964844,0.1193186491727829,-2777.533447265625,304.1697692871094,0.641502857208252,0.1803140789270401,0.1766412854194641,293.2213439941406,297.1499938964844,293.1499938964844,0.4176760911941528,-5548.560546875,304.1542053222656,0.8933366537094116,0.501723051071167,0.3532909452915191,293.2396545410156,297.1499938964844,293.1499938964844,0.522463858127594,-8948.8759765625,304.1546325683594,0.9533701539039612,0.5991787910461426,0.5697781443595886,293.2006530761719,297.1499938964844,293.1499938964844,0.0211035832762718,-4474.6142578125,304.1535339355469,0.4116418659687042,0.058124803006649,0.2849257290363312,291.1565856933594,291.1499938964844,259.33367919921875,257.9140930175781,280.2043151855469,293.2918395996094,291.15509033203125,1.0,0.435890644788742,0.8603675961494446,0.8603675961494446,1.0,1.0,-1.931814432144165,0.8584429025650024,1.0733715295791626,0.4140079021453857,0.0,0.0,0.6710850596427917,143.7128143310547,147.0,-37.62574005126953,-25131.458984375,881.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.43463134765625,313.0182800292969,278.1499938964844,0.0,18000.0,314.75,35993.79296875,36000.0,0.0,0.0,0.5663482546806335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092262268066406,1.1092418432235718,-1.5611467460985295e-05,0.0,0.0005747714894823,0.0,0.0,206.545150756836,0.0,0.0,0.0,0.6773097515106201,4.0,0.0,1.0
464940,293.3182983398437,297.1499938964844,293.1499938964844,0.1689392775297165,-3485.256591796875,304.16534423828125,0.7028827667236328,0.240380048751831,0.2213840633630752,293.3548583984375,297.1499938964844,293.1499938964844,0.1154355928301811,-2705.0341796875,304.1696472167969,0.6331092119216919,0.1750213205814361,0.1717676222324371,293.2218933105469,297.1499938964844,293.1499938964844,0.4166499078273773,-5537.900390625,304.1545104980469,0.8881398439407349,0.4998063147068023,0.3520609438419342,293.24029541015625,297.1499938964844,293.1499938964844,0.5210784673690796,-8929.9541015625,304.1553955078125,0.9473440051078796,0.5967811942100525,0.5676649808883667,293.1991577148437,297.1499938964844,293.1499938964844,0.0205854289233684,-4421.2021484375,304.1532287597656,0.4068251252174377,0.0571465827524662,0.2810979783535003,291.13641357421875,291.1499938964844,259.3515930175781,257.9332275390625,280.2251892089844,293.2914123535156,291.1352233886719,1.0,0.436120331287384,0.8592142462730408,0.8592142462730408,1.0,1.0,-1.913235068321228,0.8494458198547363,1.0637892484664917,0.4090439975261688,0.0,0.0,0.6743044257164001,146.5328826904297,150.0,-29.860565185546875,-24822.03515625,874.8250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0973205566406,312.7820739746094,278.1499938964844,0.0,18000.0,314.2699890136719,35916.203125,36000.0,0.0,0.0,0.5508489012718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164956092834473,1.116511344909668,-1.5692172382841818e-05,0.0,0.0005590415676124,0.0,0.0,209.371810913086,0.0,0.0,0.0,0.6803375482559204,4.0,0.0,1.0
465000,293.3182983398437,297.1499938964844,293.1499938964844,0.1689392775297165,-3485.256591796875,304.16534423828125,0.7028827667236328,0.240380048751831,0.2213840633630752,293.3548583984375,297.1499938964844,293.1499938964844,0.1154355928301811,-2705.0341796875,304.1696472167969,0.6331092119216919,0.1750213205814361,0.1717676222324371,293.2218933105469,297.1499938964844,293.1499938964844,0.4166499078273773,-5537.900390625,304.1545104980469,0.8881398439407349,0.4998063147068023,0.3520609438419342,293.24029541015625,297.1499938964844,293.1499938964844,0.5210784673690796,-8929.9541015625,304.1553955078125,0.9473440051078796,0.5967811942100525,0.5676649808883667,293.1991577148437,297.1499938964844,293.1499938964844,0.0205854289233684,-4421.2021484375,304.1532287597656,0.4068251252174377,0.0571465827524662,0.2810979783535003,291.13641357421875,291.1499938964844,259.3515930175781,257.9332275390625,280.2251892089844,293.2914123535156,291.1352233886719,1.0,0.436120331287384,0.8592142462730408,0.8592142462730408,1.0,1.0,-1.913235068321228,0.8494458198547363,1.0637892484664917,0.4090439975261688,0.0,0.0,0.6743044257164001,146.5328826904297,150.0,-29.860565185546875,-24822.03515625,874.8250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0973205566406,312.7820739746094,278.1499938964844,0.0,18000.0,314.2699890136719,35916.203125,36000.0,0.0,0.0,0.5508489012718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164956092834473,1.116511344909668,-1.5692172382841818e-05,0.0,0.0005590415676124,0.0,0.0,209.371810913086,0.0,0.0,0.0,0.6803375482559204,4.0,0.0,1.0
465060,293.31640625,297.1499938964844,293.1499938964844,0.1660677343606948,-3438.3759765625,304.1650085449219,0.6957979798316956,0.2364998757839203,0.218017429113388,293.35528564453125,297.1499938964844,293.1499938964844,0.1116147115826606,-2633.24609375,304.1694641113281,0.6248489618301392,0.1697439551353454,0.1669096201658249,293.2223815917969,297.1499938964844,293.1499938964844,0.4157319962978363,-5528.51123046875,304.1545104980469,0.8830645680427551,0.4978874623775482,0.3508285582065582,293.2408142089844,297.1499938964844,293.1499938964844,0.5198197364807129,-8913.046875,304.1556701660156,0.9412974715232848,0.5943881273269653,0.5655543804168701,293.1976623535156,297.1499938964844,293.1499938964844,0.0201092343777418,-4371.62451171875,304.1529235839844,0.4021941721439361,0.0562049522995948,0.2774491608142853,291.1129455566406,291.1499938964844,259.3685302734375,257.95172119140625,280.2454833984375,293.2908935546875,291.1114501953125,1.0,0.4364203214645386,0.8580952286720276,0.8580952286720276,1.0,1.0,-1.8949625492095947,0.8406044840812683,1.0543581247329712,0.4041716754436493,0.0,0.0,0.6807090640068054,149.38743591308594,153.0,-32.36922073364258,-24495.951171875,868.1797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6451110839844,312.4710998535156,278.1499938964844,0.0,18000.0,314.2699890136719,35818.8984375,36000.0,0.0,0.0,0.5409530401229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132055640220642,1.1320714950561523,-1.588262603036128e-05,0.0,0.0005489985342137,0.0,0.0,215.68292236328125,0.0,0.0,0.0,0.6869457364082336,4.0,0.0,1.0
465120,293.31640625,297.1499938964844,293.1499938964844,0.1660677343606948,-3438.3759765625,304.1650085449219,0.6957979798316956,0.2364998757839203,0.218017429113388,293.35528564453125,297.1499938964844,293.1499938964844,0.1116147115826606,-2633.24609375,304.1694641113281,0.6248489618301392,0.1697439551353454,0.1669096201658249,293.2223815917969,297.1499938964844,293.1499938964844,0.4157319962978363,-5528.51123046875,304.1545104980469,0.8830645680427551,0.4978874623775482,0.3508285582065582,293.2408142089844,297.1499938964844,293.1499938964844,0.5198197364807129,-8913.046875,304.1556701660156,0.9412974715232848,0.5943881273269653,0.5655543804168701,293.1976623535156,297.1499938964844,293.1499938964844,0.0201092343777418,-4371.62451171875,304.1529235839844,0.4021941721439361,0.0562049522995948,0.2774491608142853,291.1129455566406,291.1499938964844,259.3685302734375,257.95172119140625,280.2454833984375,293.2908935546875,291.1114501953125,1.0,0.4364203214645386,0.8580952286720276,0.8580952286720276,1.0,1.0,-1.8949625492095947,0.8406044840812683,1.0543581247329712,0.4041716754436493,0.0,0.0,0.6807090640068054,149.38743591308594,153.0,-32.36922073364258,-24495.951171875,868.1797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6451110839844,312.4710998535156,278.1499938964844,0.0,18000.0,314.2699890136719,35818.8984375,36000.0,0.0,0.0,0.5409530401229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132055640220642,1.1320714950561523,-1.588262603036128e-05,0.0,0.0005489985342137,0.0,0.0,215.68292236328125,0.0,0.0,0.0,0.6869457364082336,4.0,0.0,1.0
465180,293.3144226074219,297.1499938964844,293.1499938964844,0.1631506383419037,-3390.3896484375,304.1648864746094,0.6888339519500732,0.2326856851577758,0.2147107571363449,293.3555908203125,297.1499938964844,293.1499938964844,0.107752040028572,-2559.975830078125,304.1694030761719,0.6164134740829468,0.1644804626703262,0.1620649993419647,293.2228088378906,297.1499938964844,293.1499938964844,0.4145510196685791,-5516.13916015625,304.1549987792969,0.8781234622001648,0.4959675669670105,0.3495969176292419,293.2412109375,297.1499938964844,293.1499938964844,0.5182387232780457,-8891.482421875,304.15643310546875,0.9352833032608032,0.59200519323349,0.563454270362854,293.1961975097656,297.1499938964844,293.1499938964844,0.0196430776268243,-4321.69091796875,304.1527404785156,0.397572785615921,0.0552931949496269,0.2739441990852356,291.0964660644531,291.1499938964844,259.3847045898437,257.9696655273437,280.2653503417969,293.290283203125,291.0955505371094,1.0,0.436778575181961,0.8569762706756592,0.8569762706756592,1.0,1.0,-1.8769645690917969,0.8319005966186523,1.0450639724731443,0.3993788361549377,0.0,0.0,0.6890441179275513,152.2677764892578,156.0,-23.98644256591797,-24208.9609375,861.8909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1709289550781,312.1649475097656,278.1499938964844,0.0,18000.0,314.2699890136719,35746.06640625,36000.0,0.0,0.0,0.5331462621688843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1563915014266968,1.1564077138900757,-1.6204341591219418e-05,0.0,0.0005410756566561,0.0,0.0,226.03131103515625,0.0,0.0,0.0,0.6972557902336121,4.0,0.0,1.0
465240,293.3144226074219,297.1499938964844,293.1499938964844,0.1631506383419037,-3390.3896484375,304.1648864746094,0.6888339519500732,0.2326856851577758,0.2147107571363449,293.3555908203125,297.1499938964844,293.1499938964844,0.107752040028572,-2559.975830078125,304.1694030761719,0.6164134740829468,0.1644804626703262,0.1620649993419647,293.2228088378906,297.1499938964844,293.1499938964844,0.4145510196685791,-5516.13916015625,304.1549987792969,0.8781234622001648,0.4959675669670105,0.3495969176292419,293.2412109375,297.1499938964844,293.1499938964844,0.5182387232780457,-8891.482421875,304.15643310546875,0.9352833032608032,0.59200519323349,0.563454270362854,293.1961975097656,297.1499938964844,293.1499938964844,0.0196430776268243,-4321.69091796875,304.1527404785156,0.397572785615921,0.0552931949496269,0.2739441990852356,291.0964660644531,291.1499938964844,259.3847045898437,257.9696655273437,280.2653503417969,293.290283203125,291.0955505371094,1.0,0.436778575181961,0.8569762706756592,0.8569762706756592,1.0,1.0,-1.8769645690917969,0.8319005966186523,1.0450639724731443,0.3993788361549377,0.0,0.0,0.6890441179275513,152.2677764892578,156.0,-23.98644256591797,-24208.9609375,861.8909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1709289550781,312.1649475097656,278.1499938964844,0.0,18000.0,314.2699890136719,35746.06640625,36000.0,0.0,0.0,0.5331462621688843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1563915014266968,1.1564077138900757,-1.6204341591219418e-05,0.0,0.0005410756566561,0.0,0.0,226.03131103515625,0.0,0.0,0.0,0.6972557902336121,4.0,0.0,1.0
465300,293.3134155273437,297.1499938964844,293.1499938964844,0.1616800129413604,-3366.075927734375,304.16485595703125,0.685405433177948,0.2308027893304824,0.2130792438983917,293.355712890625,297.1499938964844,293.1499938964844,0.1058100759983062,-2522.880859375,304.1694030761719,0.6119639873504639,0.1618538945913314,0.1596475094556808,293.2229919433594,297.1499938964844,293.1499938964844,0.4138674736022949,-5508.92529296875,304.15533447265625,0.8757027387619019,0.4950050413608551,0.3489795327186584,293.24139404296875,297.1499938964844,293.1499938964844,0.5173352360725403,-8879.1142578125,304.1568908691406,0.9323013424873352,0.5908158421516418,0.5624064803123474,293.19549560546875,297.1499938964844,293.1499938964844,0.0194136891514062,-4296.6103515625,304.15264892578125,0.3952028453350067,0.0548471361398696,0.2722380459308624,291.0907287597656,291.1499938964844,259.3925476074219,257.9784545898437,280.275146484375,293.2899475097656,291.0899963378906,1.0,0.4369763731956482,0.8564167618751526,0.8564167618751526,1.0,1.0,-1.8680541515350344,0.8275933265686035,1.0404608249664309,0.3970081508159637,0.0,0.0,0.6935853362083435,153.7161102294922,156.0,-19.759296417236328,-24071.474609375,858.8601684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9336242675781,312.0140380859375,278.1499938964844,0.0,18000.0,313.7900085449219,35724.22265625,36000.0,0.0,0.0,0.5251635313034058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1700156927108765,1.1700321435928345,-1.639187212276738e-05,0.0,0.0005329742562025,0.0,0.0,232.03042602539065,0.0,0.0,0.0,0.7030917406082153,4.0,0.0,1.0
465360,293.3123779296875,297.1499938964844,293.1499938964844,0.1602405160665512,-3342.26513671875,304.1647644042969,0.6820170283317566,0.228935956954956,0.2114617824554443,293.3558044433594,297.1499938964844,293.1499938964844,0.1038871333003044,-2486.031494140625,304.1693725585937,0.6073070168495178,0.159231036901474,0.15723317861557,293.22320556640625,297.1499938964844,293.1499938964844,0.4132201373577118,-5502.15234375,304.155517578125,0.8733162879943848,0.49404177069664,0.3483612239360809,293.2415466308594,297.1499938964844,293.1499938964844,0.5164768695831299,-8867.470703125,304.1571960449219,0.929344356060028,0.5896281599998474,0.5613599419593811,293.1947937011719,297.1499938964844,293.1499938964844,0.0191927887499332,-4272.3564453125,304.152587890625,0.3927564620971679,0.0544071644544601,0.2705599665641784,291.0840759277344,291.1499938964844,259.40020751953125,257.9871520996094,280.2848205566406,293.28961181640625,291.0827331542969,1.0,0.4371850192546844,0.8558820486068726,0.8558820486068726,1.0,1.0,-1.8591986894607544,0.8233160376548767,1.035882592201233,0.3946554958820343,0.0,0.0,0.6986148953437805,155.16867065429688,159.0,-21.3995304107666,-23915.044921875,855.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6620483398437,311.83416748046875,278.1499938964844,0.0,18000.0,313.7900085449219,35701.5859375,36000.0,0.0,0.0,0.5218626856803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1845365762710571,1.184553146362305,-1.6594371118117124e-05,0.0,0.0005296242889016,0.0,0.0,238.55567932128903,0.0,0.0,0.0,0.7093626856803894,4.0,0.0,1.0
