time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.31024169921875,297.1499938964844,293.1499938964844,0.1574209630489349,-3295.51025390625,304.16455078125,0.675378143787384,0.2252526134252548,0.2082716971635818,293.3558959960937,297.1499938964844,293.1499938964844,0.1000756025314331,-2412.56640625,304.1692810058594,0.5976902842521667,0.1539980173110962,0.1524158120155334,293.2235412597656,297.1499938964844,293.1499938964844,0.4119567573070526,-5488.96435546875,304.15582275390625,0.8686528205871582,0.4921187460422516,0.3471261858940124,293.24176025390625,297.1499938964844,293.1499938964844,0.5148017406463623,-8844.822265625,304.1576232910156,0.9235364198684692,0.5872635245323181,0.5592759251594543,293.1934509277344,297.1499938964844,293.1499938964844,0.0187696013599634,-4225.39501953125,304.1524353027344,0.387538731098175,0.0535455457866191,0.2672868072986603,291.0689697265625,291.1499938964844,259.4151916503906,258.0042724609375,280.3039245605469,293.2889099121094,291.068359375,1.0,0.4376328885555267,0.8548126220703125,0.8548126220703125,1.0,1.0,-1.8416675329208367,0.8148525953292847,1.0268149375915527,0.390001893043518,0.0,0.0,0.7105754017829895,158.08297729492188,162.0,-18.1751708984375,-23640.3203125,850.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.134521484375,311.4999694824219,278.1499938964844,0.0,18000.0,313.7900085449219,35624.42578125,36000.0,0.0,0.0,0.5167210698127747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2198116779327393,1.219828724861145,-1.7091952031478286e-05,0.0,0.0005244062049314,0.0,0.0,254.919921875,0.0,0.0,0.0,0.7246544361114502,4.0,0.0,1.0
465480,293.31024169921875,297.1499938964844,293.1499938964844,0.1574209630489349,-3295.51025390625,304.16455078125,0.675378143787384,0.2252526134252548,0.2082716971635818,293.3558959960937,297.1499938964844,293.1499938964844,0.1000756025314331,-2412.56640625,304.1692810058594,0.5976902842521667,0.1539980173110962,0.1524158120155334,293.2235412597656,297.1499938964844,293.1499938964844,0.4119567573070526,-5488.96435546875,304.15582275390625,0.8686528205871582,0.4921187460422516,0.3471261858940124,293.24176025390625,297.1499938964844,293.1499938964844,0.5148017406463623,-8844.822265625,304.1576232910156,0.9235364198684692,0.5872635245323181,0.5592759251594543,293.1934509277344,297.1499938964844,293.1499938964844,0.0187696013599634,-4225.39501953125,304.1524353027344,0.387538731098175,0.0535455457866191,0.2672868072986603,291.0689697265625,291.1499938964844,259.4151916503906,258.0042724609375,280.3039245605469,293.2889099121094,291.068359375,1.0,0.4376328885555267,0.8548126220703125,0.8548126220703125,1.0,1.0,-1.8416675329208367,0.8148525953292847,1.0268149375915527,0.390001893043518,0.0,0.0,0.7105754017829895,158.08297729492188,162.0,-18.1751708984375,-23640.3203125,850.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.134521484375,311.4999694824219,278.1499938964844,0.0,18000.0,313.7900085449219,35624.42578125,36000.0,0.0,0.0,0.5167210698127747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2198116779327393,1.219828724861145,-1.7091952031478286e-05,0.0,0.0005244062049314,0.0,0.0,254.919921875,0.0,0.0,0.0,0.7246544361114502,4.0,0.0,1.0
465540,293.3080749511719,297.1499938964844,293.1499938964844,0.1545296609401703,-3247.166015625,304.1645202636719,0.6689386963844299,0.221634566783905,0.2051401734352111,293.3558959960937,297.1499938964844,293.1499938964844,0.0962167903780937,-2337.447509765625,304.1692810058594,0.5877079963684082,0.1487834602594375,0.1476148813962936,293.2238464355469,297.1499938964844,293.1499938964844,0.4103357791900635,-5471.77783203125,304.1565856933594,0.8641302585601807,0.4901911914348602,0.3458895683288574,293.241943359375,297.1499938964844,293.1499938964844,0.5126887559890747,-8815.892578125,304.1585998535156,0.9179043173789978,0.5849003195762634,0.5571962594985962,293.1921691894531,297.1499938964844,293.1499938964844,0.0183467306196689,-4176.8720703125,304.1523132324219,0.3822373747825622,0.0527074299752712,0.2641205787658691,291.0638732910156,291.1499938964844,259.4298095703125,258.0211486816406,280.32281494140625,293.2881164550781,291.0636901855469,1.0,0.4381173551082611,0.8537431955337524,0.8537431955337524,1.0,1.0,-1.824358344078064,0.8065018653869629,1.017856478691101,0.3854118287563324,0.0,0.0,0.7224743366241455,161.00804138183594,165.0,-8.811509132385254,-23388.798828125,844.6775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64617919921875,311.1977233886719,278.1499938964844,0.0,18000.0,313.3099975585937,35606.32421875,36000.0,0.0,0.0,0.5084279775619507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257277488708496,1.2572952508926392,-1.7651424059295096e-05,0.0,0.0005159897846169,0.0,0.0,273.3646850585937,0.0,0.0,0.0,0.7410456538200378,4.0,0.0,1.0
465600,293.3080749511719,297.1499938964844,293.1499938964844,0.1545296609401703,-3247.166015625,304.1645202636719,0.6689386963844299,0.221634566783905,0.2051401734352111,293.3558959960937,297.1499938964844,293.1499938964844,0.0962167903780937,-2337.447509765625,304.1692810058594,0.5877079963684082,0.1487834602594375,0.1476148813962936,293.2238464355469,297.1499938964844,293.1499938964844,0.4103357791900635,-5471.77783203125,304.1565856933594,0.8641302585601807,0.4901911914348602,0.3458895683288574,293.241943359375,297.1499938964844,293.1499938964844,0.5126887559890747,-8815.892578125,304.1585998535156,0.9179043173789978,0.5849003195762634,0.5571962594985962,293.1921691894531,297.1499938964844,293.1499938964844,0.0183467306196689,-4176.8720703125,304.1523132324219,0.3822373747825622,0.0527074299752712,0.2641205787658691,291.0638732910156,291.1499938964844,259.4298095703125,258.0211486816406,280.32281494140625,293.2881164550781,291.0636901855469,1.0,0.4381173551082611,0.8537431955337524,0.8537431955337524,1.0,1.0,-1.824358344078064,0.8065018653869629,1.017856478691101,0.3854118287563324,0.0,0.0,0.7224743366241455,161.00804138183594,165.0,-8.811509132385254,-23388.798828125,844.6775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64617919921875,311.1977233886719,278.1499938964844,0.0,18000.0,313.3099975585937,35606.32421875,36000.0,0.0,0.0,0.5084279775619507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257277488708496,1.2572952508926392,-1.7651424059295096e-05,0.0,0.0005159897846169,0.0,0.0,273.3646850585937,0.0,0.0,0.0,0.7410456538200378,4.0,0.0,1.0
465660,293.30584716796875,297.1499938964844,293.1499938964844,0.1517379730939865,-3200.38232421875,304.1643371582031,0.6627163290977478,0.2180826365947723,0.2020669728517532,293.35577392578125,297.1499938964844,293.1499938964844,0.0924104675650596,-2263.05615234375,304.169189453125,0.5774108171463013,0.1435901373624801,0.1428326070308685,293.2241516113281,297.1499938964844,293.1499938964844,0.4087931215763092,-5455.578125,304.1569519042969,0.8597457408905029,0.4882621765136719,0.3446502685546875,293.2420959472656,297.1499938964844,293.1499938964844,0.5106715559959412,-8788.5703125,304.1590881347656,0.9124983549118042,0.5825414657592773,0.5551179647445679,293.19091796875,297.1499938964844,293.1499938964844,0.0179502516984939,-4130.828125,304.1522216796875,0.3770411908626556,0.0518915727734565,0.2610551714897156,291.05621337890625,291.1499938964844,259.44415283203125,258.037841796875,280.3414306640625,293.28729248046875,291.0556335449219,1.0,0.4386340081691742,0.8527251482009888,0.8527251482009888,1.0,1.0,-1.8072614669799805,0.7982638478279114,1.0089975595474243,0.3808863759040832,0.0,0.0,0.735375165939331,163.94129943847656,168.0,-11.023883819580078,-23115.23828125,839.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13458251953125,310.869384765625,278.1499938964844,0.0,18000.0,313.3099975585937,35576.53515625,36000.0,0.0,0.0,0.5052390098571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959778308868408,1.295996069908142,-1.824472019507084e-05,0.0,0.0005127533222548,0.0,0.0,293.4009704589844,0.0,0.0,0.0,0.7582119703292847,4.0,0.0,1.0
465720,293.30584716796875,297.1499938964844,293.1499938964844,0.1517379730939865,-3200.38232421875,304.1643371582031,0.6627163290977478,0.2180826365947723,0.2020669728517532,293.35577392578125,297.1499938964844,293.1499938964844,0.0924104675650596,-2263.05615234375,304.169189453125,0.5774108171463013,0.1435901373624801,0.1428326070308685,293.2241516113281,297.1499938964844,293.1499938964844,0.4087931215763092,-5455.578125,304.1569519042969,0.8597457408905029,0.4882621765136719,0.3446502685546875,293.2420959472656,297.1499938964844,293.1499938964844,0.5106715559959412,-8788.5703125,304.1590881347656,0.9124983549118042,0.5825414657592773,0.5551179647445679,293.19091796875,297.1499938964844,293.1499938964844,0.0179502516984939,-4130.828125,304.1522216796875,0.3770411908626556,0.0518915727734565,0.2610551714897156,291.05621337890625,291.1499938964844,259.44415283203125,258.037841796875,280.3414306640625,293.28729248046875,291.0556335449219,1.0,0.4386340081691742,0.8527251482009888,0.8527251482009888,1.0,1.0,-1.8072614669799805,0.7982638478279114,1.0089975595474243,0.3808863759040832,0.0,0.0,0.735375165939331,163.94129943847656,168.0,-11.023883819580078,-23115.23828125,839.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13458251953125,310.869384765625,278.1499938964844,0.0,18000.0,313.3099975585937,35576.53515625,36000.0,0.0,0.0,0.5052390098571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959778308868408,1.295996069908142,-1.824472019507084e-05,0.0,0.0005127533222548,0.0,0.0,293.4009704589844,0.0,0.0,0.0,0.7582119703292847,4.0,0.0,1.0
465780,293.3035583496094,297.1499938964844,293.1499938964844,0.1489255279302597,-3152.921875,304.16424560546875,0.6567266583442688,0.2145981043577194,0.199053943157196,293.3555603027344,297.1499938964844,293.1499938964844,0.0885727554559707,-2187.82666015625,304.169189453125,0.5668704509735107,0.138421431183815,0.138072207570076,293.2243957519531,297.1499938964844,293.1499938964844,0.4070163667201996,-5436.74267578125,304.1575927734375,0.8555006384849548,0.4863342046737671,0.3434124290943146,293.2421875,297.1499938964844,293.1499938964844,0.5083692669868469,-8757.12890625,304.159912109375,0.907378613948822,0.5801900029182434,0.5530478358268738,293.1897277832031,297.1499938964844,293.1499938964844,0.0175599344074726,-4084.1943359375,304.1521301269531,0.3719613254070282,0.0510972924530506,0.2580868005752563,291.0547180175781,291.1499938964844,259.4583740234375,258.05450439453125,280.35992431640625,293.28643798828125,291.05487060546875,1.0,0.4391807913780212,0.8517071008682251,0.8517071008682251,1.0,1.0,-1.790391206741333,0.790141224861145,1.000249981880188,0.3764245510101318,0.0,0.0,0.7482972145080566,166.87979125976562,171.0,-2.38000226020813,-22880.263671875,834.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,310.5941772460937,278.1499938964844,0.0,18000.0,313.3099975585937,35566.05859375,36000.0,0.0,0.0,0.5033499002456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3370405435562134,1.337059497833252,-1.8898901544162072e-05,0.0,0.000510836194735,0.0,0.0,315.8773193359375,0.0,0.0,0.0,0.7764855623245239,4.0,0.0,1.0
465840,293.3035583496094,297.1499938964844,293.1499938964844,0.1489255279302597,-3152.921875,304.16424560546875,0.6567266583442688,0.2145981043577194,0.199053943157196,293.3555603027344,297.1499938964844,293.1499938964844,0.0885727554559707,-2187.82666015625,304.169189453125,0.5668704509735107,0.138421431183815,0.138072207570076,293.2243957519531,297.1499938964844,293.1499938964844,0.4070163667201996,-5436.74267578125,304.1575927734375,0.8555006384849548,0.4863342046737671,0.3434124290943146,293.2421875,297.1499938964844,293.1499938964844,0.5083692669868469,-8757.12890625,304.159912109375,0.907378613948822,0.5801900029182434,0.5530478358268738,293.1897277832031,297.1499938964844,293.1499938964844,0.0175599344074726,-4084.1943359375,304.1521301269531,0.3719613254070282,0.0510972924530506,0.2580868005752563,291.0547180175781,291.1499938964844,259.4583740234375,258.05450439453125,280.35992431640625,293.28643798828125,291.05487060546875,1.0,0.4391807913780212,0.8517071008682251,0.8517071008682251,1.0,1.0,-1.790391206741333,0.790141224861145,1.000249981880188,0.3764245510101318,0.0,0.0,0.7482972145080566,166.87979125976562,171.0,-2.38000226020813,-22880.263671875,834.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,310.5941772460937,278.1499938964844,0.0,18000.0,313.3099975585937,35566.05859375,36000.0,0.0,0.0,0.5033499002456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3370405435562134,1.337059497833252,-1.8898901544162072e-05,0.0,0.000510836194735,0.0,0.0,315.8773193359375,0.0,0.0,0.0,0.7764855623245239,4.0,0.0,1.0
465900,293.3023986816406,297.1499938964844,293.1499938964844,0.147502452135086,-3128.771484375,304.16424560546875,0.653820276260376,0.2128808051347732,0.1975697576999664,293.3554077148437,297.1499938964844,293.1499938964844,0.0866349637508392,-2149.822021484375,304.1692199707031,0.5615358948707581,0.1358473002910614,0.1357011795043945,293.2245178222656,297.1499938964844,293.1499938964844,0.4060084521770477,-5425.99755859375,304.1580505371094,0.853426456451416,0.4853678047657013,0.3427921533584595,293.2422180175781,297.1499938964844,293.1499938964844,0.5070712566375732,-8739.318359375,304.16046142578125,0.9049407243728638,0.579013466835022,0.55201256275177,293.18914794921875,297.1499938964844,293.1499938964844,0.0173656530678272,-4060.422607421875,304.152099609375,0.3694670498371124,0.0507079698145389,0.2566378712654114,291.0572509765625,291.1499938964844,259.4654846191406,258.06280517578125,280.369140625,293.2859802246094,291.0577087402344,1.0,0.4394645988941192,0.8511980175971985,0.8511980175971985,1.0,1.0,-1.7820345163345337,0.7861199975013733,0.9959145188331604,0.3742155432701111,0.0,0.0,0.754228949546814,168.35130310058594,171.0,2.780601739883423,-22769.841796875,831.8892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4888610839844,310.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,35581.84375,35280.0,0.0,0.0,0.5011780261993408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356360673904419,1.3563798666000366,-1.921846524055581e-05,0.0,0.0005086319870315,0.0,0.0,326.9347839355469,0.0,0.0,0.0,0.775148332118988,4.0,0.0,1.0
465960,293.3012390136719,297.1499938964844,293.1499938964844,0.1462120711803436,-3107.027587890625,304.1640014648437,0.6509727239608765,0.2111805081367492,0.1961000859737396,293.355224609375,297.1499938964844,293.1499938964844,0.0847682058811187,-2113.4248046875,304.16912841796875,0.5561754703521729,0.1332806497812271,0.1333365738391876,293.224609375,297.1499938964844,293.1499938964844,0.405313104391098,-5418.85107421875,304.1578369140625,0.8513839840888977,0.4844027757644653,0.3421712219715118,293.24224853515625,297.1499938964844,293.1499938964844,0.506156861782074,-8727.22265625,304.16021728515625,0.902594268321991,0.5778399705886841,0.5509775280952454,293.1885681152344,297.1499938964844,293.1499938964844,0.0171935576945543,-4039.8984375,304.1520080566406,0.3670038878917694,0.0503235682845115,0.2552111148834228,291.0512084960937,291.1499938964844,259.4725952148437,258.0711669921875,280.3782958984375,293.2855224609375,291.0502624511719,1.0,0.4397547841072082,0.850713312625885,0.850713312625885,1.0,1.0,-1.7737290859222412,0.7821272015571594,0.9916018843650818,0.3720227181911468,0.0,0.0,0.7613241672515869,169.82394409179688,174.0,-8.60276985168457,-22616.736328125,829.4796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30419921875,310.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,34985.265625,35280.0,0.0,0.0,0.5005348920822144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641823530197144,1.364201545715332,-1.9212764527765103e-05,0.0,0.0005079793045297,0.0,0.0,329.8041687011719,0.0,0.0,0.0,0.7871899604797363,4.0,0.0,1.0
466020,293.2988586425781,297.1499938964844,293.1499938964844,0.1433920562267303,-3058.841552734375,304.1640319824219,0.6455515623092651,0.2078271657228469,0.193199947476387,293.35479736328125,297.1499938964844,293.1499938964844,0.0808658748865127,-2037.228759765625,304.16925048828125,0.5455392003059387,0.1281683593988418,0.1286223828792572,293.2248229980469,297.1499938964844,293.1499938964844,0.4031417965888977,-5395.609375,304.15887451171875,0.8475254774093628,0.482469379901886,0.3409268260002136,293.2423095703125,297.1499938964844,293.1499938964844,0.5033750534057617,-8688.9228515625,304.1614685058594,0.8981888890266418,0.5754937529563904,0.5489089488983154,293.18756103515625,297.1499938964844,293.1499938964844,0.0175388343632221,-4058.594970703125,304.1444396972656,0.3632184863090515,0.050000000745058,0.2535006403923034,291.0599365234375,291.1499938964844,259.48699951171875,258.08795166015625,280.3957824707031,293.2845764160156,291.0608825683594,1.0,0.4403969645500183,0.8497439026832581,0.8497439026832581,1.0,1.0,-1.7585524320602417,0.7748329639434814,0.9837194681167604,0.3679952025413513,0.0,0.0,0.773044764995575,172.6480712890625,162.0,10.404498100280762,-22439.59765625,825.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98583984375,310.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,34902.5390625,35280.0,0.0,0.0,0.4997604489326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015049934387207,1.401524782180786,-1.982087815122213e-05,0.0,0.0005071933264844,0.0,0.0,351.8082580566406,0.0,0.0,0.0,0.8038262724876404,4.0,0.0,1.0
466080,293.2988586425781,297.1499938964844,293.1499938964844,0.1433920562267303,-3058.841552734375,304.1640319824219,0.6455515623092651,0.2078271657228469,0.193199947476387,293.35479736328125,297.1499938964844,293.1499938964844,0.0808658748865127,-2037.228759765625,304.16925048828125,0.5455392003059387,0.1281683593988418,0.1286223828792572,293.2248229980469,297.1499938964844,293.1499938964844,0.4031417965888977,-5395.609375,304.15887451171875,0.8475254774093628,0.482469379901886,0.3409268260002136,293.2423095703125,297.1499938964844,293.1499938964844,0.5033750534057617,-8688.9228515625,304.1614685058594,0.8981888890266418,0.5754937529563904,0.5489089488983154,293.18756103515625,297.1499938964844,293.1499938964844,0.0175388343632221,-4058.594970703125,304.1444396972656,0.3632184863090515,0.050000000745058,0.2535006403923034,291.0599365234375,291.1499938964844,259.48699951171875,258.08795166015625,280.3957824707031,293.2845764160156,291.0608825683594,1.0,0.4403969645500183,0.8497439026832581,0.8497439026832581,1.0,1.0,-1.7585524320602417,0.7748329639434814,0.9837194681167604,0.3679952025413513,0.0,0.0,0.773044764995575,172.6480712890625,162.0,10.404498100280762,-22439.59765625,825.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98583984375,310.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,34902.5390625,35280.0,0.0,0.0,0.4997604489326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015049934387207,1.401524782180786,-1.982087815122213e-05,0.0,0.0005071933264844,0.0,0.0,351.8082580566406,0.0,0.0,0.0,0.8038262724876404,4.0,0.0,1.0
466140,293.2962951660156,297.1499938964844,293.1499938964844,0.1403837502002716,-3007.06298828125,304.16436767578125,0.6439701318740845,0.2045764625072479,0.1901616603136062,293.3541259765625,297.1499938964844,293.1499938964844,0.0767473727464675,-1957.3074951171875,304.1697082519531,0.5386952757835388,0.1231167763471603,0.1237262934446334,293.224853515625,297.1499938964844,293.1499938964844,0.4005082845687866,-5367.29150390625,304.1603088378906,0.8486646413803101,0.4805662333965301,0.3395237326622009,293.2422180175781,297.1499938964844,293.1499938964844,0.5000572800636292,-8643.0595703125,304.1632080078125,0.899466872215271,0.5731695294380188,0.5466217994689941,293.187255859375,297.1499938964844,293.1499938964844,0.0167884714901447,-3990.489501953125,304.1330261230469,0.3646068871021271,0.050000000745058,0.2529953718185425,291.0760803222656,291.1499938964844,259.501708984375,258.10498046875,280.4130859375,293.2835693359375,291.0774841308594,1.0,0.4363743662834167,0.8487744927406311,0.8487744927406311,1.0,1.0,-1.7439897060394287,0.7678262591362,0.9761635065078736,0.3641660809516907,0.0,0.0,0.781900942325592,169.8234405517578,150.0,20.950557708740234,-22268.9765625,805.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7313842773437,310.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34969.65234375,34200.0,0.0,0.0,0.4994923770427704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311860799789429,1.4312063455581665,-2.0346613382571377e-05,0.0,0.0005069212638773,0.0,0.0,370.4506530761719,0.0,0.0,0.0,0.8023209571838379,4.0,0.0,1.0
466200,293.2962951660156,297.1499938964844,293.1499938964844,0.1403837502002716,-3007.06298828125,304.16436767578125,0.6439701318740845,0.2045764625072479,0.1901616603136062,293.3541259765625,297.1499938964844,293.1499938964844,0.0767473727464675,-1957.3074951171875,304.1697082519531,0.5386952757835388,0.1231167763471603,0.1237262934446334,293.224853515625,297.1499938964844,293.1499938964844,0.4005082845687866,-5367.29150390625,304.1603088378906,0.8486646413803101,0.4805662333965301,0.3395237326622009,293.2422180175781,297.1499938964844,293.1499938964844,0.5000572800636292,-8643.0595703125,304.1632080078125,0.899466872215271,0.5731695294380188,0.5466217994689941,293.187255859375,297.1499938964844,293.1499938964844,0.0167884714901447,-3990.489501953125,304.1330261230469,0.3646068871021271,0.050000000745058,0.2529953718185425,291.0760803222656,291.1499938964844,259.501708984375,258.10498046875,280.4130859375,293.2835693359375,291.0774841308594,1.0,0.4363743662834167,0.8487744927406311,0.8487744927406311,1.0,1.0,-1.7439897060394287,0.7678262591362,0.9761635065078736,0.3641660809516907,0.0,0.0,0.781900942325592,169.8234405517578,150.0,20.950557708740234,-22268.9765625,805.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7313842773437,310.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34969.65234375,34200.0,0.0,0.0,0.4994923770427704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311860799789429,1.4312063455581665,-2.0346613382571377e-05,0.0,0.0005069212638773,0.0,0.0,370.4506530761719,0.0,0.0,0.0,0.8023209571838379,4.0,0.0,1.0
466260,293.2933349609375,297.1499938964844,293.1499938964844,0.1375189423561096,-2957.75732421875,304.16436767578125,0.6449143290519714,0.201470136642456,0.1871183812618255,293.3529968261719,297.1499938964844,293.1499938964844,0.0726285800337791,-1878.408935546875,304.1700134277344,0.5342581272125244,0.1181689351797103,0.1187835484743118,293.2244567871094,297.1499938964844,293.1499938964844,0.3981708884239197,-5342.4775390625,304.16082763671875,0.8531602621078491,0.478753387928009,0.33807572722435,293.2417907714844,297.1499938964844,293.1499938964844,0.4970968067646026,-8602.685546875,304.163818359375,0.9045425057411194,0.5709220170974731,0.5442602634429932,293.1872863769531,297.1499938964844,293.1499938964844,0.016591316089034,-3967.00439453125,304.1198425292969,0.3681658506393432,0.050000000745058,0.2518618106842041,291.0810546875,291.1499938964844,259.5168151855469,258.122314453125,280.43096923828125,293.2822570800781,291.08306884765625,1.0,0.4297149777412414,0.8478367328643799,0.8478367328643799,1.0,1.0,-1.728466272354126,0.7603777050971985,0.9680886268615724,0.3600791096687317,0.0,0.0,0.7910551428794861,163.43569946289062,138.0,18.71725273132324,-22056.0859375,773.9324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,309.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,33988.48828125,34200.0,0.0,0.0,0.4991857707500458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437925934791565,1.4379462003707886,-2.0242150640115145e-05,0.0,0.000506610085722,0.0,0.0,371.84381103515625,0.0,0.0,0.0,0.8179984092712402,4.0,0.0,1.0
466320,293.2933349609375,297.1499938964844,293.1499938964844,0.1375189423561096,-2957.75732421875,304.16436767578125,0.6449143290519714,0.201470136642456,0.1871183812618255,293.3529968261719,297.1499938964844,293.1499938964844,0.0726285800337791,-1878.408935546875,304.1700134277344,0.5342581272125244,0.1181689351797103,0.1187835484743118,293.2244567871094,297.1499938964844,293.1499938964844,0.3981708884239197,-5342.4775390625,304.16082763671875,0.8531602621078491,0.478753387928009,0.33807572722435,293.2417907714844,297.1499938964844,293.1499938964844,0.4970968067646026,-8602.685546875,304.163818359375,0.9045425057411194,0.5709220170974731,0.5442602634429932,293.1872863769531,297.1499938964844,293.1499938964844,0.016591316089034,-3967.00439453125,304.1198425292969,0.3681658506393432,0.050000000745058,0.2518618106842041,291.0810546875,291.1499938964844,259.5168151855469,258.122314453125,280.43096923828125,293.2822570800781,291.08306884765625,1.0,0.4297149777412414,0.8478367328643799,0.8478367328643799,1.0,1.0,-1.728466272354126,0.7603777050971985,0.9680886268615724,0.3600791096687317,0.0,0.0,0.7910551428794861,163.43569946289062,138.0,18.71725273132324,-22056.0859375,773.9324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,309.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,33988.48828125,34200.0,0.0,0.0,0.4991857707500458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437925934791565,1.4379462003707886,-2.0242150640115145e-05,0.0,0.000506610085722,0.0,0.0,371.84381103515625,0.0,0.0,0.0,0.8179984092712402,4.0,0.0,1.0
466380,293.29010009765625,297.1499938964844,293.1499938964844,0.1343776285648346,-2902.91455078125,304.1648254394531,0.6476146578788757,0.1984913498163223,0.1841167956590652,293.3515319824219,297.1499938964844,293.1499938964844,0.0682876035571098,-1795.9586181640625,304.1705627441406,0.5313428640365601,0.1133235991001129,0.1138578876852989,293.22381591796875,297.1499938964844,293.1499938964844,0.394843727350235,-5306.45556640625,304.1627502441406,0.8600534796714783,0.4769932329654693,0.3366136848926544,293.2412109375,297.1499938964844,293.1499938964844,0.4929055273532867,-8544.3837890625,304.1661682128906,0.912678062915802,0.5687156915664673,0.5418688058853149,293.1872863769531,297.1499938964844,293.1499938964844,0.0163017157465219,-3929.113037109375,304.10699462890625,0.3732326924800873,0.050000000745058,0.2503488659858703,291.114501953125,291.1499938964844,259.53253173828125,258.1400451660156,280.4493103027344,293.2807006835937,291.1169738769531,1.0,0.4213487803936004,0.8468989133834839,0.8468989133834839,1.0,1.0,-1.7125051021575928,0.7527310848236084,0.9597740769386292,0.3558767437934875,0.0,0.0,0.7936031222343445,155.0171661376953,126.0,39.45456314086914,-21900.9296875,736.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,309.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,34080.96875,34200.0,0.0,0.0,0.4988361895084381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4517203569412231,1.451740860939026,-2.050511830020696e-05,0.0,0.0005062553100287,0.0,0.0,380.9736328125,0.0,0.0,0.0,0.8241428732872009,4.0,0.0,1.0
466440,293.29010009765625,297.1499938964844,293.1499938964844,0.1343776285648346,-2902.91455078125,304.1648254394531,0.6476146578788757,0.1984913498163223,0.1841167956590652,293.3515319824219,297.1499938964844,293.1499938964844,0.0682876035571098,-1795.9586181640625,304.1705627441406,0.5313428640365601,0.1133235991001129,0.1138578876852989,293.22381591796875,297.1499938964844,293.1499938964844,0.394843727350235,-5306.45556640625,304.1627502441406,0.8600534796714783,0.4769932329654693,0.3366136848926544,293.2412109375,297.1499938964844,293.1499938964844,0.4929055273532867,-8544.3837890625,304.1661682128906,0.912678062915802,0.5687156915664673,0.5418688058853149,293.1872863769531,297.1499938964844,293.1499938964844,0.0163017157465219,-3929.113037109375,304.10699462890625,0.3732326924800873,0.050000000745058,0.2503488659858703,291.114501953125,291.1499938964844,259.53253173828125,258.1400451660156,280.4493103027344,293.2807006835937,291.1169738769531,1.0,0.4213487803936004,0.8468989133834839,0.8468989133834839,1.0,1.0,-1.7125051021575928,0.7527310848236084,0.9597740769386292,0.3558767437934875,0.0,0.0,0.7936031222343445,155.0171661376953,126.0,39.45456314086914,-21900.9296875,736.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,309.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,34080.96875,34200.0,0.0,0.0,0.4988361895084381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4517203569412231,1.451740860939026,-2.050511830020696e-05,0.0,0.0005062553100287,0.0,0.0,380.9736328125,0.0,0.0,0.0,0.8241428732872009,4.0,0.0,1.0
466500,293.2884216308594,297.1499938964844,293.1499938964844,0.1328263878822326,-2875.7314453125,304.1649475097656,0.649523138999939,0.1970478892326355,0.1826391965150833,293.3506774902344,297.1499938964844,293.1499938964844,0.0661069676280021,-1755.0269775390625,304.1708068847656,0.5303217172622681,0.1109401285648346,0.111412413418293,293.2234802246094,297.1499938964844,293.1499938964844,0.393134593963623,-5287.9951171875,304.1635437011719,0.8642734289169312,0.4761284589767456,0.3358790278434753,293.2408752441406,297.1499938964844,293.1499938964844,0.4907471239566803,-8514.458984375,304.1671447753906,0.9178161025047302,0.5676256418228149,0.5406651496887207,293.187255859375,297.1499938964844,293.1499938964844,0.0161472018808126,-3908.588134765625,304.1007385253906,0.3762413561344147,0.050000000745058,0.2495013028383255,291.1322021484375,291.1499938964844,259.5406188964844,258.14910888671875,280.4586181640625,293.27984619140625,291.1347351074219,1.0,0.416715145111084,0.8464300036430359,0.8464300036430359,1.0,1.0,-1.704450011253357,0.7488760352134705,0.9555739760398864,0.3537556827068329,0.0,0.0,0.7930140495300293,150.32144165039062,126.0,44.28192138671875,-21817.32421875,717.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,309.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,34153.03515625,33120.0,0.0,0.0,0.49856898188591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453378677368164,1.4533991813659668,-2.055067125183996e-05,0.0,0.0005059841205365,0.0,0.0,382.2633056640625,0.0,0.0,0.0,0.8098699450492859,4.0,0.0,1.0
466560,293.28668212890625,297.1499938964844,293.1499938964844,0.1314532905817031,-2851.86572265625,304.1647033691406,0.6517835855484009,0.1956350207328796,0.1811801046133041,293.3497314453125,297.1499938964844,293.1499938964844,0.0640130415558815,-1716.252685546875,304.1708068847656,0.5295537710189819,0.1085837706923484,0.1089829131960868,293.2230529785156,297.1499938964844,293.1499938964844,0.3918802440166473,-5274.80419921875,304.163330078125,0.8689837455749512,0.4752772748470306,0.3351454138755798,293.240478515625,297.1499938964844,293.1499938964844,0.4891440570354461,-8492.8583984375,304.1669311523437,0.9236050248146056,0.5665497183799744,0.5394625067710876,293.1871643066406,297.1499938964844,293.1499938964844,0.0160130318254232,-3891.625244140625,304.0945129394531,0.3795416057109833,0.050000000745058,0.2486111521720886,291.1370544433594,291.1499938964844,259.5489196777344,258.1583251953125,280.46795654296875,293.2789611816406,291.137451171875,1.0,0.4118481576442718,0.8459890484809875,0.8459890484809875,1.0,1.0,-1.6963876485824585,0.7450224161148071,0.9513651728630066,0.3516348600387573,0.0,0.0,0.793254017829895,145.39915466308594,114.0,26.223709106445312,-21675.0390625,696.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188842773437,309.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,33325.2265625,33120.0,0.0,0.0,0.4980997443199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4343310594558716,1.434351086616516,-2.002945257117972e-05,0.0,0.0005055079236626,0.0,0.0,367.6107177734375,0.0,0.0,0.0,0.8139657974243164,4.0,0.0,1.0
466620,293.2831115722656,297.1499938964844,293.1499938964844,0.1285135596990585,-2800.116943359375,304.16473388671875,0.6573697328567505,0.1928978562355041,0.1783248782157898,293.3475952148437,297.1499938964844,293.1499938964844,0.0596814565360546,-1636.7406005859375,304.1711120605469,0.5287375450134277,0.1039565727114677,0.1041841357946395,293.22216796875,297.1499938964844,293.1499938964844,0.388612300157547,-5239.60205078125,304.16436767578125,0.8798756003379822,0.4736072123050689,0.3336913585662842,293.2396240234375,297.1499938964844,293.1499938964844,0.4850044548511505,-8435.6689453125,304.168212890625,0.9369050860404968,0.5644329786300659,0.5370780825614929,293.1868591308594,297.1499938964844,293.1499938964844,0.0157000068575143,-3849.410888671875,304.0826721191406,0.3869849145412445,0.050000000745058,0.2467396110296249,291.16754150390625,291.1499938964844,259.5661315917969,258.1771850585937,280.4867553710937,293.2769775390625,291.1702880859375,1.0,0.4015469849109649,0.8451070785522461,0.8451070785522461,1.0,1.0,-1.6803420782089231,0.7373601794242859,0.9429818987846376,0.3474138975143432,0.0,0.0,0.789214015007019,135.0719451904297,102.0,43.1587028503418,-21522.662109375,655.5785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,309.8362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,33245.17578125,33120.0,0.0,0.0,0.4967656135559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4267899990081787,1.4268099069595337,-1.9880330000887625e-05,0.0,0.0005041539552621,0.0,0.0,362.6310119628906,0.0,0.0,0.0,0.8101184368133545,4.0,0.0,1.0
466680,293.2831115722656,297.1499938964844,293.1499938964844,0.1285135596990585,-2800.116943359375,304.16473388671875,0.6573697328567505,0.1928978562355041,0.1783248782157898,293.3475952148437,297.1499938964844,293.1499938964844,0.0596814565360546,-1636.7406005859375,304.1711120605469,0.5287375450134277,0.1039565727114677,0.1041841357946395,293.22216796875,297.1499938964844,293.1499938964844,0.388612300157547,-5239.60205078125,304.16436767578125,0.8798756003379822,0.4736072123050689,0.3336913585662842,293.2396240234375,297.1499938964844,293.1499938964844,0.4850044548511505,-8435.6689453125,304.168212890625,0.9369050860404968,0.5644329786300659,0.5370780825614929,293.1868591308594,297.1499938964844,293.1499938964844,0.0157000068575143,-3849.410888671875,304.0826721191406,0.3869849145412445,0.050000000745058,0.2467396110296249,291.16754150390625,291.1499938964844,259.5661315917969,258.1771850585937,280.4867553710937,293.2769775390625,291.1702880859375,1.0,0.4015469849109649,0.8451070785522461,0.8451070785522461,1.0,1.0,-1.6803420782089231,0.7373601794242859,0.9429818987846376,0.3474138975143432,0.0,0.0,0.789214015007019,135.0719451904297,102.0,43.1587028503418,-21522.662109375,655.5785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414978027344,309.8362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,33245.17578125,33120.0,0.0,0.0,0.4967656135559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4267899990081787,1.4268099069595337,-1.9880330000887625e-05,0.0,0.0005041539552621,0.0,0.0,362.6310119628906,0.0,0.0,0.0,0.8101184368133545,4.0,0.0,1.0
466740,293.2794189453125,297.1499938964844,293.1499938964844,0.1256289929151535,-2749.044677734375,304.16461181640625,0.6644538044929504,0.1902740150690078,0.1755562424659729,293.3451232910156,297.1499938964844,293.1499938964844,0.0553492717444896,-1558.5999755859375,304.1712951660156,0.5288832783699036,0.0994523391127586,0.0994821190834045,293.2212829589844,297.1499938964844,293.1499938964844,0.3852005302906036,-5202.84033203125,304.1652526855469,0.8927614688873291,0.4719570279121399,0.3322407901287079,293.23876953125,297.1499938964844,293.1499938964844,0.4806797504425049,-8375.94921875,304.1693420410156,0.9519883394241332,0.562337338924408,0.5346992611885071,293.1864013671875,297.1499938964844,293.1499938964844,0.0153801869601011,-3805.146240234375,304.0714416503906,0.3950868546962738,0.050000000745058,0.2447908669710159,291.2033996582031,291.1499938964844,259.5843505859375,258.19677734375,280.5058288574219,293.2748718261719,291.2057800292969,1.0,0.3906375467777252,0.8442251086235046,0.8442251086235046,1.0,1.0,-1.6644351482391355,0.7297731041908264,0.9346620440483092,0.3432284891605377,0.0,0.0,0.7796424031257629,124.33917999267578,90.0,46.86565780639648,-21345.81640625,613.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,309.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,33378.40234375,32040.0,0.0,0.0,0.4948669970035553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4055601358413696,1.405579686164856,-1.9545317627489567e-05,0.0,0.0005022271070629,0.0,0.0,349.8965759277344,0.0,0.0,0.0,0.7853152751922607,4.0,0.0,1.0
466800,293.2794189453125,297.1499938964844,293.1499938964844,0.1256289929151535,-2749.044677734375,304.16461181640625,0.6644538044929504,0.1902740150690078,0.1755562424659729,293.3451232910156,297.1499938964844,293.1499938964844,0.0553492717444896,-1558.5999755859375,304.1712951660156,0.5288832783699036,0.0994523391127586,0.0994821190834045,293.2212829589844,297.1499938964844,293.1499938964844,0.3852005302906036,-5202.84033203125,304.1652526855469,0.8927614688873291,0.4719570279121399,0.3322407901287079,293.23876953125,297.1499938964844,293.1499938964844,0.4806797504425049,-8375.94921875,304.1693420410156,0.9519883394241332,0.562337338924408,0.5346992611885071,293.1864013671875,297.1499938964844,293.1499938964844,0.0153801869601011,-3805.146240234375,304.0714416503906,0.3950868546962738,0.050000000745058,0.2447908669710159,291.2033996582031,291.1499938964844,259.5843505859375,258.19677734375,280.5058288574219,293.2748718261719,291.2057800292969,1.0,0.3906375467777252,0.8442251086235046,0.8442251086235046,1.0,1.0,-1.6644351482391355,0.7297731041908264,0.9346620440483092,0.3432284891605377,0.0,0.0,0.7796424031257629,124.33917999267578,90.0,46.86565780639648,-21345.81640625,613.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,309.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,33378.40234375,32040.0,0.0,0.0,0.4948669970035553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4055601358413696,1.405579686164856,-1.9545317627489567e-05,0.0,0.0005022271070629,0.0,0.0,349.8965759277344,0.0,0.0,0.0,0.7853152751922607,4.0,0.0,1.0
466860,293.275634765625,297.1499938964844,293.1499938964844,0.1231255009770393,-2704.94970703125,304.1639404296875,0.6732491850852966,0.1877612620592117,0.1728789508342743,293.3422546386719,297.1499938964844,293.1499938964844,0.0512168370187282,-1485.6514892578125,304.17108154296875,0.5301259756088257,0.0950895845890045,0.0948985591530799,293.2203369140625,297.1499938964844,293.1499938964844,0.3826671838760376,-5176.15966796875,304.1644287109375,0.907962203025818,0.4703446626663208,0.3308058679103851,293.2377624511719,297.1499938964844,293.1499938964844,0.4774341583251953,-8332.2197265625,304.1683349609375,0.9682191610336304,0.5602872967720032,0.5323471426963806,293.1858215332031,297.1499938964844,293.1499938964844,0.0151045992970466,-3768.136474609375,304.060546875,0.4032325148582458,0.050000000745058,0.2427974045276641,291.2133483886719,291.1499938964844,259.6036682128906,258.2171630859375,280.5250549316406,293.2725830078125,291.2152404785156,1.0,0.3792275488376617,0.8433952331542969,0.8433952331542969,1.0,1.0,-1.6487771272659302,0.7223179340362549,0.9264591932296752,0.3391113877296448,0.0,0.0,0.7706200480461121,113.37635803222656,78.0,27.47640991210937,-21109.193359375,572.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214599609375,309.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32406.013671875,32040.0,0.0,0.0,0.4920490682125091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3588584661483765,1.3588770627975464,-1.8541437384556048e-05,0.0,0.0004993672482669,0.0,0.0,319.5323486328125,0.0,0.0,0.0,0.7765489816665649,4.0,0.0,1.0
466920,293.275634765625,297.1499938964844,293.1499938964844,0.1231255009770393,-2704.94970703125,304.1639404296875,0.6732491850852966,0.1877612620592117,0.1728789508342743,293.3422546386719,297.1499938964844,293.1499938964844,0.0512168370187282,-1485.6514892578125,304.17108154296875,0.5301259756088257,0.0950895845890045,0.0948985591530799,293.2203369140625,297.1499938964844,293.1499938964844,0.3826671838760376,-5176.15966796875,304.1644287109375,0.907962203025818,0.4703446626663208,0.3308058679103851,293.2377624511719,297.1499938964844,293.1499938964844,0.4774341583251953,-8332.2197265625,304.1683349609375,0.9682191610336304,0.5602872967720032,0.5323471426963806,293.1858215332031,297.1499938964844,293.1499938964844,0.0151045992970466,-3768.136474609375,304.060546875,0.4032325148582458,0.050000000745058,0.2427974045276641,291.2133483886719,291.1499938964844,259.6036682128906,258.2171630859375,280.5250549316406,293.2725830078125,291.2152404785156,1.0,0.3792275488376617,0.8433952331542969,0.8433952331542969,1.0,1.0,-1.6487771272659302,0.7223179340362549,0.9264591932296752,0.3391113877296448,0.0,0.0,0.7706200480461121,113.37635803222656,78.0,27.47640991210937,-21109.193359375,572.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214599609375,309.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32406.013671875,32040.0,0.0,0.0,0.4920490682125091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3588584661483765,1.3588770627975464,-1.8541437384556048e-05,0.0,0.0004993672482669,0.0,0.0,319.5323486328125,0.0,0.0,0.0,0.7765489816665649,4.0,0.0,1.0
466980,293.2718200683594,297.1499938964844,293.1499938964844,0.1205471530556678,-2659.021240234375,304.16357421875,0.6840662360191345,0.1853524893522262,0.1702914983034134,293.3388061523437,297.1499938964844,293.1499938964844,0.0470849797129631,-1413.5125732421875,304.1709289550781,0.5327810645103455,0.0909143090248107,0.0904740095138549,293.21942138671875,297.1499938964844,293.1499938964844,0.3796373307704925,-5143.6337890625,304.1646423339844,0.9274746775627136,0.4687506556510925,0.3293855190277099,293.23681640625,297.1499938964844,293.1499938964844,0.4735826551914215,-8279.2705078125,304.16864013671875,0.9848776459693908,0.5582605004310608,0.5300207138061523,293.1850891113281,297.1499938964844,293.1499938964844,0.0148084620013833,-3726.282470703125,304.0503845214844,0.4124038517475128,0.050000000745058,0.240779310464859,291.23956298828125,291.1499938964844,259.6242370605469,258.2384338378906,280.54449462890625,293.27008056640625,291.2411499023437,1.0,0.3673737645149231,0.8425653576850891,0.8425653576850891,1.0,1.0,-1.633436918258667,0.7150223255157471,0.9184146523475648,0.3350761234760284,0.0,0.0,0.7568650841712952,102.29195404052734,66.0,32.081539154052734,-20921.599609375,531.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586364746094,309.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,32453.7109375,32040.0,0.0,0.0,0.4885209500789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3230149745941162,1.3230329751968384,-1.7968488464248367e-05,0.0,0.0004957866622135,0.0,0.0,299.612548828125,0.0,0.0,0.0,0.7601144313812256,4.0,0.0,1.0
467040,293.2718200683594,297.1499938964844,293.1499938964844,0.1205471530556678,-2659.021240234375,304.16357421875,0.6840662360191345,0.1853524893522262,0.1702914983034134,293.3388061523437,297.1499938964844,293.1499938964844,0.0470849797129631,-1413.5125732421875,304.1709289550781,0.5327810645103455,0.0909143090248107,0.0904740095138549,293.21942138671875,297.1499938964844,293.1499938964844,0.3796373307704925,-5143.6337890625,304.1646423339844,0.9274746775627136,0.4687506556510925,0.3293855190277099,293.23681640625,297.1499938964844,293.1499938964844,0.4735826551914215,-8279.2705078125,304.16864013671875,0.9848776459693908,0.5582605004310608,0.5300207138061523,293.1850891113281,297.1499938964844,293.1499938964844,0.0148084620013833,-3726.282470703125,304.0503845214844,0.4124038517475128,0.050000000745058,0.240779310464859,291.23956298828125,291.1499938964844,259.6242370605469,258.2384338378906,280.54449462890625,293.27008056640625,291.2411499023437,1.0,0.3673737645149231,0.8425653576850891,0.8425653576850891,1.0,1.0,-1.633436918258667,0.7150223255157471,0.9184146523475648,0.3350761234760284,0.0,0.0,0.7568650841712952,102.29195404052734,66.0,32.081539154052734,-20921.599609375,531.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586364746094,309.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,32453.7109375,32040.0,0.0,0.0,0.4885209500789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3230149745941162,1.3230329751968384,-1.7968488464248367e-05,0.0,0.0004957866622135,0.0,0.0,299.612548828125,0.0,0.0,0.0,0.7601144313812256,4.0,0.0,1.0
467100,293.2698974609375,297.1499938964844,293.1499938964844,0.1193295642733573,-2637.31494140625,304.163330078125,0.6903589963912964,0.1841872036457061,0.1690316349267959,293.3369140625,297.1499938964844,293.1499938964844,0.0450866818428039,-1378.963623046875,304.1707458496094,0.5347767472267151,0.0888934582471847,0.0883301496505737,293.2189636230469,297.1499938964844,293.1499938964844,0.3782370686531067,-5128.68017578125,304.1645202636719,0.9386804103851318,0.4679594039916992,0.3286778032779693,293.236328125,297.1499938964844,293.1499938964844,0.4717982709407806,-8254.8798828125,304.1684875488281,0.9931248426437378,0.5572546720504761,0.5288622379302979,293.1846923828125,297.1499938964844,293.1499938964844,0.0146677661687135,-3706.361572265625,304.04547119140625,0.4177908599376678,0.050000000745058,0.2397651523351669,291.2494201660156,291.1499938964844,259.635009765625,258.2494506835937,280.5543212890625,293.2687683105469,291.25067138671875,1.0,0.3612880408763885,0.8421504497528076,0.8421504497528076,1.0,1.0,-1.625892162322998,0.7114371061325073,0.9144551157951356,0.3330906331539154,0.0,0.0,0.7492286562919617,96.72620391845705,66.0,28.92466926574707,-20817.8671875,511.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,310.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32490.2265625,30960.0,0.0,0.0,0.4864841401576996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3019049167633057,1.3019225597381592,-1.7640257283346727e-05,0.0,0.0004937195335514,0.0,0.0,288.337646484375,0.0,0.0,0.0,0.7355847358703613,4.0,0.0,1.0
