time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679443359375,297.1499938964844,293.1499938964844,0.1183173432946205,-2619.537841796875,304.1627197265625,0.696874737739563,0.1830540001392364,0.1678052842617035,293.3349609375,297.1499938964844,293.1499938964844,0.0432110503315925,-1346.890625,304.1703796386719,0.536889910697937,0.0869093313813209,0.0862296447157859,293.2184753417969,297.1499938964844,293.1499938964844,0.3774018287658691,-5120.2578125,304.16339111328125,0.949912428855896,0.4671827256679535,0.3279822766780853,293.23553466796875,297.1499938964844,293.1499938964844,0.4687767028808594,-8211.6875,304.1708374023437,0.9990000128746032,0.5563172101974487,0.5256645679473877,293.1842346191406,297.1499938964844,293.1499938964844,0.014559457078576,-3692.177734375,304.04058837890625,0.4236389696598053,0.050000000745058,0.2388008087873459,291.2433776855469,291.1499938964844,259.64617919921875,258.2607116699219,280.5658264160156,293.26739501953125,291.241943359375,1.0,0.3550359904766083,0.8417603373527527,0.8417603373527527,1.0,1.0,-1.6161152124404907,0.7067770957946777,0.909338116645813,0.3306368291378021,0.0,0.0,0.7434448003768921,91.3864974975586,54.0,2.8962950706481934,-20631.15234375,490.8846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9207458496094,310.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,31601.216796875,30960.0,0.0,0.0,0.4841545820236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263364315032959,1.2633812427520752,-1.6838837836985476e-05,0.0,0.0004913553711958,0.0,0.0,266.0866394042969,0.0,0.0,0.0,0.7309153079986572,4.0,0.0,1.0
467220,293.263916015625,297.1499938964844,293.1499938964844,0.1158178001642227,-2574.189453125,304.1626892089844,0.7078861594200134,0.1808793991804123,0.1655351221561432,293.3308410644531,297.1499938964844,293.1499938964844,0.039322018623352,-1279.6373291015625,304.17010498046875,0.5392459034919739,0.0830589905381202,0.0822405368089675,293.21746826171875,297.1499938964844,293.1499938964844,0.3738434314727783,-5081.23876953125,304.1650085449219,0.9680755138397216,0.4656536877155304,0.32669398188591,293.20928955078125,297.1499938964844,293.1499938964844,0.4382767379283905,-7758.806640625,304.21453857421875,0.9990000128746032,0.559382975101471,0.4963525831699371,293.1830139160156,297.1499938964844,293.1499938964844,0.0143000865355134,-3652.209228515625,304.0325927734375,0.4347376823425293,0.050000000745058,0.2372861206531524,291.2897033691406,291.1499938964844,259.6696472167969,258.2840881347656,280.6031494140625,293.2601928710937,291.29522705078125,1.0,0.3411301970481872,0.840980052947998,0.840980052947998,1.0,1.0,-1.5716174840927124,0.6859643459320068,0.8856531977653503,0.3187073469161987,0.0,0.0,0.7228109240531921,82.4158935546875,57.0,64.70588684082031,-20189.7890625,440.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.146240234375,310.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,31581.859375,30960.0,0.0,0.0,0.4783925116062164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141305208206177,1.214146614074707,-1.6093759768409654e-05,0.0,0.0004855075967498,0.0,0.0,242.1370849609375,0.0,0.0,0.0,0.708281397819519,4.0,0.0,1.0
467280,293.263916015625,297.1499938964844,293.1499938964844,0.1158178001642227,-2574.189453125,304.1626892089844,0.7078861594200134,0.1808793991804123,0.1655351221561432,293.3308410644531,297.1499938964844,293.1499938964844,0.039322018623352,-1279.6373291015625,304.17010498046875,0.5392459034919739,0.0830589905381202,0.0822405368089675,293.21746826171875,297.1499938964844,293.1499938964844,0.3738434314727783,-5081.23876953125,304.1650085449219,0.9680755138397216,0.4656536877155304,0.32669398188591,293.20928955078125,297.1499938964844,293.1499938964844,0.4382767379283905,-7758.806640625,304.21453857421875,0.9990000128746032,0.559382975101471,0.4963525831699371,293.1830139160156,297.1499938964844,293.1499938964844,0.0143000865355134,-3652.209228515625,304.0325927734375,0.4347376823425293,0.050000000745058,0.2372861206531524,291.2897033691406,291.1499938964844,259.6696472167969,258.2840881347656,280.6031494140625,293.2601928710937,291.29522705078125,1.0,0.3411301970481872,0.840980052947998,0.840980052947998,1.0,1.0,-1.5716174840927124,0.6859643459320068,0.8856531977653503,0.3187073469161987,0.0,0.0,0.7228109240531921,82.4158935546875,57.0,64.70588684082031,-20189.7890625,440.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.146240234375,310.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,31581.859375,30960.0,0.0,0.0,0.4783925116062164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2141305208206177,1.214146614074707,-1.6093759768409654e-05,0.0,0.0004855075967498,0.0,0.0,242.1370849609375,0.0,0.0,0.0,0.708281397819519,4.0,0.0,1.0
467340,293.2604675292969,297.1499938964844,293.1499938964844,0.1134486719965934,-2531.052978515625,304.1623840332031,0.714527428150177,0.1786970496177673,0.1633868366479873,293.32720947265625,297.1499938964844,293.1499938964844,0.035617284476757,-1215.2320556640625,304.1695556640625,0.5376525521278381,0.0792181119322776,0.0784031376242637,293.2171630859375,297.1499938964844,293.1499938964844,0.3702883422374725,-5042.48876953125,304.1658020019531,0.9793300628662108,0.4640033841133117,0.3254197537899017,293.1596374511719,297.1499938964844,293.1499938964844,0.4143378138542175,-7423.17724609375,304.2318725585937,0.9990000128746032,0.5679343938827515,0.4766012728214264,293.181884765625,297.1499938964844,293.1499938964844,0.0141072506085038,-3621.3271484375,304.0247497558594,0.4433122277259826,0.050000000745058,0.2363258153200149,291.34033203125,291.1499938964844,259.6947631835937,258.3086242675781,280.6358337402344,293.2555847167969,291.3420715332031,1.0,0.3316639065742492,0.8401998281478882,0.8401998281478882,1.0,1.0,-1.5364210605621338,0.6694049835205078,0.867016077041626,0.3097431361675262,0.0,0.0,0.6934242844581604,76.62359619140625,75.0,55.55691909790039,-19713.0703125,406.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493103027344,310.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,31823.482421875,29880.0,0.0,0.0,0.4707904458045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330429315567017,1.1330578327178955,-1.4992645446909592e-05,0.0,0.000477792462334,0.0,0.0,206.82247924804688,0.0,0.0,0.0,0.6579153537750244,4.0,0.0,1.0
467400,293.2604675292969,297.1499938964844,293.1499938964844,0.1134486719965934,-2531.052978515625,304.1623840332031,0.714527428150177,0.1786970496177673,0.1633868366479873,293.32720947265625,297.1499938964844,293.1499938964844,0.035617284476757,-1215.2320556640625,304.1695556640625,0.5376525521278381,0.0792181119322776,0.0784031376242637,293.2171630859375,297.1499938964844,293.1499938964844,0.3702883422374725,-5042.48876953125,304.1658020019531,0.9793300628662108,0.4640033841133117,0.3254197537899017,293.1596374511719,297.1499938964844,293.1499938964844,0.4143378138542175,-7423.17724609375,304.2318725585937,0.9990000128746032,0.5679343938827515,0.4766012728214264,293.181884765625,297.1499938964844,293.1499938964844,0.0141072506085038,-3621.3271484375,304.0247497558594,0.4433122277259826,0.050000000745058,0.2363258153200149,291.34033203125,291.1499938964844,259.6947631835937,258.3086242675781,280.6358337402344,293.2555847167969,291.3420715332031,1.0,0.3316639065742492,0.8401998281478882,0.8401998281478882,1.0,1.0,-1.5364210605621338,0.6694049835205078,0.867016077041626,0.3097431361675262,0.0,0.0,0.6934242844581604,76.62359619140625,75.0,55.55691909790039,-19713.0703125,406.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493103027344,310.29412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,31823.482421875,29880.0,0.0,0.0,0.4707904458045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330429315567017,1.1330578327178955,-1.4992645446909592e-05,0.0,0.000477792462334,0.0,0.0,206.82247924804688,0.0,0.0,0.0,0.6579153537750244,4.0,0.0,1.0
467460,293.25750732421875,297.1499938964844,293.1499938964844,0.1120602563023567,-2506.902587890625,304.1605529785156,0.7117445468902588,0.1764988452196121,0.1614189594984054,293.3240661621094,297.1499938964844,293.1499938964844,0.032527033239603,-1161.730712890625,304.1681823730469,0.52740478515625,0.0753647834062576,0.0747596248984336,293.2172546386719,297.1499938964844,293.1499938964844,0.3695271015167236,-5036.04443359375,304.1617431640625,0.9783679842948914,0.4622881114482879,0.3242392838001251,293.12139892578125,297.1499938964844,293.1499938964844,0.4134106338024139,-7424.484375,304.2052307128906,0.9990000128746032,0.5755000710487366,0.4764261245727539,293.1808166503906,297.1499938964844,293.1499938964844,0.0141312479972839,-3628.44970703125,304.0160217285156,0.4433931410312652,0.050000000745058,0.2363180071115493,291.3085327148437,291.1499938964844,259.7216796875,258.3344421386719,280.6551818847656,293.2577209472656,291.3051147460937,1.0,0.3311972618103027,0.8397531509399414,0.8397531509399414,1.0,1.0,-1.5280307531356812,0.6654958724975586,0.8625348806381226,0.3074017465114593,0.0,0.0,0.6737366914749146,76.41901397705078,93.0,-26.00265884399414,-19397.39453125,401.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7878723144531,310.3517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,30609.697265625,29880.0,0.0,0.0,0.4615162014961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044287085533142,1.0443006753921509,-1.3544635294238104e-05,0.0,0.0004683802835643,0.0,0.0,169.5830841064453,0.0,0.0,0.0,0.6319524645805359,4.0,0.0,1.0
467520,293.25750732421875,297.1499938964844,293.1499938964844,0.1120602563023567,-2506.902587890625,304.1605529785156,0.7117445468902588,0.1764988452196121,0.1614189594984054,293.3240661621094,297.1499938964844,293.1499938964844,0.032527033239603,-1161.730712890625,304.1681823730469,0.52740478515625,0.0753647834062576,0.0747596248984336,293.2172546386719,297.1499938964844,293.1499938964844,0.3695271015167236,-5036.04443359375,304.1617431640625,0.9783679842948914,0.4622881114482879,0.3242392838001251,293.12139892578125,297.1499938964844,293.1499938964844,0.4134106338024139,-7424.484375,304.2052307128906,0.9990000128746032,0.5755000710487366,0.4764261245727539,293.1808166503906,297.1499938964844,293.1499938964844,0.0141312479972839,-3628.44970703125,304.0160217285156,0.4433931410312652,0.050000000745058,0.2363180071115493,291.3085327148437,291.1499938964844,259.7216796875,258.3344421386719,280.6551818847656,293.2577209472656,291.3051147460937,1.0,0.3311972618103027,0.8397531509399414,0.8397531509399414,1.0,1.0,-1.5280307531356812,0.6654958724975586,0.8625348806381226,0.3074017465114593,0.0,0.0,0.6737366914749146,76.41901397705078,93.0,-26.00265884399414,-19397.39453125,401.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7878723144531,310.3517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,30609.697265625,29880.0,0.0,0.0,0.4615162014961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044287085533142,1.0443006753921509,-1.3544635294238104e-05,0.0,0.0004683802835643,0.0,0.0,169.5830841064453,0.0,0.0,0.0,0.6319524645805359,4.0,0.0,1.0
467580,293.2549743652344,297.1499938964844,293.1499938964844,0.1110346689820289,-2489.600830078125,304.15875244140625,0.700931191444397,0.1742917448282241,0.1595933884382248,293.3212585449219,297.1499938964844,293.1499938964844,0.0297585595399141,-1112.62548828125,304.1667175292969,0.5111637115478516,0.0715232864022255,0.0712805464863777,293.217529296875,297.1499938964844,293.1499938964844,0.3697492182254791,-5040.44873046875,304.1574401855469,0.9673141241073608,0.4605279564857483,0.3231453001499176,293.1180725097656,297.1499938964844,293.1499938964844,0.4296506345272064,-7677.01806640625,304.159423828125,0.9990000128746032,0.5769773721694946,0.4921291768550873,293.1805114746094,297.1499938964844,293.1499938964844,0.0142659517005085,-3653.803466796875,304.00518798828125,0.4364885687828064,0.050000000745058,0.2370788604021072,291.2507019042969,291.1499938964844,259.7505187988281,258.3616638183594,280.6582946777344,293.25323486328125,291.24468994140625,1.0,0.3373562097549438,0.8393064737319946,0.8393064737319946,1.0,1.0,-1.5401051044464111,0.6710889935493469,0.8690161108970642,0.3104496896266937,0.0,0.0,0.6637753248214722,80.70606231689453,111.0,-74.38029479980469,-19383.30859375,418.8300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01812744140625,310.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,30261.439453125,29880.0,0.0,0.0,0.4521503448486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017839670181274,1.001796841621399,-1.293778586841654e-05,0.0,0.0004588751180563,0.0,0.0,154.0054473876953,0.0,0.0,0.0,0.6137943267822266,4.0,0.0,1.0
467640,293.2549743652344,297.1499938964844,293.1499938964844,0.1110346689820289,-2489.600830078125,304.15875244140625,0.700931191444397,0.1742917448282241,0.1595933884382248,293.3212585449219,297.1499938964844,293.1499938964844,0.0297585595399141,-1112.62548828125,304.1667175292969,0.5111637115478516,0.0715232864022255,0.0712805464863777,293.217529296875,297.1499938964844,293.1499938964844,0.3697492182254791,-5040.44873046875,304.1574401855469,0.9673141241073608,0.4605279564857483,0.3231453001499176,293.1180725097656,297.1499938964844,293.1499938964844,0.4296506345272064,-7677.01806640625,304.159423828125,0.9990000128746032,0.5769773721694946,0.4921291768550873,293.1805114746094,297.1499938964844,293.1499938964844,0.0142659517005085,-3653.803466796875,304.00518798828125,0.4364885687828064,0.050000000745058,0.2370788604021072,291.2507019042969,291.1499938964844,259.7505187988281,258.3616638183594,280.6582946777344,293.25323486328125,291.24468994140625,1.0,0.3373562097549438,0.8393064737319946,0.8393064737319946,1.0,1.0,-1.5401051044464111,0.6710889935493469,0.8690161108970642,0.3104496896266937,0.0,0.0,0.6637753248214722,80.70606231689453,111.0,-74.38029479980469,-19383.30859375,418.8300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01812744140625,310.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,30261.439453125,29880.0,0.0,0.0,0.4521503448486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017839670181274,1.001796841621399,-1.293778586841654e-05,0.0,0.0004588751180563,0.0,0.0,154.0054473876953,0.0,0.0,0.0,0.6137943267822266,4.0,0.0,1.0
467700,293.2538452148437,297.1499938964844,293.1499938964844,0.110662080347538,-2483.635986328125,304.1578369140625,0.6934500336647034,0.1731811314821243,0.1587225496768951,293.3199768066406,297.1499938964844,293.1499938964844,0.0281902663409709,-1090.13671875,304.16650390625,0.502063512802124,0.0696099698543548,0.0695970579981803,293.2177429199219,297.1499938964844,293.1499938964844,0.37027308344841,-5047.228515625,304.1551513671875,0.9586259722709656,0.4596300721168518,0.3226218521595001,293.1306457519531,297.1499938964844,293.1499938964844,0.4430313110351562,-7878.2216796875,304.1333923339844,0.9990000128746032,0.574921727180481,0.5044573545455933,293.1809387207031,297.1499938964844,293.1499938964844,0.0143699990585446,-3672.781005859375,303.9980773925781,0.4315030872821808,0.050000000745058,0.2376933395862579,291.2103881835937,291.1499938964844,259.7657165527344,258.37579345703125,280.6554870605469,293.2494201660156,291.2037658691406,1.0,0.3423840701580047,0.8390831351280212,0.8390831351280212,1.0,1.0,-1.551944613456726,0.6765883564949036,0.8753561973571777,0.3134924471378326,0.0,0.0,0.6637647151947021,84.21082305908203,111.0,-94.00061798095705,-19452.041015625,434.5356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0672912597656,310.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,30076.18359375,28800.0,0.0,0.0,0.4478649795055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9937537312507628,0.9937664866447448,-1.279858133784728e-05,0.0,0.0004545260453596,0.0,0.0,150.93850708007812,0.0,0.0,0.0,0.5953467488288879,4.0,0.0,1.0
467760,293.2528381347656,297.1499938964844,293.1499938964844,0.1105024591088295,-2481.869873046875,304.1566772460937,0.6850836277008057,0.1720630526542663,0.1578731536865234,293.3186950683594,297.1499938964844,293.1499938964844,0.0272402148693799,-1068.8817138671875,304.16522216796875,0.4927114844322204,0.0677050724625587,0.0679484903812408,293.2179870605469,297.1499938964844,293.1499938964844,0.3714935183525085,-5061.9697265625,304.1519775390625,0.9481677412986756,0.4587233960628509,0.3221118748188019,293.1522216796875,297.1499938964844,293.1499938964844,0.4599437713623047,-8128.81982421875,304.1056213378906,0.9990000128746032,0.5709436535835266,0.5191459655761719,293.1818542480469,297.1499938964844,293.1499938964844,0.0145155088976025,-3699.439697265625,303.9892883300781,0.4260292649269104,0.050000000745058,0.2384452819824218,291.15045166015625,291.1499938964844,259.78143310546875,258.39031982421875,280.6512145996094,293.2453308105469,291.1404724121094,1.0,0.3484577536582947,0.8386290669441223,0.8386290669441223,1.0,1.0,-1.5668672323226929,0.6835100650787354,0.8833571672439575,0.3173246681690216,0.0,0.0,0.6695230007171631,88.51109313964844,114.0,-134.71099853515625,-19496.890625,454.3257446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0753173828125,310.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,28948.3984375,28800.0,0.0,0.0,0.4439344704151153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9816887974739076,0.9817011952400208,-1.2398804756230676e-05,0.0,0.0004505370452534,0.0,0.0,144.6986083984375,0.0,0.0,0.0,0.6021769642829895,4.0,0.0,1.0
467820,293.2507019042969,297.1499938964844,293.1499938964844,0.1096280813217163,-2467.121337890625,304.1559753417969,0.6702784895896912,0.169887363910675,0.156183123588562,293.315673828125,297.1499938964844,293.1499938964844,0.0249504297971725,-1023.9776000976562,304.1639709472656,0.474429190158844,0.0640405341982841,0.0647289007902145,293.2182922363281,297.1499938964844,293.1499938964844,0.3721355199813843,-5069.90966796875,304.15045166015625,0.9287241101264954,0.4569419920444488,0.3210903406143188,293.20855712890625,297.1499938964844,293.1499938964844,0.4777683019638061,-8382.044921875,304.093505859375,0.9941561818122864,0.5594642162322998,0.5332385301589966,293.1844787597656,297.1499938964844,293.1499938964844,0.0147122228518128,-3734.51123046875,303.9697570800781,0.417096883058548,0.050000000745058,0.2398909628391266,291.0830078125,291.1499938964844,259.8145446777344,258.4205627441406,280.66217041015625,293.248046875,291.0821228027344,1.0,0.3571088016033172,0.8377208113670349,0.8377208113670349,1.0,1.0,-1.578278422355652,0.6886982321739197,0.8895801305770874,0.3203935623168945,0.0,0.0,0.6842082142829895,96.45729064941406,117.0,-76.80604553222656,-19681.318359375,482.2366333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9276428222656,310.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,28476.388671875,28800.0,0.0,0.0,0.4379399716854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0155236721038818,1.0155364274978638,-1.2702411368081812e-05,0.0,0.0004444534133654,0.0,0.0,154.97354125976562,0.0,0.0,0.0,0.6155640482902527,4.0,0.0,1.0
467880,293.2507019042969,297.1499938964844,293.1499938964844,0.1096280813217163,-2467.121337890625,304.1559753417969,0.6702784895896912,0.169887363910675,0.156183123588562,293.315673828125,297.1499938964844,293.1499938964844,0.0249504297971725,-1023.9776000976562,304.1639709472656,0.474429190158844,0.0640405341982841,0.0647289007902145,293.2182922363281,297.1499938964844,293.1499938964844,0.3721355199813843,-5069.90966796875,304.15045166015625,0.9287241101264954,0.4569419920444488,0.3210903406143188,293.20855712890625,297.1499938964844,293.1499938964844,0.4777683019638061,-8382.044921875,304.093505859375,0.9941561818122864,0.5594642162322998,0.5332385301589966,293.1844787597656,297.1499938964844,293.1499938964844,0.0147122228518128,-3734.51123046875,303.9697570800781,0.417096883058548,0.050000000745058,0.2398909628391266,291.0830078125,291.1499938964844,259.8145446777344,258.4205627441406,280.66217041015625,293.248046875,291.0821228027344,1.0,0.3571088016033172,0.8377208113670349,0.8377208113670349,1.0,1.0,-1.578278422355652,0.6886982321739197,0.8895801305770874,0.3203935623168945,0.0,0.0,0.6842082142829895,96.45729064941406,117.0,-76.80604553222656,-19681.318359375,482.2366333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9276428222656,310.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,28476.388671875,28800.0,0.0,0.0,0.4379399716854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0155236721038818,1.0155364274978638,-1.2702411368081812e-05,0.0,0.0004444534133654,0.0,0.0,154.97354125976562,0.0,0.0,0.0,0.6155640482902527,4.0,0.0,1.0
467940,293.24871826171875,297.1499938964844,293.1499938964844,0.1080247983336448,-2437.6181640625,304.1566467285156,0.656558096408844,0.1677408665418625,0.1545767933130264,293.3128662109375,297.1499938964844,293.1499938964844,0.0224401503801345,-972.6824340820312,304.1634826660156,0.4500182271003723,0.0604168102145195,0.0616489611566066,293.2189636230469,297.1499938964844,293.1499938964844,0.3700472116470337,-5046.20703125,304.1537780761719,0.9101104736328124,0.4550729095935821,0.3200657367706299,293.2373352050781,297.1499938964844,293.1499938964844,0.4705098271369934,-8263.67578125,304.1239318847656,0.9763384461402892,0.5520838499069214,0.5253304243087769,293.1874084472656,297.1499938964844,293.1499938964844,0.0147920586168766,-3746.303466796875,303.95001220703125,0.4092022776603699,0.050000000745058,0.2414471358060836,291.1046142578125,291.1499938964844,259.8500061035156,258.4524230957031,280.69268798828125,293.2554016113281,291.1058349609375,1.0,0.3631140291690826,0.8368125557899475,0.8368125557899475,1.0,1.0,-1.5639435052871704,0.6819027066230774,0.8820407390594482,0.3166402280330658,0.0,0.0,0.6890107989311218,104.48839569091795,120.0,-0.3602595925331116,-19552.43359375,495.1880187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6889953613281,310.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,28613.869140625,27720.0,0.0,0.0,0.4336872696876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0381665229797363,1.038179636001587,-1.3015882359468378e-05,0.0,0.0004401374608278,0.0,0.0,163.1326446533203,0.0,0.0,0.0,0.6100966334342957,4.0,0.0,1.0
468000,293.24871826171875,297.1499938964844,293.1499938964844,0.1080247983336448,-2437.6181640625,304.1566467285156,0.656558096408844,0.1677408665418625,0.1545767933130264,293.3128662109375,297.1499938964844,293.1499938964844,0.0224401503801345,-972.6824340820312,304.1634826660156,0.4500182271003723,0.0604168102145195,0.0616489611566066,293.2189636230469,297.1499938964844,293.1499938964844,0.3700472116470337,-5046.20703125,304.1537780761719,0.9101104736328124,0.4550729095935821,0.3200657367706299,293.2373352050781,297.1499938964844,293.1499938964844,0.4705098271369934,-8263.67578125,304.1239318847656,0.9763384461402892,0.5520838499069214,0.5253304243087769,293.1874084472656,297.1499938964844,293.1499938964844,0.0147920586168766,-3746.303466796875,303.95001220703125,0.4092022776603699,0.050000000745058,0.2414471358060836,291.1046142578125,291.1499938964844,259.8500061035156,258.4524230957031,280.69268798828125,293.2554016113281,291.1058349609375,1.0,0.3631140291690826,0.8368125557899475,0.8368125557899475,1.0,1.0,-1.5639435052871704,0.6819027066230774,0.8820407390594482,0.3166402280330658,0.0,0.0,0.6890107989311218,104.48839569091795,120.0,-0.3602595925331116,-19552.43359375,495.1880187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6889953613281,310.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,28613.869140625,27720.0,0.0,0.0,0.4336872696876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0381665229797363,1.038179636001587,-1.3015882359468378e-05,0.0,0.0004401374608278,0.0,0.0,163.1326446533203,0.0,0.0,0.0,0.6100966334342957,4.0,0.0,1.0
468060,293.24676513671875,297.1499938964844,293.1499938964844,0.1067079678177833,-2413.89697265625,304.1566467285156,0.6466398239135742,0.1656350940465927,0.1529083549976349,293.3108825683594,297.1499938964844,293.1499938964844,0.0201415456831455,-922.310302734375,304.162841796875,0.4291291236877441,0.056694995611906,0.0583965666592121,293.2198791503906,297.1499938964844,293.1499938964844,0.3688955307006836,-5033.755859375,304.15447998046875,0.8978915214538574,0.453144371509552,0.318915843963623,293.247314453125,297.1499938964844,293.1499938964844,0.4674413502216339,-8213.904296875,304.1375732421875,0.9627706408500672,0.5478317141532898,0.5210649371147156,293.1904602050781,297.1499938964844,293.1499938964844,0.0148808788508176,-3762.437255859375,303.92822265625,0.4039330780506134,0.050000000745058,0.2426362484693527,291.0906677246094,291.1499938964844,259.8866577148437,258.48504638671875,280.7193908691406,293.2584228515625,291.0918273925781,1.0,0.3676291406154632,0.8358612060546875,0.8358612060546875,1.0,1.0,-1.5529608726501465,0.6766958832740784,0.8762649893760681,0.3136838376522064,0.0,0.0,0.6980295777320862,110.62458038330078,123.0,-4.95748233795166,-19354.07421875,504.9097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4723205566406,310.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,27555.63671875,27720.0,0.0,0.0,0.4301325380802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0407618284225464,1.0407745838165283,-1.2809326108254028e-05,0.0,0.0004365298664197,0.0,0.0,161.7957763671875,0.0,0.0,0.0,0.6230790019035339,4.0,0.0,1.0
468120,293.24676513671875,297.1499938964844,293.1499938964844,0.1067079678177833,-2413.89697265625,304.1566467285156,0.6466398239135742,0.1656350940465927,0.1529083549976349,293.3108825683594,297.1499938964844,293.1499938964844,0.0201415456831455,-922.310302734375,304.162841796875,0.4291291236877441,0.056694995611906,0.0583965666592121,293.2198791503906,297.1499938964844,293.1499938964844,0.3688955307006836,-5033.755859375,304.15447998046875,0.8978915214538574,0.453144371509552,0.318915843963623,293.247314453125,297.1499938964844,293.1499938964844,0.4674413502216339,-8213.904296875,304.1375732421875,0.9627706408500672,0.5478317141532898,0.5210649371147156,293.1904602050781,297.1499938964844,293.1499938964844,0.0148808788508176,-3762.437255859375,303.92822265625,0.4039330780506134,0.050000000745058,0.2426362484693527,291.0906677246094,291.1499938964844,259.8866577148437,258.48504638671875,280.7193908691406,293.2584228515625,291.0918273925781,1.0,0.3676291406154632,0.8358612060546875,0.8358612060546875,1.0,1.0,-1.5529608726501465,0.6766958832740784,0.8762649893760681,0.3136838376522064,0.0,0.0,0.6980295777320862,110.62458038330078,123.0,-4.95748233795166,-19354.07421875,504.9097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4723205566406,310.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,27555.63671875,27720.0,0.0,0.0,0.4301325380802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0407618284225464,1.0407745838165283,-1.2809326108254028e-05,0.0,0.0004365298664197,0.0,0.0,161.7957763671875,0.0,0.0,0.0,0.6230790019035339,4.0,0.0,1.0
468180,293.2445678710937,297.1499938964844,293.1499938964844,0.1051502004265785,-2385.196044921875,304.1570129394531,0.6388530731201172,0.1636299341917038,0.1512802392244339,293.3093566894531,297.1499938964844,293.1499938964844,0.0178933981806039,-868.2457885742188,304.16229248046875,0.4122043251991272,0.0529305450618267,0.0550463199615478,293.2206726074219,297.1499938964844,293.1499938964844,0.3667038381099701,-5009.376953125,304.1566162109375,0.8885291218757629,0.4512096047401428,0.3177275657653808,293.25103759765625,297.1499938964844,293.1499938964844,0.464091032743454,-8162.31201171875,304.1471252441406,0.9517230987548828,0.5446034669876099,0.5180800557136536,293.19342041015625,297.1499938964844,293.1499938964844,0.0148981949314475,-3766.143798828125,303.9063415527344,0.3998917937278747,0.050000000745058,0.2436100989580154,291.1074523925781,291.1499938964844,259.92333984375,258.51739501953125,280.74420166015625,293.2593994140625,291.1084289550781,1.0,0.3711826205253601,0.8349098563194275,0.8349098563194275,1.0,1.0,-1.5431429147720337,0.6720331907272339,0.8711097836494446,0.3110418021678924,0.0,0.0,0.7025041580200195,115.63580322265624,126.0,13.677056312561035,-19228.375,512.2144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2518005371094,309.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,27575.7421875,27720.0,0.0,0.0,0.4274961650371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563511848449707,1.0563641786575315,-1.3012398994760588e-05,0.0,0.0004338542639743,0.0,0.0,167.41836547851562,0.0,0.0,0.0,0.6296749114990234,4.0,0.0,1.0
468240,293.2445678710937,297.1499938964844,293.1499938964844,0.1051502004265785,-2385.196044921875,304.1570129394531,0.6388530731201172,0.1636299341917038,0.1512802392244339,293.3093566894531,297.1499938964844,293.1499938964844,0.0178933981806039,-868.2457885742188,304.16229248046875,0.4122043251991272,0.0529305450618267,0.0550463199615478,293.2206726074219,297.1499938964844,293.1499938964844,0.3667038381099701,-5009.376953125,304.1566162109375,0.8885291218757629,0.4512096047401428,0.3177275657653808,293.25103759765625,297.1499938964844,293.1499938964844,0.464091032743454,-8162.31201171875,304.1471252441406,0.9517230987548828,0.5446034669876099,0.5180800557136536,293.19342041015625,297.1499938964844,293.1499938964844,0.0148981949314475,-3766.143798828125,303.9063415527344,0.3998917937278747,0.050000000745058,0.2436100989580154,291.1074523925781,291.1499938964844,259.92333984375,258.51739501953125,280.74420166015625,293.2593994140625,291.1084289550781,1.0,0.3711826205253601,0.8349098563194275,0.8349098563194275,1.0,1.0,-1.5431429147720337,0.6720331907272339,0.8711097836494446,0.3110418021678924,0.0,0.0,0.7025041580200195,115.63580322265624,126.0,13.677056312561035,-19228.375,512.2144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2518005371094,309.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,27575.7421875,27720.0,0.0,0.0,0.4274961650371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563511848449707,1.0563641786575315,-1.3012398994760588e-05,0.0,0.0004338542639743,0.0,0.0,167.41836547851562,0.0,0.0,0.0,0.6296749114990234,4.0,0.0,1.0
468300,293.2433776855469,297.1499938964844,293.1499938964844,0.1044188514351844,-2371.740966796875,304.1570739746094,0.635475218296051,0.1626683622598648,0.1504918336868286,293.3086853027344,297.1499938964844,293.1499938964844,0.0168410539627075,-841.1428833007812,304.1619873046875,0.4046108722686767,0.0510432720184326,0.0533526092767715,293.2210388183594,297.1499938964844,293.1499938964844,0.3656661808490753,-4997.95556640625,304.15728759765625,0.8844665884971619,0.4502441585063934,0.3171248137950897,293.2519836425781,297.1499938964844,293.1499938964844,0.4625994265079498,-8139.94140625,304.1503601074219,0.9467929601669312,0.5431350469589233,0.5167590379714966,293.19482421875,297.1499938964844,293.1499938964844,0.0149042857810854,-3767.8740234375,303.8951721191406,0.3981307744979858,0.050000000745058,0.2440440058708191,291.1132202148437,291.1499938964844,259.9416809082031,258.5334777832031,280.7563781738281,293.25958251953125,291.1140441894531,1.0,0.3727067708969116,0.8344342112541199,0.8344342112541199,1.0,1.0,-1.5383743047714231,0.669768214225769,0.8686060905456543,0.3097593188285827,0.0,0.0,0.7043712735176086,117.8616180419922,126.0,14.762859344482422,-19159.11328125,515.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14715576171875,309.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,27593.4921875,26640.0,0.0,0.0,0.4264490604400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0622063875198364,1.062219500541687,-1.3091740584059153e-05,0.0,0.0004327915958128,0.0,0.0,169.5889434814453,0.0,0.0,0.0,0.6172342300415039,4.0,0.0,1.0
468360,293.2420959472656,297.1499938964844,293.1499938964844,0.1038609519600868,-2361.76171875,304.15679931640625,0.6323648691177368,0.1617333441972732,0.1497213244438171,293.3080444335937,297.1499938964844,293.1499938964844,0.015899684280157,-816.5771484375,304.14990234375,0.3975739777088165,0.050000000745058,0.0518314093351364,293.2213439941406,297.1499938964844,293.1499938964844,0.3651715815067291,-4992.92626953125,304.1568298339844,0.8807401657104492,0.4492849707603454,0.3165198862552643,293.25262451171875,297.1499938964844,293.1499938964844,0.4618082344532013,-8128.4248046875,304.15167236328125,0.9421919584274292,0.5417198538780212,0.5154920220375061,293.1961669921875,297.1499938964844,293.1499938964844,0.0149329183623194,-3774.23876953125,303.8835144042969,0.3964988887310028,0.050000000745058,0.2444479614496231,291.1025695800781,291.1499938964844,259.9599914550781,258.5495300292969,280.7680969238281,293.2596130371094,291.1000061035156,1.0,0.3741128146648407,0.8340704441070557,0.8340704441070557,1.0,1.0,-1.5338594913482666,0.667634904384613,0.8662245869636536,0.3085439503192901,0.0,0.0,0.7084040641784668,119.932373046875,129.0,-12.60353183746338,-19021.447265625,517.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06024169921875,309.7364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26695.12890625,26640.0,0.0,0.0,0.4254132807254791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0517072677612305,1.0517200231552124,-1.275380145671079e-05,0.0,0.0004317403945606,0.0,0.0,163.8430633544922,0.0,0.0,0.0,0.6248419284820557,4.0,0.0,1.0
468420,293.23944091796875,297.1499938964844,293.1499938964844,0.1025455966591835,-2337.603271484375,304.15673828125,0.6269529461860657,0.1599407345056533,0.1482270359992981,293.3098449707031,297.1499938964844,293.1499938964844,0.0156032843515276,-809.9583129882812,304.0867614746094,0.3936966955661773,0.050000000745058,0.0516788698732852,293.2218322753906,297.1499938964844,293.1499938964844,0.3633329570293426,-4972.83447265625,304.1576843261719,0.8744012713432312,0.4473772943019867,0.3153033852577209,293.2532958984375,297.1499938964844,293.1499938964844,0.4591955244541168,-8090.24267578125,304.155517578125,0.9341928958892822,0.5389813184738159,0.5130466818809509,293.1987609863281,297.1499938964844,293.1499938964844,0.0149358166381716,-3777.114501953125,303.8603210449219,0.3936947882175445,0.050000000745058,0.245139941573143,291.1041259765625,291.1499938964844,259.9966735839844,258.5814208984375,280.7897644042969,293.2606506347656,291.1051330566406,1.0,0.3767706751823425,0.833342969417572,0.833342969417572,1.0,1.0,-1.5283159017562866,0.6649889349937439,0.8633269667625427,0.3070327043533325,0.0,0.0,0.7148990035057068,123.52163696289062,132.0,5.879383087158203,-18961.72265625,523.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8934936523437,309.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,26490.6015625,26640.0,0.0,0.0,0.4237722754478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0687021017074585,1.06871497631073,-1.2926375347888095e-05,0.0,0.0004300749860703,0.0,0.0,169.56146240234375,0.0,0.0,0.0,0.6317548155784607,4.0,0.0,1.0
468480,293.23944091796875,297.1499938964844,293.1499938964844,0.1025455966591835,-2337.603271484375,304.15673828125,0.6269529461860657,0.1599407345056533,0.1482270359992981,293.3098449707031,297.1499938964844,293.1499938964844,0.0156032843515276,-809.9583129882812,304.0867614746094,0.3936966955661773,0.050000000745058,0.0516788698732852,293.2218322753906,297.1499938964844,293.1499938964844,0.3633329570293426,-4972.83447265625,304.1576843261719,0.8744012713432312,0.4473772943019867,0.3153033852577209,293.2532958984375,297.1499938964844,293.1499938964844,0.4591955244541168,-8090.24267578125,304.155517578125,0.9341928958892822,0.5389813184738159,0.5130466818809509,293.1987609863281,297.1499938964844,293.1499938964844,0.0149358166381716,-3777.114501953125,303.8603210449219,0.3936947882175445,0.050000000745058,0.245139941573143,291.1041259765625,291.1499938964844,259.9966735839844,258.5814208984375,280.7897644042969,293.2606506347656,291.1051330566406,1.0,0.3767706751823425,0.833342969417572,0.833342969417572,1.0,1.0,-1.5283159017562866,0.6649889349937439,0.8633269667625427,0.3070327043533325,0.0,0.0,0.7148990035057068,123.52163696289062,132.0,5.879383087158203,-18961.72265625,523.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8934936523437,309.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,26490.6015625,26640.0,0.0,0.0,0.4237722754478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0687021017074585,1.06871497631073,-1.2926375347888095e-05,0.0,0.0004300749860703,0.0,0.0,169.56146240234375,0.0,0.0,0.0,0.6317548155784607,4.0,0.0,1.0
468540,293.236572265625,297.1499938964844,293.1499938964844,0.1012476980686187,-2313.604248046875,304.1566467285156,0.6219704747200012,0.1582570225000381,0.1468216925859451,293.31646728515625,297.1499938964844,293.1499938964844,0.0154190529137849,-806.5823974609375,304.0105895996094,0.3910223841667175,0.050000000745058,0.0518152527511119,293.2222595214844,297.1499938964844,293.1499938964844,0.3612483143806457,-4950.0029296875,304.1585693359375,0.8686205148696899,0.4454695880413055,0.3140809834003448,293.2536315917969,297.1499938964844,293.1499938964844,0.4562654793262481,-8048.0849609375,304.15850830078125,0.9267728328704834,0.5362992882728577,0.5106576681137085,293.2012939453125,297.1499938964844,293.1499938964844,0.0149210514500737,-3777.031982421875,303.8367004394531,0.3910224139690399,0.050000000745058,0.2457892745733261,291.1145324707031,291.1499938964844,260.0333251953125,258.6131286621094,280.81219482421875,293.26348876953125,291.1152648925781,1.0,0.3792555630207062,0.8326154947280884,0.8326154947280884,1.0,1.0,-1.5232363939285278,0.6625562906265259,0.860680103302002,0.3056538105010986,0.0,0.0,0.7188950777053833,126.8927764892578,135.0,11.45700454711914,-18883.15625,529.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328796386719,309.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,26516.1484375,25560.0,0.0,0.0,0.4227331280708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0809062719345093,1.0809192657470703,-1.3091459550196303e-05,0.0,0.0004290204087737,0.0,0.0,174.14540100097656,0.0,0.0,0.0,0.6221091151237488,4.0,0.0,1.0
468600,293.236572265625,297.1499938964844,293.1499938964844,0.1012476980686187,-2313.604248046875,304.1566467285156,0.6219704747200012,0.1582570225000381,0.1468216925859451,293.31646728515625,297.1499938964844,293.1499938964844,0.0154190529137849,-806.5823974609375,304.0105895996094,0.3910223841667175,0.050000000745058,0.0518152527511119,293.2222595214844,297.1499938964844,293.1499938964844,0.3612483143806457,-4950.0029296875,304.1585693359375,0.8686205148696899,0.4454695880413055,0.3140809834003448,293.2536315917969,297.1499938964844,293.1499938964844,0.4562654793262481,-8048.0849609375,304.15850830078125,0.9267728328704834,0.5362992882728577,0.5106576681137085,293.2012939453125,297.1499938964844,293.1499938964844,0.0149210514500737,-3777.031982421875,303.8367004394531,0.3910224139690399,0.050000000745058,0.2457892745733261,291.1145324707031,291.1499938964844,260.0333251953125,258.6131286621094,280.81219482421875,293.26348876953125,291.1152648925781,1.0,0.3792555630207062,0.8326154947280884,0.8326154947280884,1.0,1.0,-1.5232363939285278,0.6625562906265259,0.860680103302002,0.3056538105010986,0.0,0.0,0.7188950777053833,126.8927764892578,135.0,11.45700454711914,-18883.15625,529.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328796386719,309.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,26516.1484375,25560.0,0.0,0.0,0.4227331280708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0809062719345093,1.0809192657470703,-1.3091459550196303e-05,0.0,0.0004290204087737,0.0,0.0,174.14540100097656,0.0,0.0,0.0,0.6221091151237488,4.0,0.0,1.0
468660,293.2335510253906,297.1499938964844,293.1499938964844,0.1002481132745742,-2295.48583984375,304.1561279296875,0.6172251105308533,0.156676709651947,0.1455049961805343,293.32598876953125,297.1499938964844,293.1499938964844,0.0152470432221889,-804.1182861328125,303.9244384765625,0.3883848488330841,0.050000000745058,0.0519470386207103,293.2225646972656,297.1499938964844,293.1499938964844,0.359953761100769,-4936.41650390625,304.1579284667969,0.863233208656311,0.4435782730579376,0.3128628432750702,293.2536315917969,297.1499938964844,293.1499938964844,0.4543098509311676,-8020.951171875,304.15899658203125,0.9198198914527892,0.5336736440658569,0.5083141326904297,293.2037353515625,297.1499938964844,293.1499938964844,0.014939154498279,-3783.748779296875,303.8116455078125,0.3883848488330841,0.050000000745058,0.2464143931865692,291.0990295410156,291.1499938964844,260.07000732421875,258.6446228027344,280.8354797363281,293.267822265625,291.0999450683594,1.0,0.3816231787204742,0.8318613767623901,0.8318613767623901,1.0,1.0,-1.518288493156433,0.6601829528808594,0.858105480670929,0.3043078184127807,0.0,0.0,0.7268861532211304,130.13755798339844,138.0,-4.031203269958496,-18756.04296875,534.8751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6141662597656,309.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,25445.81640625,25560.0,0.0,0.0,0.4218335151672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0778385400772097,1.077851414680481,-1.2809190593543462e-05,0.0,0.0004281073925085,0.0,0.0,170.63409423828125,0.0,0.0,0.0,0.6326386332511902,4.0,0.0,1.0
468720,293.2335510253906,297.1499938964844,293.1499938964844,0.1002481132745742,-2295.48583984375,304.1561279296875,0.6172251105308533,0.156676709651947,0.1455049961805343,293.32598876953125,297.1499938964844,293.1499938964844,0.0152470432221889,-804.1182861328125,303.9244384765625,0.3883848488330841,0.050000000745058,0.0519470386207103,293.2225646972656,297.1499938964844,293.1499938964844,0.359953761100769,-4936.41650390625,304.1579284667969,0.863233208656311,0.4435782730579376,0.3128628432750702,293.2536315917969,297.1499938964844,293.1499938964844,0.4543098509311676,-8020.951171875,304.15899658203125,0.9198198914527892,0.5336736440658569,0.5083141326904297,293.2037353515625,297.1499938964844,293.1499938964844,0.014939154498279,-3783.748779296875,303.8116455078125,0.3883848488330841,0.050000000745058,0.2464143931865692,291.0990295410156,291.1499938964844,260.07000732421875,258.6446228027344,280.8354797363281,293.267822265625,291.0999450683594,1.0,0.3816231787204742,0.8318613767623901,0.8318613767623901,1.0,1.0,-1.518288493156433,0.6601829528808594,0.858105480670929,0.3043078184127807,0.0,0.0,0.7268861532211304,130.13755798339844,138.0,-4.031203269958496,-18756.04296875,534.8751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6141662597656,309.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,25445.81640625,25560.0,0.0,0.0,0.4218335151672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0778385400772097,1.077851414680481,-1.2809190593543462e-05,0.0,0.0004281073925085,0.0,0.0,170.63409423828125,0.0,0.0,0.0,0.6326386332511902,4.0,0.0,1.0
468780,293.2304077148437,297.1499938964844,293.1499938964844,0.0990443229675293,-2272.992919921875,304.15606689453125,0.6125834584236145,0.1551947593688964,0.1442747414112091,293.337158203125,297.1499938964844,293.1499938964844,0.0150049589574337,-799.0951538085938,303.8315734863281,0.3858429193496704,0.050000000745058,0.0520754531025886,293.2228698730469,297.1499938964844,293.1499938964844,0.3576478064060211,-4910.9775390625,304.1591186523437,0.8581511378288269,0.4416792094707489,0.3116435408592224,293.2534484863281,297.1499938964844,293.1499938964844,0.4510989785194397,-7975.1328125,304.16131591796875,0.9133188128471376,0.5310799479484558,0.5060045123100281,293.2062072753906,297.1499938964844,293.1499938964844,0.014903750270605,-3780.333984375,303.78662109375,0.3858429193496704,0.050000000745058,0.2470235228538513,291.1164855957031,291.1499938964844,260.1066589355469,258.67596435546875,280.85943603515625,293.2734375,291.1178283691406,1.0,0.3839133977890014,0.8311072587966919,0.8311072587966919,1.0,1.0,-1.513460397720337,0.6578657031059265,0.8555946350097656,0.3029943704605102,0.0,0.0,0.7302178144454956,133.29959106445312,141.0,16.172945022583008,-18703.994140625,540.0604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041198730469,309.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,25451.86328125,25560.0,0.0,0.0,0.4213024079799652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0899734497070312,1.0899863243103027,-1.2970301213499624e-05,0.0,0.0004275683895684,0.0,0.0,175.18856811523438,0.0,0.0,0.0,0.6378235220909119,4.0,0.0,1.0
468840,293.2304077148437,297.1499938964844,293.1499938964844,0.0990443229675293,-2272.992919921875,304.15606689453125,0.6125834584236145,0.1551947593688964,0.1442747414112091,293.337158203125,297.1499938964844,293.1499938964844,0.0150049589574337,-799.0951538085938,303.8315734863281,0.3858429193496704,0.050000000745058,0.0520754531025886,293.2228698730469,297.1499938964844,293.1499938964844,0.3576478064060211,-4910.9775390625,304.1591186523437,0.8581511378288269,0.4416792094707489,0.3116435408592224,293.2534484863281,297.1499938964844,293.1499938964844,0.4510989785194397,-7975.1328125,304.16131591796875,0.9133188128471376,0.5310799479484558,0.5060045123100281,293.2062072753906,297.1499938964844,293.1499938964844,0.014903750270605,-3780.333984375,303.78662109375,0.3858429193496704,0.050000000745058,0.2470235228538513,291.1164855957031,291.1499938964844,260.1066589355469,258.67596435546875,280.85943603515625,293.2734375,291.1178283691406,1.0,0.3839133977890014,0.8311072587966919,0.8311072587966919,1.0,1.0,-1.513460397720337,0.6578657031059265,0.8555946350097656,0.3029943704605102,0.0,0.0,0.7302178144454956,133.29959106445312,141.0,16.172945022583008,-18703.994140625,540.0604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041198730469,309.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,25451.86328125,25560.0,0.0,0.0,0.4213024079799652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0899734497070312,1.0899863243103027,-1.2970301213499624e-05,0.0,0.0004275683895684,0.0,0.0,175.18856811523438,0.0,0.0,0.0,0.6378235220909119,4.0,0.0,1.0
