time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.22882080078125,297.1499938964844,293.1499938964844,0.098478302359581,-2262.412109375,304.156005859375,0.6102694869041443,0.1544909179210662,0.1436919122934341,293.34307861328125,297.1499938964844,293.1499938964844,0.0148803200572729,-796.47412109375,303.78289794921875,0.3846184909343719,0.050000000745058,0.052138764411211,293.2230224609375,297.1499938964844,293.1499938964844,0.3565082550048828,-4898.45947265625,304.1595153808594,0.8557030558586121,0.4407262504100799,0.3110296726226806,293.2533264160156,297.1499938964844,293.1499938964844,0.4495174586772918,-7952.73486328125,304.1621398925781,0.9102433323860168,0.5297974348068237,0.5048609375953674,293.2074584960937,297.1499938964844,293.1499938964844,0.0148856835439801,-3778.6767578125,303.77374267578125,0.3846184909343719,0.050000000745058,0.2473238557577133,291.1245422363281,291.1499938964844,260.125,258.6915588378906,280.87164306640625,293.2767028808594,291.12579345703125,1.0,0.3850376009941101,0.8307301998138428,0.8307301998138428,1.0,1.0,-1.5110872983932495,0.6567263603210449,0.8543609976768494,0.3023486733436584,0.0,0.0,0.7310969829559326,134.85891723632812,141.0,18.894258499145508,-18669.849609375,542.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455810546875,309.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25479.021484375,24480.0,0.0,0.0,0.4211281239986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093502163887024,1.093515157699585,-1.3023231076658703e-05,0.0,0.0004273915255907,0.0,0.0,176.5864715576172,0.0,0.0,0.0,0.6244018077850342,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0980788096785545,-2255.212890625,304.1556396484375,0.6079865097999573,0.1538136303424835,0.1431307047605514,293.3491516113281,297.1499938964844,293.1499938964844,0.0147785283625125,-794.8340454101562,303.7324523925781,0.3834214508533478,0.050000000745058,0.0522016175091266,293.22314453125,297.1499938964844,293.1499938964844,0.3559014797210693,-4892.22900390625,304.15887451171875,0.8533123731613159,0.4397768080234527,0.3104156255722046,293.25311279296875,297.1499938964844,293.1499938964844,0.4486025273799896,-7940.49072265625,304.1615600585937,0.907292664051056,0.5285279750823975,0.5037263035774231,293.208740234375,297.1499938964844,293.1499938964844,0.0148922521620988,-3782.010009765625,303.7601013183594,0.3834214508533478,0.050000000745058,0.2476219981908798,291.11639404296875,291.1499938964844,260.1433410644531,258.7071228027344,280.8836364746094,293.2796325683594,291.11407470703125,1.0,0.3861517012119293,0.8303540349006653,0.8303540349006653,1.0,1.0,-1.508747696876526,0.6556026935577393,0.8531449437141418,0.3017119467258453,0.0,0.0,0.7339549660682678,136.4072265625,144.0,-7.96114444732666,-18562.029296875,545.1376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251708984375,309.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24612.92578125,24480.0,0.0,0.0,0.4208562970161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0785298347473145,1.0785424709320068,-1.262988371308893e-05,0.0,0.0004271156503818,0.0,0.0,169.0489501953125,0.0,0.0,0.0,0.630000650882721,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0971188172698021,-2237.312744140625,304.1553649902344,0.603574812412262,0.1525552421808242,0.1420917063951492,293.3614807128906,297.1499938964844,293.1499938964844,0.0145295085385441,-789.6148681640625,303.6288146972656,0.381104052066803,0.050000000745058,0.0523260682821273,293.22332763671875,297.1499938964844,293.1499938964844,0.3538680076599121,-4869.9658203125,304.15936279296875,0.8486988544464111,0.4378856718540191,0.309195876121521,293.2525939941406,297.1499938964844,293.1499938964844,0.4457727670669555,-7900.63525390625,304.1625061035156,0.901796817779541,0.5260205864906311,0.5014936327934265,293.2113342285156,297.1499938964844,293.1499938964844,0.0148622151464223,-3780.25634765625,303.73272705078125,0.381104052066803,0.050000000745058,0.2482123523950576,291.12322998046875,291.1499938964844,260.17999267578125,258.7381591796875,280.9075012207031,293.28533935546875,291.1249694824219,1.0,0.3883577585220337,0.8296018242835999,0.8296018242835999,1.0,1.0,-1.5042136907577517,0.6534231305122375,0.8507905006408691,0.3004772365093231,0.0,0.0,0.7376369833946228,139.47508239746094,132.0,14.308895111083984,-18530.373046875,550.1857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,309.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24414.33203125,24480.0,0.0,0.0,0.4203479588031769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875548124313354,1.0875674486160278,-1.270368284167489e-05,0.0,0.0004265997558832,0.0,0.0,171.96339416503906,0.0,0.0,0.0,0.6335153579711914,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0971188172698021,-2237.312744140625,304.1553649902344,0.603574812412262,0.1525552421808242,0.1420917063951492,293.3614807128906,297.1499938964844,293.1499938964844,0.0145295085385441,-789.6148681640625,303.6288146972656,0.381104052066803,0.050000000745058,0.0523260682821273,293.22332763671875,297.1499938964844,293.1499938964844,0.3538680076599121,-4869.9658203125,304.15936279296875,0.8486988544464111,0.4378856718540191,0.309195876121521,293.2525939941406,297.1499938964844,293.1499938964844,0.4457727670669555,-7900.63525390625,304.1625061035156,0.901796817779541,0.5260205864906311,0.5014936327934265,293.2113342285156,297.1499938964844,293.1499938964844,0.0148622151464223,-3780.25634765625,303.73272705078125,0.381104052066803,0.050000000745058,0.2482123523950576,291.12322998046875,291.1499938964844,260.17999267578125,258.7381591796875,280.9075012207031,293.28533935546875,291.1249694824219,1.0,0.3883577585220337,0.8296018242835999,0.8296018242835999,1.0,1.0,-1.5042136907577517,0.6534231305122375,0.8507905006408691,0.3004772365093231,0.0,0.0,0.7376369833946228,139.47508239746094,132.0,14.308895111083984,-18530.373046875,550.1857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,309.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24414.33203125,24480.0,0.0,0.0,0.4203479588031769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875548124313354,1.0875674486160278,-1.270368284167489e-05,0.0,0.0004265997558832,0.0,0.0,171.96339416503906,0.0,0.0,0.0,0.6335153579711914,4.0,0.0,1.0
469140,293.2200012207031,297.1499938964844,293.1499938964844,0.0959967374801635,-2216.1484375,304.15545654296875,0.6035887598991394,0.1514403223991394,0.1409792751073837,293.3736267089844,297.1499938964844,293.1499938964844,0.0141639057546854,-780.3563232421875,303.5225524902344,0.3825316131114959,0.050000000745058,0.0522490479052066,293.223388671875,297.1499938964844,293.1499938964844,0.3512487411499023,-4840.9755859375,304.1606140136719,0.8496567606925964,0.4360172748565674,0.3078339695930481,293.251953125,297.1499938964844,293.1499938964844,0.4422594904899597,-7850.7431640625,304.1641845703125,0.9027609825134276,0.5235498547554016,0.4990857243537903,293.2137756347656,297.1499938964844,293.1499938964844,0.0147112123668193,-3760.12158203125,303.70556640625,0.3825316131114959,0.050000000745058,0.2478469908237457,291.144775390625,291.1499938964844,260.2166748046875,258.7690734863281,280.93292236328125,293.2916564941406,291.1465759277344,1.0,0.3855190277099609,0.8288496136665344,0.8288496136665344,1.0,1.0,-1.497822880744934,0.6503797769546509,0.8474431037902832,0.2987754344940185,0.0,0.0,0.7369047999382019,137.407958984375,120.0,25.850521087646484,-18457.02734375,540.9452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,309.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,24476.77734375,23400.0,0.0,0.0,0.4198925793170929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089127540588379,1.0891402959823608,-1.2738592886307742e-05,0.0,0.0004261376161593,0.0,0.0,172.69216918945312,0.0,0.0,0.0,0.619201123714447,4.0,0.0,1.0
469200,293.2200012207031,297.1499938964844,293.1499938964844,0.0959967374801635,-2216.1484375,304.15545654296875,0.6035887598991394,0.1514403223991394,0.1409792751073837,293.3736267089844,297.1499938964844,293.1499938964844,0.0141639057546854,-780.3563232421875,303.5225524902344,0.3825316131114959,0.050000000745058,0.0522490479052066,293.223388671875,297.1499938964844,293.1499938964844,0.3512487411499023,-4840.9755859375,304.1606140136719,0.8496567606925964,0.4360172748565674,0.3078339695930481,293.251953125,297.1499938964844,293.1499938964844,0.4422594904899597,-7850.7431640625,304.1641845703125,0.9027609825134276,0.5235498547554016,0.4990857243537903,293.2137756347656,297.1499938964844,293.1499938964844,0.0147112123668193,-3760.12158203125,303.70556640625,0.3825316131114959,0.050000000745058,0.2478469908237457,291.144775390625,291.1499938964844,260.2166748046875,258.7690734863281,280.93292236328125,293.2916564941406,291.1465759277344,1.0,0.3855190277099609,0.8288496136665344,0.8288496136665344,1.0,1.0,-1.497822880744934,0.6503797769546509,0.8474431037902832,0.2987754344940185,0.0,0.0,0.7369047999382019,137.407958984375,120.0,25.850521087646484,-18457.02734375,540.9452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,309.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,24476.77734375,23400.0,0.0,0.0,0.4198925793170929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089127540588379,1.0891402959823608,-1.2738592886307742e-05,0.0,0.0004261376161593,0.0,0.0,172.69216918945312,0.0,0.0,0.0,0.619201123714447,4.0,0.0,1.0
469260,293.2158508300781,297.1499938964844,293.1499938964844,0.0951185822486877,-2199.944580078125,304.1551208496094,0.6069650053977966,0.1505073457956314,0.1398945301771164,293.3851013183594,297.1499938964844,293.1499938964844,0.0137769673019647,-770.51025390625,303.41278076171875,0.3867155313491821,0.050000000745058,0.0520311444997787,293.2229919433594,297.1499938964844,293.1499938964844,0.3493558168411255,-4820.60302734375,304.1602783203125,0.854763925075531,0.4342350363731384,0.3064203858375549,293.2509155273437,297.1499938964844,293.1499938964844,0.4396665692329407,-7814.92041015625,304.163818359375,0.9086032509803772,0.5211771726608276,0.4966177344322204,293.2157897949219,297.1499938964844,293.1499938964844,0.0145324394106864,-3737.808837890625,303.67791748046875,0.3867155313491821,0.050000000745058,0.2468133419752121,291.1396179199219,291.1499938964844,260.2533264160156,258.7998962402344,280.95904541015625,293.2981262207031,291.1412048339844,1.0,0.3796762824058532,0.8281154036521912,0.8281154036521912,1.0,1.0,-1.490358591079712,0.6468452215194702,0.8435133695602417,0.2967904806137085,0.0,0.0,0.738710343837738,131.75411987304688,108.0,9.073058128356934,-18306.15625,522.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525390625,309.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23461.078125,23400.0,0.0,0.0,0.4189857542514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0692282915115356,1.0692405700683594,-1.2248082384758163e-05,0.0,0.0004252172657288,0.0,0.0,163.11460876464844,0.0,0.0,0.0,0.6222422122955322,4.0,0.0,1.0
469320,293.2158508300781,297.1499938964844,293.1499938964844,0.0951185822486877,-2199.944580078125,304.1551208496094,0.6069650053977966,0.1505073457956314,0.1398945301771164,293.3851013183594,297.1499938964844,293.1499938964844,0.0137769673019647,-770.51025390625,303.41278076171875,0.3867155313491821,0.050000000745058,0.0520311444997787,293.2229919433594,297.1499938964844,293.1499938964844,0.3493558168411255,-4820.60302734375,304.1602783203125,0.854763925075531,0.4342350363731384,0.3064203858375549,293.2509155273437,297.1499938964844,293.1499938964844,0.4396665692329407,-7814.92041015625,304.163818359375,0.9086032509803772,0.5211771726608276,0.4966177344322204,293.2157897949219,297.1499938964844,293.1499938964844,0.0145324394106864,-3737.808837890625,303.67791748046875,0.3867155313491821,0.050000000745058,0.2468133419752121,291.1396179199219,291.1499938964844,260.2533264160156,258.7998962402344,280.95904541015625,293.2981262207031,291.1412048339844,1.0,0.3796762824058532,0.8281154036521912,0.8281154036521912,1.0,1.0,-1.490358591079712,0.6468452215194702,0.8435133695602417,0.2967904806137085,0.0,0.0,0.738710343837738,131.75411987304688,108.0,9.073058128356934,-18306.15625,522.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525390625,309.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23461.078125,23400.0,0.0,0.0,0.4189857542514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0692282915115356,1.0692405700683594,-1.2248082384758163e-05,0.0,0.0004252172657288,0.0,0.0,163.11460876464844,0.0,0.0,0.0,0.6222422122955322,4.0,0.0,1.0
469380,293.2115478515625,297.1499938964844,293.1499938964844,0.0940364226698875,-2179.41455078125,304.1552124023437,0.6126872301101685,0.149710863828659,0.1388653665781021,293.39581298828125,297.1499938964844,293.1499938964844,0.0133275231346488,-757.56640625,303.30328369140625,0.392717033624649,0.050000000745058,0.0517291873693466,293.2223815917969,297.1499938964844,293.1499938964844,0.3465162515640259,-4789.0693359375,304.1615600585937,0.8630161285400391,0.4325130879878998,0.3049944937229156,293.2496643066406,297.1499938964844,293.1499938964844,0.4359090626239776,-7761.447265625,304.1654663085937,0.9185570478439332,0.5188744068145752,0.4941437542438507,293.2172546386719,297.1499938964844,293.1499938964844,0.0142749920487403,-3700.8564453125,303.6522521972656,0.392717033624649,0.050000000745058,0.2453809976577758,291.1654663085937,291.1499938964844,260.2900085449219,258.83062744140625,280.9852294921875,293.3039855957031,291.1675109863281,1.0,0.3718195557594299,0.8273812532424927,0.8273812532424927,1.0,1.0,-1.482359528541565,0.6430657505989075,0.8392937779426575,0.2946688830852508,0.0,0.0,0.7349683046340942,123.96309661865234,96.0,28.344209671020508,-18224.1328125,497.5593872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,309.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23482.064453125,23400.0,0.0,0.0,0.4178523421287536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0639320611953735,1.0639443397521973,-1.218422312376788e-05,0.0,0.0004240670241415,0.0,0.0,161.25413513183594,0.0,0.0,0.0,0.6196873784065247,4.0,0.0,1.0
469440,293.2115478515625,297.1499938964844,293.1499938964844,0.0940364226698875,-2179.41455078125,304.1552124023437,0.6126872301101685,0.149710863828659,0.1388653665781021,293.39581298828125,297.1499938964844,293.1499938964844,0.0133275231346488,-757.56640625,303.30328369140625,0.392717033624649,0.050000000745058,0.0517291873693466,293.2223815917969,297.1499938964844,293.1499938964844,0.3465162515640259,-4789.0693359375,304.1615600585937,0.8630161285400391,0.4325130879878998,0.3049944937229156,293.2496643066406,297.1499938964844,293.1499938964844,0.4359090626239776,-7761.447265625,304.1654663085937,0.9185570478439332,0.5188744068145752,0.4941437542438507,293.2172546386719,297.1499938964844,293.1499938964844,0.0142749920487403,-3700.8564453125,303.6522521972656,0.392717033624649,0.050000000745058,0.2453809976577758,291.1654663085937,291.1499938964844,260.2900085449219,258.83062744140625,280.9852294921875,293.3039855957031,291.1675109863281,1.0,0.3718195557594299,0.8273812532424927,0.8273812532424927,1.0,1.0,-1.482359528541565,0.6430657505989075,0.8392937779426575,0.2946688830852508,0.0,0.0,0.7349683046340942,123.96309661865234,96.0,28.344209671020508,-18224.1328125,497.5593872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,309.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23482.064453125,23400.0,0.0,0.0,0.4178523421287536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0639320611953735,1.0639443397521973,-1.218422312376788e-05,0.0,0.0004240670241415,0.0,0.0,161.25413513183594,0.0,0.0,0.0,0.6196873784065247,4.0,0.0,1.0
469500,293.2094116210937,297.1499938964844,293.1499938964844,0.0935229361057281,-2169.685546875,304.1551818847656,0.6161679029464722,0.1493556350469589,0.1383703202009201,293.4008178710937,297.1499938964844,293.1499938964844,0.0131019698455929,-750.8699951171875,303.24810791015625,0.396030455827713,0.050000000745058,0.0515574440360069,293.22198486328125,297.1499938964844,293.1499938964844,0.3451249003410339,-4773.677734375,304.1619873046875,0.8682090044021606,0.4316701889038086,0.3042784631252289,293.2489929199219,297.1499938964844,293.1499938964844,0.4340662360191345,-7735.3408203125,304.166015625,0.9249367117881776,0.5177443623542786,0.4929052889347076,293.2178039550781,297.1499938964844,293.1499938964844,0.0141410222277045,-3681.416259765625,303.63970947265625,0.396030455827713,0.050000000745058,0.2445663213729858,291.17730712890625,291.1499938964844,260.3083190917969,258.845947265625,280.9983825683594,293.3069152832031,291.1791076660156,1.0,0.3673434257507324,0.8270142078399658,0.8270142078399658,1.0,1.0,-1.4782347679138184,0.6411190629005432,0.8371157050132751,0.2935765087604522,0.0,0.0,0.7319545745849609,119.53984832763672,96.0,29.97831153869629,-18170.416015625,484.0212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,309.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,23520.169921875,22320.0,0.0,0.0,0.417172372341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057958722114563,1.0579707622528076,-1.2115871868445538e-05,0.0,0.0004233769432175,0.0,0.0,159.20614624023438,0.0,0.0,0.0,0.602045476436615,4.0,0.0,1.0
469560,293.2072448730469,297.1499938964844,293.1499938964844,0.0931773036718368,-2163.40625,304.1548767089844,0.619992196559906,0.1490286588668823,0.1378912925720214,293.4056396484375,297.1499938964844,293.1499938964844,0.0128981648012995,-745.1329345703125,303.1913452148437,0.3995188474655151,0.050000000745058,0.0513758026063442,293.2215576171875,297.1499938964844,293.1499938964844,0.3443022668361664,-4765.041015625,304.1612854003906,0.8741050958633423,0.4308434426784515,0.3035644590854645,293.2482604980469,297.1499938964844,293.1499938964844,0.4329301714897156,-7720.04248046875,304.1651306152344,0.9321587681770324,0.5166341662406921,0.4916721284389496,293.2182006835937,297.1499938964844,293.1499938964844,0.0140297291800379,-3666.79736328125,303.6266784667969,0.3995188474655151,0.050000000745058,0.2437046766281128,291.1715393066406,291.1499938964844,260.32666015625,258.8612670898437,281.0115051269531,293.3097839355469,291.16925048828125,1.0,0.3625759780406952,0.8266751170158386,0.8266751170158386,1.0,1.0,-1.4740697145462036,0.6391569972038269,0.8349126577377319,0.2924769520759582,0.0,0.0,0.7308802604675293,114.86540985107422,84.0,-0.531649649143219,-18034.921875,469.90081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373779296875,309.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22672.3515625,22320.0,0.0,0.0,0.4162629544734955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032434344291687,1.0324459075927734,-1.1600134712352885e-05,0.0,0.0004224539734423,0.0,0.0,148.5374298095703,0.0,0.0,0.0,0.60286545753479,4.0,0.0,1.0
469620,293.2029113769531,297.1499938964844,293.1499938964844,0.092333048582077,-2147.552490234375,304.1546630859375,0.628774881362915,0.1484548151493072,0.1369872242212295,293.4147033691406,297.1499938964844,293.1499938964844,0.0124697675928473,-732.0208740234375,303.0784912109375,0.4072422087192535,0.050000000745058,0.0509912744164466,293.2205505371094,297.1499938964844,293.1499938964844,0.3419660031795501,-4739.38916015625,304.1614990234375,0.8880674839019775,0.4292329251766205,0.3021552562713623,293.2466735839844,297.1499938964844,293.1499938964844,0.429813802242279,-7676.21728515625,304.1653747558594,0.9487380385398864,0.5144693851470947,0.4892437160015106,293.21875,297.1499938964844,293.1499938964844,0.0137709835544228,-3629.390625,303.6020202636719,0.4072422087192535,0.050000000745058,0.2418806552886963,291.1795654296875,291.1499938964844,260.36334228515625,258.891845703125,281.0376281738281,293.3153686523437,291.18145751953125,1.0,0.3523173630237579,0.8259969353675842,0.8259969353675842,1.0,1.0,-1.465726017951965,0.6352289319038391,0.8304970860481262,0.2902776002883911,0.0,0.0,0.7269846200942993,104.97931671142578,72.0,17.91684913635254,-17952.85546875,440.5378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205993652344,309.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.701171875,22320.0,0.0,0.0,0.4141126275062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0215717554092407,1.0215831995010376,-1.1417687346693128e-05,0.0,0.0004202716809231,0.0,0.0,144.45712280273438,0.0,0.0,0.0,0.5975155830383301,4.0,0.0,1.0
469680,293.2029113769531,297.1499938964844,293.1499938964844,0.092333048582077,-2147.552490234375,304.1546630859375,0.628774881362915,0.1484548151493072,0.1369872242212295,293.4147033691406,297.1499938964844,293.1499938964844,0.0124697675928473,-732.0208740234375,303.0784912109375,0.4072422087192535,0.050000000745058,0.0509912744164466,293.2205505371094,297.1499938964844,293.1499938964844,0.3419660031795501,-4739.38916015625,304.1614990234375,0.8880674839019775,0.4292329251766205,0.3021552562713623,293.2466735839844,297.1499938964844,293.1499938964844,0.429813802242279,-7676.21728515625,304.1653747558594,0.9487380385398864,0.5144693851470947,0.4892437160015106,293.21875,297.1499938964844,293.1499938964844,0.0137709835544228,-3629.390625,303.6020202636719,0.4072422087192535,0.050000000745058,0.2418806552886963,291.1795654296875,291.1499938964844,260.36334228515625,258.891845703125,281.0376281738281,293.3153686523437,291.18145751953125,1.0,0.3523173630237579,0.8259969353675842,0.8259969353675842,1.0,1.0,-1.465726017951965,0.6352289319038391,0.8304970860481262,0.2902776002883911,0.0,0.0,0.7269846200942993,104.97931671142578,72.0,17.91684913635254,-17952.85546875,440.5378723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205993652344,309.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.701171875,22320.0,0.0,0.0,0.4141126275062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0215717554092407,1.0215831995010376,-1.1417687346693128e-05,0.0,0.0004202716809231,0.0,0.0,144.45712280273438,0.0,0.0,0.0,0.5975155830383301,4.0,0.0,1.0
469740,293.1986389160156,297.1499938964844,293.1499938964844,0.0914753228425979,-2131.30712890625,304.154541015625,0.639526903629303,0.1479775756597519,0.1361548006534576,293.4230041503906,297.1499938964844,293.1499938964844,0.0120411133393645,-718.1395263671875,302.9656982421875,0.4166861176490783,0.050000000745058,0.0505885630846023,293.21954345703125,297.1499938964844,293.1499938964844,0.3393595814704895,-4710.57861328125,304.1619873046875,0.9051160216331482,0.4276491105556488,0.3007538914680481,293.2450866699219,297.1499938964844,293.1499938964844,0.4263665378093719,-7627.4345703125,304.1659545898437,0.9672971963882446,0.5123401880264282,0.4868353009223938,293.21893310546875,297.1499938964844,293.1499938964844,0.0134988771751523,-3588.37744140625,303.5787048339844,0.4166861176490783,0.050000000745058,0.2399703562259674,291.1991882324219,291.1499938964844,260.3999938964844,258.92242431640625,281.0636901855469,293.32086181640625,291.2004699707031,1.0,0.3412609696388244,0.8253187537193298,0.8253187537193298,1.0,1.0,-1.457376480102539,0.6313005089759827,0.8260759115219116,0.2880812585353851,0.0,0.0,0.719028115272522,94.63367462158205,60.0,22.61014747619629,-17838.119140625,410.3479614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028747558594,309.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,22513.66015625,21240.0,0.0,0.0,0.4116428792476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0041502714157104,1.0041614770889282,-1.1214453479624352e-05,0.0,0.0004177651717327,0.0,0.0,138.8563690185547,0.0,0.0,0.0,0.5748166441917419,4.0,0.0,1.0
469800,293.1986389160156,297.1499938964844,293.1499938964844,0.0914753228425979,-2131.30712890625,304.154541015625,0.639526903629303,0.1479775756597519,0.1361548006534576,293.4230041503906,297.1499938964844,293.1499938964844,0.0120411133393645,-718.1395263671875,302.9656982421875,0.4166861176490783,0.050000000745058,0.0505885630846023,293.21954345703125,297.1499938964844,293.1499938964844,0.3393595814704895,-4710.57861328125,304.1619873046875,0.9051160216331482,0.4276491105556488,0.3007538914680481,293.2450866699219,297.1499938964844,293.1499938964844,0.4263665378093719,-7627.4345703125,304.1659545898437,0.9672971963882446,0.5123401880264282,0.4868353009223938,293.21893310546875,297.1499938964844,293.1499938964844,0.0134988771751523,-3588.37744140625,303.5787048339844,0.4166861176490783,0.050000000745058,0.2399703562259674,291.1991882324219,291.1499938964844,260.3999938964844,258.92242431640625,281.0636901855469,293.32086181640625,291.2004699707031,1.0,0.3412609696388244,0.8253187537193298,0.8253187537193298,1.0,1.0,-1.457376480102539,0.6313005089759827,0.8260759115219116,0.2880812585353851,0.0,0.0,0.719028115272522,94.63367462158205,60.0,22.61014747619629,-17838.119140625,410.3479614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6028747558594,309.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,22513.66015625,21240.0,0.0,0.0,0.4116428792476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0041502714157104,1.0041614770889282,-1.1214453479624352e-05,0.0,0.0004177651717327,0.0,0.0,138.8563690185547,0.0,0.0,0.0,0.5748166441917419,4.0,0.0,1.0
469860,293.1944580078125,297.1499938964844,293.1499938964844,0.0909670740365982,-2122.165771484375,304.15386962890625,0.6531406044960022,0.1475928574800491,0.1353960335254669,293.4306640625,297.1499938964844,293.1499938964844,0.011662826873362,-706.212158203125,302.8484802246094,0.4291463494300842,0.050000000745058,0.0501754358410835,293.21844482421875,297.1499938964844,293.1499938964844,0.3378518521785736,-4694.72412109375,304.1605224609375,0.927797555923462,0.4261133074760437,0.299373596906662,293.2433776855469,297.1499938964844,293.1499938964844,0.424291580915451,-7599.44775390625,304.1641540527344,0.9866896271705629,0.5102744102478027,0.4844676256179809,293.2188415527344,297.1499938964844,293.1499938964844,0.0132748456671834,-3557.08544921875,303.55438232421875,0.4291463494300842,0.050000000745058,0.2380106747150421,291.1822204589844,291.1499938964844,260.4366760253906,258.95294189453125,281.0894775390625,293.3261108398437,291.1828308105469,1.0,0.3295325934886932,0.8246765732765198,0.8246765732765198,1.0,1.0,-1.4491175413131714,0.6274197101593018,0.8216978907585144,0.2859165072441101,0.0,0.0,0.7158669233322144,84.02703857421875,48.0,-4.226219654083252,-17650.982421875,379.8889770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715087890625,309.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,21451.185546875,21240.0,0.0,0.0,0.4084871113300323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969272792339325,0.9692833423614502,-1.0556217603152618e-05,0.0,0.0004145624989178,0.0,0.0,125.82662200927734,0.0,0.0,0.0,0.5710976719856262,4.0,0.0,1.0
469920,293.1944580078125,297.1499938964844,293.1499938964844,0.0909670740365982,-2122.165771484375,304.15386962890625,0.6531406044960022,0.1475928574800491,0.1353960335254669,293.4306640625,297.1499938964844,293.1499938964844,0.011662826873362,-706.212158203125,302.8484802246094,0.4291463494300842,0.050000000745058,0.0501754358410835,293.21844482421875,297.1499938964844,293.1499938964844,0.3378518521785736,-4694.72412109375,304.1605224609375,0.927797555923462,0.4261133074760437,0.299373596906662,293.2433776855469,297.1499938964844,293.1499938964844,0.424291580915451,-7599.44775390625,304.1641540527344,0.9866896271705629,0.5102744102478027,0.4844676256179809,293.2188415527344,297.1499938964844,293.1499938964844,0.0132748456671834,-3557.08544921875,303.55438232421875,0.4291463494300842,0.050000000745058,0.2380106747150421,291.1822204589844,291.1499938964844,260.4366760253906,258.95294189453125,281.0894775390625,293.3261108398437,291.1828308105469,1.0,0.3295325934886932,0.8246765732765198,0.8246765732765198,1.0,1.0,-1.4491175413131714,0.6274197101593018,0.8216978907585144,0.2859165072441101,0.0,0.0,0.7158669233322144,84.02703857421875,48.0,-4.226219654083252,-17650.982421875,379.8889770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715087890625,309.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,21451.185546875,21240.0,0.0,0.0,0.4084871113300323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969272792339325,0.9692833423614502,-1.0556217603152618e-05,0.0,0.0004145624989178,0.0,0.0,125.82662200927734,0.0,0.0,0.0,0.5710976719856262,4.0,0.0,1.0
469980,293.1902770996094,297.1499938964844,293.1499938964844,0.0902775451540947,-2109.064208984375,304.1537475585937,0.6690165996551514,0.1473166793584823,0.1347537487745285,293.4375305175781,297.1499938964844,293.1499938964844,0.011278161779046,-692.8456420898438,302.7342224121094,0.4445856511592865,0.050000000745058,0.0497936084866523,293.2172241210937,297.1499938964844,293.1499938964844,0.3353984355926513,-4667.4775390625,304.1611328125,0.9529274106025696,0.4246232211589813,0.2980470061302185,293.2389831542969,297.1499938964844,293.1499938964844,0.4131600260734558,-7433.083984375,304.1796264648437,0.9990000128746032,0.5087765455245972,0.4738616347312927,293.2184143066406,297.1499938964844,293.1499938964844,0.0130287213250994,-3518.61767578125,303.5325927734375,0.4445856511592865,0.050000000745058,0.2361994385719299,291.1997375488281,291.1499938964844,260.47332763671875,258.9834899902344,281.1211853027344,293.3309326171875,291.2025756835937,1.0,0.316941350698471,0.8240343928337097,0.8240343928337097,1.0,1.0,-1.431593894958496,0.6192346215248108,0.8123592138290405,0.2815047800540924,0.0,0.0,0.7082412242889404,74.05648040771484,51.0,24.363698959350582,-17480.39453125,346.8499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8146667480469,309.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,21426.435546875,21240.0,0.0,0.0,0.4050306975841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953563928604126,0.9535742998123168,-1.0367198228777852e-05,0.0,0.0004110546724405,0.0,0.0,121.10720825195312,0.0,0.0,0.0,0.5639637112617493,4.0,0.0,1.0
470040,293.1902770996094,297.1499938964844,293.1499938964844,0.0902775451540947,-2109.064208984375,304.1537475585937,0.6690165996551514,0.1473166793584823,0.1347537487745285,293.4375305175781,297.1499938964844,293.1499938964844,0.011278161779046,-692.8456420898438,302.7342224121094,0.4445856511592865,0.050000000745058,0.0497936084866523,293.2172241210937,297.1499938964844,293.1499938964844,0.3353984355926513,-4667.4775390625,304.1611328125,0.9529274106025696,0.4246232211589813,0.2980470061302185,293.2389831542969,297.1499938964844,293.1499938964844,0.4131600260734558,-7433.083984375,304.1796264648437,0.9990000128746032,0.5087765455245972,0.4738616347312927,293.2184143066406,297.1499938964844,293.1499938964844,0.0130287213250994,-3518.61767578125,303.5325927734375,0.4445856511592865,0.050000000745058,0.2361994385719299,291.1997375488281,291.1499938964844,260.47332763671875,258.9834899902344,281.1211853027344,293.3309326171875,291.2025756835937,1.0,0.316941350698471,0.8240343928337097,0.8240343928337097,1.0,1.0,-1.431593894958496,0.6192346215248108,0.8123592138290405,0.2815047800540924,0.0,0.0,0.7082412242889404,74.05648040771484,51.0,24.363698959350582,-17480.39453125,346.8499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8146667480469,309.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,21426.435546875,21240.0,0.0,0.0,0.4050306975841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953563928604126,0.9535742998123168,-1.0367198228777852e-05,0.0,0.0004110546724405,0.0,0.0,121.10720825195312,0.0,0.0,0.0,0.5639637112617493,4.0,0.0,1.0
470100,293.1882019042969,297.1499938964844,293.1499938964844,0.0898903980851173,-2101.44140625,304.1537475585937,0.6742537617683411,0.1472135335206985,0.1345552802085876,293.4407653808594,297.1499938964844,293.1499938964844,0.0111046265810728,-686.365234375,302.6789855957031,0.4499244093894958,0.050000000745058,0.0496842674911022,293.2167358398437,297.1499938964844,293.1499938964844,0.3337315320968628,-4648.583984375,304.1621398925781,0.9603077173233032,0.4238704741001129,0.2974552512168884,293.22637939453125,297.1499938964844,293.1499938964844,0.400866150856018,-7251.71923828125,304.1964111328125,0.9990000128746032,0.5101168155670166,0.462784856557846,293.2181396484375,297.1499938964844,293.1499938964844,0.0129219107329845,-3500.21533203125,303.5227966308594,0.4499244093894958,0.050000000745058,0.2356807738542556,291.2265014648437,291.1499938964844,260.4916687011719,258.998779296875,281.1396789550781,293.3312683105469,291.2315368652344,1.0,0.3122676312923431,0.8237132430076599,0.8237132430076599,1.0,1.0,-1.416398525238037,0.6122291684150696,0.8041693568229675,0.2775264084339142,0.0,0.0,0.7005438804626465,71.02310943603516,51.0,51.377967834472656,-17329.81640625,332.42291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780212402344,309.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21503.765625,20160.0,0.0,0.0,0.4030067026615143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9408687353134156,0.940878927707672,-1.0238641152682249e-05,0.0,0.0004090005531907,0.0,0.0,117.57643127441406,0.0,0.0,0.0,0.5433591604232788,4.0,0.0,1.0
470160,293.18621826171875,297.1499938964844,293.1499938964844,0.0897087231278419,-2098.042724609375,304.1534118652344,0.6785250306129456,0.1471191346645355,0.1343849301338195,293.4439392089844,297.1499938964844,293.1499938964844,0.0109595609828829,-681.3804321289062,302.6211242675781,0.4543834328651428,0.050000000745058,0.049599640071392,293.2164001464844,297.1499938964844,293.1499938964844,0.3327237367630005,-4637.6220703125,304.1617126464844,0.9659417867660522,0.4230909049510956,0.2968597412109375,293.2093200683594,297.1499938964844,293.1499938964844,0.391643077135086,-7116.5634765625,304.2046203613281,0.9990000128746032,0.5124943256378174,0.4540254771709442,293.21795654296875,297.1499938964844,293.1499938964844,0.0128525206819176,-3489.77392578125,303.5118408203125,0.4543834328651428,0.050000000745058,0.2352793365716934,291.2337951660156,291.1499938964844,260.510009765625,259.0140380859375,281.1562194824219,293.33172607421875,291.2322692871094,1.0,0.308437317609787,0.8234561681747437,0.8234561681747437,1.0,1.0,-1.404378056526184,0.6066864132881165,0.7976916432380676,0.2744098305702209,0.0,0.0,0.6939390897750854,68.6737289428711,54.0,20.566734313964844,-17090.38671875,321.2835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96685791015625,309.4535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,20722.017578125,20160.0,0.0,0.0,0.4005776941776275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045878648757936,0.9045975208282472,-9.655267604102846e-06,0.0,0.0004065354296471,0.0,0.0,106.0588607788086,0.0,0.0,0.0,0.5395530462265015,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.0893945395946502,-2092.074462890625,304.1528015136719,0.6848387718200684,0.1469708532094955,0.1341297477483749,293.4501037597656,297.1499938964844,293.1499938964844,0.010695120319724,-672.09814453125,302.5040588378906,0.4611222147941589,0.050000000745058,0.0494815483689308,293.21588134765625,297.1499938964844,293.1499938964844,0.3306613564491272,-4614.92822265625,304.16131591796875,0.9735151529312134,0.4215122759342193,0.295682817697525,293.1722717285156,297.1499938964844,293.1499938964844,0.3778233826160431,-6916.4873046875,304.2091369628906,0.9990000128746032,0.5185071229934692,0.4415117800235748,293.2175598144531,297.1499938964844,293.1499938964844,0.012736665084958,-3472.02734375,303.4898681640625,0.4611222147941589,0.050000000745058,0.2347191572189331,291.24420166015625,291.1499938964844,260.5466613769531,259.0446472167969,281.1877746582031,293.3371276855469,291.24578857421875,1.0,0.3029537796974182,0.8229420185089111,0.8229420185089111,1.0,1.0,-1.3868188858032229,0.59858638048172,0.7882325053215027,0.2698625028133392,0.0,0.0,0.6811141967773438,65.38578033447266,72.0,23.15818214416504,-16866.07421875,305.6485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1622009277344,309.5393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,20521.3671875,20160.0,0.0,0.0,0.3949629962444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715542554855347,0.8715634942054749,-9.25360291148536e-06,0.0,0.0004008372488897,0.0,0.0,97.15492248535156,0.0,0.0,0.0,0.5248387455940247,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0893945395946502,-2092.074462890625,304.1528015136719,0.6848387718200684,0.1469708532094955,0.1341297477483749,293.4501037597656,297.1499938964844,293.1499938964844,0.010695120319724,-672.09814453125,302.5040588378906,0.4611222147941589,0.050000000745058,0.0494815483689308,293.21588134765625,297.1499938964844,293.1499938964844,0.3306613564491272,-4614.92822265625,304.16131591796875,0.9735151529312134,0.4215122759342193,0.295682817697525,293.1722717285156,297.1499938964844,293.1499938964844,0.3778233826160431,-6916.4873046875,304.2091369628906,0.9990000128746032,0.5185071229934692,0.4415117800235748,293.2175598144531,297.1499938964844,293.1499938964844,0.012736665084958,-3472.02734375,303.4898681640625,0.4611222147941589,0.050000000745058,0.2347191572189331,291.24420166015625,291.1499938964844,260.5466613769531,259.0446472167969,281.1877746582031,293.3371276855469,291.24578857421875,1.0,0.3029537796974182,0.8229420185089111,0.8229420185089111,1.0,1.0,-1.3868188858032229,0.59858638048172,0.7882325053215027,0.2698625028133392,0.0,0.0,0.6811141967773438,65.38578033447266,72.0,23.15818214416504,-16866.07421875,305.6485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1622009277344,309.5393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,20521.3671875,20160.0,0.0,0.0,0.3949629962444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715542554855347,0.8715634942054749,-9.25360291148536e-06,0.0,0.0004008372488897,0.0,0.0,97.15492248535156,0.0,0.0,0.0,0.5248387455940247,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0893900319933891,-2092.29833984375,304.15185546875,0.6817142367362976,0.1467634439468383,0.1340129226446151,293.4560546875,297.1499938964844,293.1499938964844,0.0105063542723655,-666.21826171875,302.38262939453125,0.4582045972347259,0.050000000745058,0.0495314002037048,293.2157592773437,297.1499938964844,293.1499938964844,0.329428881406784,-4602.0771484375,304.15948486328125,0.9686086773872375,0.4198701679706573,0.2945913970470428,293.1497802734375,297.1499938964844,293.1499938964844,0.3821203410625458,-6991.8466796875,304.1814270019531,0.9990000128746032,0.522564709186554,0.446831077337265,293.2173767089844,297.1499938964844,293.1499938964844,0.0127189923077821,-3472.482177734375,303.46630859375,0.4582045972347259,0.050000000745058,0.2349556386470794,291.2333374023437,291.1499938964844,260.5833435058594,259.0752868652344,281.2049865722656,293.3428039550781,291.2292785644531,1.0,0.3057193458080292,0.8224279284477234,0.8224279284477234,1.0,1.0,-1.3920832872390747,0.6009717583656311,0.7911115884780884,0.2710855007171631,0.0,0.0,0.6699220538139343,66.73383331298828,75.0,-23.29176139831543,-16785.73828125,311.16180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32391357421875,309.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,20461.052734375,19080.0,0.0,0.0,0.3889504671096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392296433448792,0.8392385244369507,-8.904151400201954e-06,0.0,0.0003947352815885,0.0,0.0,89.20729064941406,0.0,0.0,0.0,0.4961710572242737,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0893900319933891,-2092.29833984375,304.15185546875,0.6817142367362976,0.1467634439468383,0.1340129226446151,293.4560546875,297.1499938964844,293.1499938964844,0.0105063542723655,-666.21826171875,302.38262939453125,0.4582045972347259,0.050000000745058,0.0495314002037048,293.2157592773437,297.1499938964844,293.1499938964844,0.329428881406784,-4602.0771484375,304.15948486328125,0.9686086773872375,0.4198701679706573,0.2945913970470428,293.1497802734375,297.1499938964844,293.1499938964844,0.3821203410625458,-6991.8466796875,304.1814270019531,0.9990000128746032,0.522564709186554,0.446831077337265,293.2173767089844,297.1499938964844,293.1499938964844,0.0127189923077821,-3472.482177734375,303.46630859375,0.4582045972347259,0.050000000745058,0.2349556386470794,291.2333374023437,291.1499938964844,260.5833435058594,259.0752868652344,281.2049865722656,293.3428039550781,291.2292785644531,1.0,0.3057193458080292,0.8224279284477234,0.8224279284477234,1.0,1.0,-1.3920832872390747,0.6009717583656311,0.7911115884780884,0.2710855007171631,0.0,0.0,0.6699220538139343,66.73383331298828,75.0,-23.29176139831543,-16785.73828125,311.16180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32391357421875,309.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,20461.052734375,19080.0,0.0,0.0,0.3889504671096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392296433448792,0.8392385244369507,-8.904151400201954e-06,0.0,0.0003947352815885,0.0,0.0,89.20729064941406,0.0,0.0,0.0,0.4961710572242737,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.0898964032530784,-2103.053955078125,304.1504211425781,0.6773202419281006,0.1465555429458618,0.1338865607976913,293.4614562988281,297.1499938964844,293.1499938964844,0.0103811034932732,-664.0772094726562,302.2503356933594,0.4540770649909973,0.050000000745058,0.0496053583920002,293.2154846191406,297.1499938964844,293.1499938964844,0.3301548659801483,-4612.20703125,304.1552124023437,0.9618031978607178,0.4182598888874054,0.2935179769992828,293.1526794433594,297.1499938964844,293.1499938964844,0.3917622864246368,-7143.45654296875,304.1552734375,0.9990000128746032,0.5220123529434204,0.4546146392822265,293.2176513671875,297.1499938964844,293.1499938964844,0.0127848321571946,-3492.210693359375,303.4375915527344,0.4540770649909973,0.050000000745058,0.2353064566850662,291.1529846191406,291.1499938964844,260.6199951171875,259.10601806640625,281.2190246582031,293.3459777832031,291.14990234375,1.0,0.3087565302848816,0.8219000697135925,0.8219000697135925,1.0,1.0,-1.4005000591278076,0.6047508120536804,0.795749306678772,0.2732771039009094,0.0,0.0,0.6751354336738586,68.75177001953125,78.0,-72.23126220703125,-16740.767578125,319.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4232482910156,309.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19154.810546875,19080.0,0.0,0.0,0.3830291628837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158416152000427,0.8158499598503113,-8.373685886908788e-06,0.0,0.0003887258935719,0.0,0.0,81.65108489990234,0.0,0.0,0.0,0.4969781935214996,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0898964032530784,-2103.053955078125,304.1504211425781,0.6773202419281006,0.1465555429458618,0.1338865607976913,293.4614562988281,297.1499938964844,293.1499938964844,0.0103811034932732,-664.0772094726562,302.2503356933594,0.4540770649909973,0.050000000745058,0.0496053583920002,293.2154846191406,297.1499938964844,293.1499938964844,0.3301548659801483,-4612.20703125,304.1552124023437,0.9618031978607178,0.4182598888874054,0.2935179769992828,293.1526794433594,297.1499938964844,293.1499938964844,0.3917622864246368,-7143.45654296875,304.1552734375,0.9990000128746032,0.5220123529434204,0.4546146392822265,293.2176513671875,297.1499938964844,293.1499938964844,0.0127848321571946,-3492.210693359375,303.4375915527344,0.4540770649909973,0.050000000745058,0.2353064566850662,291.1529846191406,291.1499938964844,260.6199951171875,259.10601806640625,281.2190246582031,293.3459777832031,291.14990234375,1.0,0.3087565302848816,0.8219000697135925,0.8219000697135925,1.0,1.0,-1.4005000591278076,0.6047508120536804,0.795749306678772,0.2732771039009094,0.0,0.0,0.6751354336738586,68.75177001953125,78.0,-72.23126220703125,-16740.767578125,319.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4232482910156,309.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19154.810546875,19080.0,0.0,0.0,0.3830291628837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158416152000427,0.8158499598503113,-8.373685886908788e-06,0.0,0.0003887258935719,0.0,0.0,81.65108489990234,0.0,0.0,0.0,0.4969781935214996,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0899908989667892,-2105.162841796875,304.1501159667969,0.6728624105453491,0.146381139755249,0.1338005065917968,293.4662780761719,297.1499938964844,293.1499938964844,0.0102151883766055,-658.9760131835938,302.1254272460937,0.4498713612556457,0.050000000745058,0.0496854186058044,293.2152709960937,297.1499938964844,293.1499938964844,0.3292997479438782,-4603.11962890625,304.1549072265625,0.9544782042503356,0.4166418313980102,0.2924584448337555,293.1681823730469,297.1499938964844,293.1499938964844,0.4005154967308044,-7276.63232421875,304.1390380859375,0.9990000128746032,0.5188264846801758,0.4628921747207641,293.2186584472656,297.1499938964844,293.1499938964844,0.012782197445631,-3496.11474609375,303.4100341796875,0.4498713612556457,0.050000000745058,0.2356862276792526,291.1307067871094,291.1499938964844,260.6566772460937,259.1368103027344,281.23193359375,293.3480529785156,291.1287536621094,1.0,0.3122122883796692,0.8213722109794617,0.8213722109794617,1.0,1.0,-1.4096131324768066,0.6088613867759705,0.8007516860961914,0.2756195962429046,0.0,0.0,0.6793002486228943,70.93616485595703,81.0,-42.68375396728516,-16827.5234375,329.0912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3964538574219,309.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,19013.8203125,19080.0,0.0,0.0,0.3782190382480621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232317566871643,0.8232401609420776,-8.41535711515462e-06,0.0,0.0003838442498818,0.0,0.0,83.06391906738281,0.0,0.0,0.0,0.499662697315216,4.0,0.0,1.0
