time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0899908989667892,-2105.162841796875,304.1501159667969,0.6728624105453491,0.146381139755249,0.1338005065917968,293.4662780761719,297.1499938964844,293.1499938964844,0.0102151883766055,-658.9760131835938,302.1254272460937,0.4498713612556457,0.050000000745058,0.0496854186058044,293.2152709960937,297.1499938964844,293.1499938964844,0.3292997479438782,-4603.11962890625,304.1549072265625,0.9544782042503356,0.4166418313980102,0.2924584448337555,293.1681823730469,297.1499938964844,293.1499938964844,0.4005154967308044,-7276.63232421875,304.1390380859375,0.9990000128746032,0.5188264846801758,0.4628921747207641,293.2186584472656,297.1499938964844,293.1499938964844,0.012782197445631,-3496.11474609375,303.4100341796875,0.4498713612556457,0.050000000745058,0.2356862276792526,291.1307067871094,291.1499938964844,260.6566772460937,259.1368103027344,281.23193359375,293.3480529785156,291.1287536621094,1.0,0.3122122883796692,0.8213722109794617,0.8213722109794617,1.0,1.0,-1.4096131324768066,0.6088613867759705,0.8007516860961914,0.2756195962429046,0.0,0.0,0.6793002486228943,70.93616485595703,81.0,-42.68375396728516,-16827.5234375,329.0912780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3964538574219,309.5103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,19013.8203125,19080.0,0.0,0.0,0.3782190382480621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232317566871643,0.8232401609420776,-8.41535711515462e-06,0.0,0.0003838442498818,0.0,0.0,83.06391906738281,0.0,0.0,0.0,0.499662697315216,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0900539755821228,-2106.52587890625,304.1499938964844,0.6705721616744995,0.1463039368391037,0.133767619729042,293.4683532714844,297.1499938964844,293.1499938964844,0.0101352222263813,-656.5071411132812,302.0629577636719,0.4477146565914154,0.050000000745058,0.049728512763977,293.2152099609375,297.1499938964844,293.1499938964844,0.3288935124874115,-4598.8232421875,304.1547546386719,0.950567901134491,0.4158274233341217,0.2919251620769501,293.1790771484375,297.1499938964844,293.1499938964844,0.4053255319595337,-7348.5810546875,304.13232421875,0.9990000128746032,0.516452968120575,0.4672871530056,293.21942138671875,297.1499938964844,293.1499938964844,0.0127812027931213,-3498.280517578125,303.3953857421875,0.4477146565914154,0.050000000745058,0.235890656709671,291.1189880371094,291.1499938964844,260.67498779296875,259.1522827148437,281.2381286621094,293.3489990234375,291.116943359375,1.0,0.3140550255775451,0.821108341217041,0.821108341217041,1.0,1.0,-1.4145063161849976,0.6110718250274658,0.8034344911575317,0.2768802940845489,0.0,0.0,0.6825443506240845,72.11226654052734,81.0,-38.21988296508789,-16864.80859375,334.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34210205078125,309.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18975.6015625,18000.0,0.0,0.0,0.3763213157653808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287532925605774,0.8287617564201355,-8.462104233331047e-06,0.0,0.0003819182747974,0.0,0.0,84.24683380126953,0.0,0.0,0.0,0.4869692027568817,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.0903062000870704,-2111.792724609375,304.1495361328125,0.6682817935943604,0.1462490409612655,0.1337500661611557,293.469970703125,297.1499938964844,293.1499938964844,0.0100725824013352,-655.1950073242188,301.9978942871094,0.4455488324165344,0.050000000745058,0.049773309379816,293.2151184082031,297.1499938964844,293.1499938964844,0.3291303217411041,-4602.2275390625,304.1534423828125,0.9465366005897522,0.4150198101997375,0.2913942039012909,293.1915283203125,297.1499938964844,293.1499938964844,0.4111463725566864,-7435.35205078125,304.1249084472656,0.9990000128746032,0.5136407613754272,0.4718121886253357,293.22027587890625,297.1499938964844,293.1499938964844,0.0128047363832592,-3506.477783203125,303.3790283203125,0.4455488324165344,0.050000000745058,0.2361031472682953,291.086669921875,291.1499938964844,260.6933288574219,259.1677551269531,281.2444763183594,293.3499755859375,291.079345703125,1.0,0.3159592151641845,0.8207188844680786,0.8207188844680786,1.0,1.0,-1.419588565826416,0.6133579015731812,0.8062307238578796,0.2781795859336853,0.0,0.0,0.6897239685058594,73.3350830078125,84.0,-74.05977630615234,-16804.44140625,339.49078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2809143066406,309.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.689453125,18000.0,0.0,0.0,0.3746091723442077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818778932094574,0.8187870979309082,-8.154956049111206e-06,0.0,0.0003801806888077,0.0,0.0,80.46450805664062,0.0,0.0,0.0,0.4941157400608063,4.0,0.0,1.0
470820,293.1695861816406,297.1499938964844,293.1499938964844,0.0905332863330841,-2116.4443359375,304.1493530273437,0.663677990436554,0.1461647152900695,0.1337617486715316,293.4718322753906,297.1499938964844,293.1499938964844,0.0099324891343712,-650.9466552734375,301.8757629394531,0.4411734342575073,0.050000000745058,0.0498689077794551,293.2148742675781,297.1499938964844,293.1499938964844,0.328501284122467,-4595.57080078125,304.1534423828125,0.9381141066551208,0.4134223759174347,0.2903537452220917,293.2200012207031,297.1499938964844,293.1499938964844,0.4216446876525879,-7588.353515625,304.1160888671875,0.9990000128746032,0.5068312883377075,0.480804830789566,293.2221984863281,297.1499938964844,293.1499938964844,0.0128087550401687,-3512.27099609375,303.3472595214844,0.4411734342575073,0.050000000745058,0.2365566343069076,291.0555725097656,291.1499938964844,260.7300109863281,259.19879150390625,281.25787353515625,293.35308837890625,291.05523681640625,1.0,0.3199064135551452,0.8199400305747986,0.8199400305747986,1.0,1.0,-1.4298300743103027,0.6179590225219727,0.8118711113929749,0.2808214426040649,0.0,0.0,0.7053381204605103,75.9360580444336,87.0,-34.70564651489258,-16950.548828125,350.6331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0909729003906,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17723.03125,18000.0,0.0,0.0,0.3723306655883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8477743268013,0.8477826714515686,-8.372483534913044e-06,0.0,0.0003778682730626,0.0,0.0,86.47383117675781,0.0,0.0,0.0,0.5057291984558105,4.0,0.0,1.0
470880,293.1695861816406,297.1499938964844,293.1499938964844,0.0905332863330841,-2116.4443359375,304.1493530273437,0.663677990436554,0.1461647152900695,0.1337617486715316,293.4718322753906,297.1499938964844,293.1499938964844,0.0099324891343712,-650.9466552734375,301.8757629394531,0.4411734342575073,0.050000000745058,0.0498689077794551,293.2148742675781,297.1499938964844,293.1499938964844,0.328501284122467,-4595.57080078125,304.1534423828125,0.9381141066551208,0.4134223759174347,0.2903537452220917,293.2200012207031,297.1499938964844,293.1499938964844,0.4216446876525879,-7588.353515625,304.1160888671875,0.9990000128746032,0.5068312883377075,0.480804830789566,293.2221984863281,297.1499938964844,293.1499938964844,0.0128087550401687,-3512.27099609375,303.3472595214844,0.4411734342575073,0.050000000745058,0.2365566343069076,291.0555725097656,291.1499938964844,260.7300109863281,259.19879150390625,281.25787353515625,293.35308837890625,291.05523681640625,1.0,0.3199064135551452,0.8199400305747986,0.8199400305747986,1.0,1.0,-1.4298300743103027,0.6179590225219727,0.8118711113929749,0.2808214426040649,0.0,0.0,0.7053381204605103,75.9360580444336,87.0,-34.70564651489258,-16950.548828125,350.6331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0909729003906,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17723.03125,18000.0,0.0,0.0,0.3723306655883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8477743268013,0.8477826714515686,-8.372483534913044e-06,0.0,0.0003778682730626,0.0,0.0,86.47383117675781,0.0,0.0,0.0,0.5057291984558105,4.0,0.0,1.0
470940,293.16754150390625,297.1499938964844,293.1499938964844,0.0904858261346817,-2115.315673828125,304.149658203125,0.6567766666412354,0.146079733967781,0.1338339447975158,293.47235107421875,297.1499938964844,293.1499938964844,0.0097854454070329,-645.4526977539062,301.7641906738281,0.4346821010112762,0.050000000745058,0.0500254780054092,293.2146301269531,297.1499938964844,293.1499938964844,0.3267443478107452,-4575.50732421875,304.1552734375,0.925649344921112,0.411824494600296,0.2893630564212799,293.2401428222656,297.1499938964844,293.1499938964844,0.4173949956893921,-7518.71337890625,304.1346130371094,0.9896360635757446,0.5009302496910095,0.4762444198131561,293.2239990234375,297.1499938964844,293.1499938964844,0.0127896731719374,-3510.82666015625,303.31787109375,0.4346821010112762,0.050000000745058,0.2372993379831314,291.0686340332031,291.1499938964844,260.76666259765625,259.2300109863281,281.282470703125,293.3582763671875,291.07098388671875,1.0,0.3234170973300934,0.8191611766815186,0.8191611766815186,1.0,1.0,-1.4243093729019165,0.6153035759925842,0.8090057969093323,0.279445618391037,0.0,0.0,0.7157707810401917,79.80866241455078,90.0,11.666829109191896,-16936.357421875,357.39752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8435363769531,309.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.19921875,18000.0,0.0,0.0,0.3715359270572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745676279067993,0.8745762705802917,-8.656368663650937e-06,0.0,0.000377061747713,0.0,0.0,92.92343139648438,0.0,0.0,0.0,0.5173064470291138,4.0,0.0,1.0
471000,293.16754150390625,297.1499938964844,293.1499938964844,0.0904858261346817,-2115.315673828125,304.149658203125,0.6567766666412354,0.146079733967781,0.1338339447975158,293.47235107421875,297.1499938964844,293.1499938964844,0.0097854454070329,-645.4526977539062,301.7641906738281,0.4346821010112762,0.050000000745058,0.0500254780054092,293.2146301269531,297.1499938964844,293.1499938964844,0.3267443478107452,-4575.50732421875,304.1552734375,0.925649344921112,0.411824494600296,0.2893630564212799,293.2401428222656,297.1499938964844,293.1499938964844,0.4173949956893921,-7518.71337890625,304.1346130371094,0.9896360635757446,0.5009302496910095,0.4762444198131561,293.2239990234375,297.1499938964844,293.1499938964844,0.0127896731719374,-3510.82666015625,303.31787109375,0.4346821010112762,0.050000000745058,0.2372993379831314,291.0686340332031,291.1499938964844,260.76666259765625,259.2300109863281,281.282470703125,293.3582763671875,291.07098388671875,1.0,0.3234170973300934,0.8191611766815186,0.8191611766815186,1.0,1.0,-1.4243093729019165,0.6153035759925842,0.8090057969093323,0.279445618391037,0.0,0.0,0.7157707810401917,79.80866241455078,90.0,11.666829109191896,-16936.357421875,357.39752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8435363769531,309.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.19921875,18000.0,0.0,0.0,0.3715359270572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745676279067993,0.8745762705802917,-8.656368663650937e-06,0.0,0.000377061747713,0.0,0.0,92.92343139648438,0.0,0.0,0.0,0.5173064470291138,4.0,0.0,1.0
471060,293.1656188964844,297.1499938964844,293.1499938964844,0.0903922244906425,-2113.245849609375,304.14990234375,0.651037335395813,0.1460290402173996,0.1339097917079925,293.47216796875,297.1499938964844,293.1499938964844,0.0096346344798803,-639.5088500976562,301.6562194824219,0.429412692785263,0.050000000745058,0.0501680597662925,293.2146301269531,297.1499938964844,293.1499938964844,0.3247377276420593,-4552.68896484375,304.1568298339844,0.9149052500724792,0.4101890921592712,0.2883367538452148,293.246826171875,297.1499938964844,293.1499938964844,0.4133628904819488,-7455.5830078125,304.146240234375,0.9800528287887572,0.4972750842571258,0.4725652933120727,293.22576904296875,297.1499938964844,293.1499938964844,0.0127556314691901,-3506.455322265625,303.2884826660156,0.429412692785263,0.050000000745058,0.2379756718873977,291.0895690917969,291.1499938964844,260.8033447265625,259.2613830566406,281.3044738769531,293.36004638671875,291.0908203125,1.0,0.326652318239212,0.8184147477149963,0.8184147477149963,1.0,1.0,-1.4197429418563845,0.6131095290184021,0.8066334128379822,0.2782592177391052,0.0,0.0,0.722274661064148,83.3415756225586,93.0,21.374900817871094,-16877.279296875,363.7386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60809326171875,309.0852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17819.716796875,18000.0,0.0,0.0,0.3715963959693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921939730644226,0.8922027945518494,-8.86368434294127e-06,0.0,0.0003771231276914,0.0,0.0,97.4822006225586,0.0,0.0,0.0,0.5251718163490295,4.0,0.0,1.0
471120,293.1656188964844,297.1499938964844,293.1499938964844,0.0903922244906425,-2113.245849609375,304.14990234375,0.651037335395813,0.1460290402173996,0.1339097917079925,293.47216796875,297.1499938964844,293.1499938964844,0.0096346344798803,-639.5088500976562,301.6562194824219,0.429412692785263,0.050000000745058,0.0501680597662925,293.2146301269531,297.1499938964844,293.1499938964844,0.3247377276420593,-4552.68896484375,304.1568298339844,0.9149052500724792,0.4101890921592712,0.2883367538452148,293.246826171875,297.1499938964844,293.1499938964844,0.4133628904819488,-7455.5830078125,304.146240234375,0.9800528287887572,0.4972750842571258,0.4725652933120727,293.22576904296875,297.1499938964844,293.1499938964844,0.0127556314691901,-3506.455322265625,303.2884826660156,0.429412692785263,0.050000000745058,0.2379756718873977,291.0895690917969,291.1499938964844,260.8033447265625,259.2613830566406,281.3044738769531,293.36004638671875,291.0908203125,1.0,0.326652318239212,0.8184147477149963,0.8184147477149963,1.0,1.0,-1.4197429418563845,0.6131095290184021,0.8066334128379822,0.2782592177391052,0.0,0.0,0.722274661064148,83.3415756225586,93.0,21.374900817871094,-16877.279296875,363.7386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60809326171875,309.0852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17819.716796875,18000.0,0.0,0.0,0.3715963959693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921939730644226,0.8922027945518494,-8.86368434294127e-06,0.0,0.0003771231276914,0.0,0.0,97.4822006225586,0.0,0.0,0.0,0.5251718163490295,4.0,0.0,1.0
471180,293.1635437011719,297.1499938964844,293.1499938964844,0.0904091000556945,-2113.38623046875,304.14990234375,0.6461892127990723,0.1460545659065246,0.1340418308973312,293.471435546875,297.1499938964844,293.1499938964844,0.0094919307157397,-633.9309692382812,301.5484313964844,0.4249829649925232,0.050000000745058,0.0503008924424648,293.2145690917969,297.1499938964844,293.1499938964844,0.3229380548000335,-4532.46533203125,304.15753173828125,0.9057459831237792,0.4085644781589508,0.287304013967514,293.2486572265625,297.1499938964844,293.1499938964844,0.4103827774524688,-7410.2060546875,304.1523742675781,0.9712001085281372,0.4944478571414947,0.4699022471904754,293.2274780273437,297.1499938964844,293.1499938964844,0.0127261085435748,-3503.529296875,303.2582092285156,0.4249829649925232,0.050000000745058,0.2386057823896408,291.1017761230469,291.1499938964844,260.8399963378906,259.2929382324219,281.3246154785156,293.3598937988281,291.1026611328125,1.0,0.3297441005706787,0.8176683783531189,0.8176683783531189,1.0,1.0,-1.4163804054260254,0.6114665865898132,0.8049137592315674,0.2773901224136352,0.0,0.0,0.7278397679328918,86.64900970458984,96.0,17.734561920166016,-16819.22265625,370.08245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045715332031,308.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17855.689453125,18000.0,0.0,0.0,0.3722214698791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061025977134703,0.9061115980148317,-9.023703569255304e-06,0.0,0.00037775747478,0.0,0.0,101.13947296142578,0.0,0.0,0.0,0.5313684940338135,4.0,0.0,1.0
471240,293.1635437011719,297.1499938964844,293.1499938964844,0.0904091000556945,-2113.38623046875,304.14990234375,0.6461892127990723,0.1460545659065246,0.1340418308973312,293.471435546875,297.1499938964844,293.1499938964844,0.0094919307157397,-633.9309692382812,301.5484313964844,0.4249829649925232,0.050000000745058,0.0503008924424648,293.2145690917969,297.1499938964844,293.1499938964844,0.3229380548000335,-4532.46533203125,304.15753173828125,0.9057459831237792,0.4085644781589508,0.287304013967514,293.2486572265625,297.1499938964844,293.1499938964844,0.4103827774524688,-7410.2060546875,304.1523742675781,0.9712001085281372,0.4944478571414947,0.4699022471904754,293.2274780273437,297.1499938964844,293.1499938964844,0.0127261085435748,-3503.529296875,303.2582092285156,0.4249829649925232,0.050000000745058,0.2386057823896408,291.1017761230469,291.1499938964844,260.8399963378906,259.2929382324219,281.3246154785156,293.3598937988281,291.1026611328125,1.0,0.3297441005706787,0.8176683783531189,0.8176683783531189,1.0,1.0,-1.4163804054260254,0.6114665865898132,0.8049137592315674,0.2773901224136352,0.0,0.0,0.7278397679328918,86.64900970458984,96.0,17.734561920166016,-16819.22265625,370.08245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045715332031,308.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17855.689453125,18000.0,0.0,0.0,0.3722214698791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061025977134703,0.9061115980148317,-9.023703569255304e-06,0.0,0.00037775747478,0.0,0.0,101.13947296142578,0.0,0.0,0.0,0.5313684940338135,4.0,0.0,1.0
471300,293.1624755859375,297.1499938964844,293.1499938964844,0.0904438644647598,-2113.968017578125,304.1498718261719,0.6439971327781677,0.1460916101932525,0.1341293752193451,293.4709167480469,297.1499938964844,293.1499938964844,0.0094225201755762,-631.1956787109375,301.4949645996094,0.4229812920093536,0.050000000745058,0.0503653734922409,293.2145080566406,297.1499938964844,293.1499938964844,0.3220704197883606,-4522.755859375,304.1577453613281,0.901695191860199,0.407759815454483,0.2867912352085113,293.248779296875,297.1499938964844,293.1499938964844,0.4090401530265808,-7390.134765625,304.15435791015625,0.9668907523155212,0.4931700825691223,0.4687334597110748,293.228271484375,297.1499938964844,293.1499938964844,0.0127114690840244,-3502.178466796875,303.2428894042969,0.4229812920093536,0.050000000745058,0.2389116585254669,291.1067199707031,291.1499938964844,260.8583374023437,259.3088073730469,281.3343811035156,293.35943603515625,291.1075439453125,1.0,0.3312526047229767,0.8172951936721802,0.8172951936721802,1.0,1.0,-1.4149113893508911,0.6107423305511475,0.8041689991950989,0.2770113348960876,0.0,0.0,0.7302231788635254,88.25749969482422,96.0,15.86521053314209,-16792.626953125,373.2375183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,308.9151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.5625,18000.0,0.0,0.0,0.3726820349693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912078022956848,0.9120871424674988,-9.092815162148328e-06,0.0,0.0003782248822972,0.0,0.0,102.73782348632812,0.0,0.0,0.0,0.5340312123298645,4.0,0.0,1.0
471360,293.1614074707031,297.1499938964844,293.1499938964844,0.0904907658696174,-2114.781982421875,304.1498107910156,0.6419251561164856,0.1461416631937027,0.1342288851737976,293.4702453613281,297.1499938964844,293.1499938964844,0.0093543995171785,-628.4880981445312,301.4418640136719,0.421091228723526,0.050000000745058,0.0504290610551834,293.21441650390625,297.1499938964844,293.1499938964844,0.3212134540081024,-4513.177734375,304.15789794921875,0.897832989692688,0.4069601595401764,0.2862813472747803,293.2486877441406,297.1499938964844,293.1499938964844,0.4077402651309967,-7370.88134765625,304.1559143066406,0.9626208543777466,0.4919412434101105,0.467621237039566,293.22906494140625,297.1499938964844,293.1499938964844,0.0126966629177331,-3500.821533203125,303.2274780273437,0.421091228723526,0.050000000745058,0.2392137497663498,291.1113586425781,291.1499938964844,260.8766784667969,259.32470703125,281.3438720703125,293.3588256835937,291.1121520996094,1.0,0.332741767168045,0.8169764280319214,0.8169764280319214,1.0,1.0,-1.4135226011276243,0.6100600361824036,0.803462564945221,0.2766587734222412,0.0,0.0,0.7323310375213623,89.84720611572266,99.0,14.518359184265137,-16767.8671875,376.3800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,308.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.841796875,18000.0,0.0,0.0,0.3732097744941711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174352288246156,0.917444348335266,-9.1553347374429e-06,0.0,0.0003787604800891,0.0,0.0,104.18783569335938,0.0,0.0,0.0,0.5364218950271606,4.0,0.0,1.0
471420,293.1593322753906,297.1499938964844,293.1499938964844,0.0906090885400772,-2116.86669921875,304.149658203125,0.6380767822265625,0.1462743282318115,0.1344576776027679,293.46856689453125,297.1499938964844,293.1499938964844,0.0092214355245232,-623.1172485351562,301.337158203125,0.4175894260406494,0.050000000745058,0.0505548007786273,293.21417236328125,297.1499938964844,293.1499938964844,0.3195084929466247,-4494.1298828125,304.1581115722656,0.8904526233673096,0.4053745567798614,0.2852702438831329,293.2480163574219,297.1499938964844,293.1499938964844,0.405192106962204,-7333.5126953125,304.1581726074219,0.954163372516632,0.4895762503147125,0.4655000567436218,293.2305603027344,297.1499938964844,293.1499938964844,0.0126658119261264,-3497.891357421875,303.1965026855469,0.4175894260406494,0.050000000745058,0.2398101985454559,291.12060546875,291.1499938964844,260.913330078125,259.3567199707031,281.3625793457031,293.3573303222656,291.1214599609375,1.0,0.335672527551651,0.8163390159606934,0.8163390159606934,1.0,1.0,-1.410904049873352,0.6087690591812134,0.8021349310874939,0.2759955525398254,0.0,0.0,0.7356294393539429,92.9881820678711,102.0,13.569177627563477,-16723.30859375,382.63189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,308.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17910.46484375,18000.0,0.0,0.0,0.3743844330310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926209032535553,0.926218330860138,-9.259809303330258e-06,0.0,0.0003799526020884,0.0,0.0,106.60562896728516,0.0,0.0,0.0,0.5403473973274231,4.0,0.0,1.0
471480,293.1593322753906,297.1499938964844,293.1499938964844,0.0906090885400772,-2116.86669921875,304.149658203125,0.6380767822265625,0.1462743282318115,0.1344576776027679,293.46856689453125,297.1499938964844,293.1499938964844,0.0092214355245232,-623.1172485351562,301.337158203125,0.4175894260406494,0.050000000745058,0.0505548007786273,293.21417236328125,297.1499938964844,293.1499938964844,0.3195084929466247,-4494.1298828125,304.1581115722656,0.8904526233673096,0.4053745567798614,0.2852702438831329,293.2480163574219,297.1499938964844,293.1499938964844,0.405192106962204,-7333.5126953125,304.1581726074219,0.954163372516632,0.4895762503147125,0.4655000567436218,293.2305603027344,297.1499938964844,293.1499938964844,0.0126658119261264,-3497.891357421875,303.1965026855469,0.4175894260406494,0.050000000745058,0.2398101985454559,291.12060546875,291.1499938964844,260.913330078125,259.3567199707031,281.3625793457031,293.3573303222656,291.1214599609375,1.0,0.335672527551651,0.8163390159606934,0.8163390159606934,1.0,1.0,-1.410904049873352,0.6087690591812134,0.8021349310874939,0.2759955525398254,0.0,0.0,0.7356294393539429,92.9881820678711,102.0,13.569177627563477,-16723.30859375,382.63189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,308.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17910.46484375,18000.0,0.0,0.0,0.3743844330310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926209032535553,0.926218330860138,-9.259809303330258e-06,0.0,0.0003799526020884,0.0,0.0,106.60562896728516,0.0,0.0,0.0,0.5403473973274231,4.0,0.0,1.0
471540,293.1573486328125,297.1499938964844,293.1499938964844,0.0907485857605934,-2119.333251953125,304.1495361328125,0.6345489621162415,0.1464430838823318,0.1347194463014602,293.4664001464844,297.1499938964844,293.1499938964844,0.0090926093980669,-617.7872314453125,301.2347717285156,0.4143915772438049,0.050000000745058,0.0506791099905967,293.2138977050781,297.1499938964844,293.1499938964844,0.3177950978279114,-4474.97216796875,304.15826416015625,0.883475124835968,0.4038054347038269,0.2842698395252228,293.2470397949219,297.1499938964844,293.1499938964844,0.4026554524898529,-7296.630859375,304.15966796875,0.9458144903182985,0.4872911870479584,0.4634634852409363,293.23199462890625,297.1499938964844,293.1499938964844,0.0126327816396951,-3494.517822265625,303.16534423828125,0.4143915772438049,0.050000000745058,0.2403998672962188,291.13067626953125,291.1499938964844,260.95001220703125,259.3889465332031,281.3810119628906,293.35546875,291.131591796875,1.0,0.3385515809059143,0.8157015442848206,0.8157015442848206,1.0,1.0,-1.4084296226501465,0.6075445413589478,0.800885021686554,0.2753688097000122,0.0,0.0,0.7375348806381226,96.09546661376952,105.0,14.158547401428224,-16683.697265625,388.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02508544921875,308.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17941.88671875,18000.0,0.0,0.0,0.3755969405174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320870637893676,0.9320963621139526,-9.333246453024913e-06,0.0,0.0003811831411439,0.0,0.0,108.27249908447266,0.0,0.0,0.0,0.542991578578949,4.0,0.0,1.0
471600,293.1573486328125,297.1499938964844,293.1499938964844,0.0907485857605934,-2119.333251953125,304.1495361328125,0.6345489621162415,0.1464430838823318,0.1347194463014602,293.4664001464844,297.1499938964844,293.1499938964844,0.0090926093980669,-617.7872314453125,301.2347717285156,0.4143915772438049,0.050000000745058,0.0506791099905967,293.2138977050781,297.1499938964844,293.1499938964844,0.3177950978279114,-4474.97216796875,304.15826416015625,0.883475124835968,0.4038054347038269,0.2842698395252228,293.2470397949219,297.1499938964844,293.1499938964844,0.4026554524898529,-7296.630859375,304.15966796875,0.9458144903182985,0.4872911870479584,0.4634634852409363,293.23199462890625,297.1499938964844,293.1499938964844,0.0126327816396951,-3494.517822265625,303.16534423828125,0.4143915772438049,0.050000000745058,0.2403998672962188,291.13067626953125,291.1499938964844,260.95001220703125,259.3889465332031,281.3810119628906,293.35546875,291.131591796875,1.0,0.3385515809059143,0.8157015442848206,0.8157015442848206,1.0,1.0,-1.4084296226501465,0.6075445413589478,0.800885021686554,0.2753688097000122,0.0,0.0,0.7375348806381226,96.09546661376952,105.0,14.158547401428224,-16683.697265625,388.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02508544921875,308.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17941.88671875,18000.0,0.0,0.0,0.3755969405174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320870637893676,0.9320963621139526,-9.333246453024913e-06,0.0,0.0003811831411439,0.0,0.0,108.27249908447266,0.0,0.0,0.0,0.542991578578949,4.0,0.0,1.0
471660,293.15545654296875,297.1499938964844,293.1499938964844,0.0909043177962303,-2122.0888671875,304.1494445800781,0.6312772035598755,0.1466413587331771,0.1350082159042358,293.4637145996094,297.1499938964844,293.1499938964844,0.0089681576937437,-612.518310546875,301.1348571777344,0.4114360809326172,0.050000000745058,0.0508025288581848,293.2135925292969,297.1499938964844,293.1499938964844,0.3160741925239563,-4455.70947265625,304.1583557128906,0.8768563866615295,0.402251660823822,0.283279538154602,293.24591064453125,297.1499938964844,293.1499938964844,0.4001191854476928,-7259.94140625,304.16064453125,0.9376134276390076,0.4850614070892334,0.4614821076393127,293.2333068847656,297.1499938964844,293.1499938964844,0.0125978523865342,-3490.744873046875,303.134033203125,0.4114360809326172,0.050000000745058,0.2409853190183639,291.1415710449219,291.1499938964844,260.9866638183594,259.4213562011719,281.39923095703125,293.3533020019531,291.1425476074219,1.0,0.3413888812065124,0.8150587677955627,0.8150587677955627,1.0,1.0,-1.406059741973877,0.6063668131828308,0.7996929883956909,0.2747704982757568,0.0,0.0,0.7379337549209595,99.18211364746094,108.0,15.036090850830078,-16646.638671875,395.0495300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,308.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.62890625,18000.0,0.0,0.0,0.3767179250717163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9347499012947084,0.934759259223938,-9.371289706905372e-06,0.0,0.0003823208098765,0.0,0.0,109.07296752929688,0.0,0.0,0.0,0.5442075729370117,4.0,0.0,1.0
471720,293.15545654296875,297.1499938964844,293.1499938964844,0.0909043177962303,-2122.0888671875,304.1494445800781,0.6312772035598755,0.1466413587331771,0.1350082159042358,293.4637145996094,297.1499938964844,293.1499938964844,0.0089681576937437,-612.518310546875,301.1348571777344,0.4114360809326172,0.050000000745058,0.0508025288581848,293.2135925292969,297.1499938964844,293.1499938964844,0.3160741925239563,-4455.70947265625,304.1583557128906,0.8768563866615295,0.402251660823822,0.283279538154602,293.24591064453125,297.1499938964844,293.1499938964844,0.4001191854476928,-7259.94140625,304.16064453125,0.9376134276390076,0.4850614070892334,0.4614821076393127,293.2333068847656,297.1499938964844,293.1499938964844,0.0125978523865342,-3490.744873046875,303.134033203125,0.4114360809326172,0.050000000745058,0.2409853190183639,291.1415710449219,291.1499938964844,260.9866638183594,259.4213562011719,281.39923095703125,293.3533020019531,291.1425476074219,1.0,0.3413888812065124,0.8150587677955627,0.8150587677955627,1.0,1.0,-1.406059741973877,0.6063668131828308,0.7996929883956909,0.2747704982757568,0.0,0.0,0.7379337549209595,99.18211364746094,108.0,15.036090850830078,-16646.638671875,395.0495300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,308.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.62890625,18000.0,0.0,0.0,0.3767179250717163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9347499012947084,0.934759259223938,-9.371289706905372e-06,0.0,0.0003823208098765,0.0,0.0,109.07296752929688,0.0,0.0,0.0,0.5442075729370117,4.0,0.0,1.0
471780,293.1536560058594,297.1499938964844,293.1499938964844,0.0910768806934356,-2125.15380859375,304.1493530273437,0.6282137036323547,0.1468642055988311,0.1353195607662201,293.4605407714844,297.1499938964844,293.1499938964844,0.0088484985753893,-607.3506469726562,301.0374755859375,0.408674418926239,0.050000000745058,0.0509253516793251,293.2132263183594,297.1499938964844,293.1499938964844,0.3143617212772369,-4436.529296875,304.158447265625,0.8705673217773438,0.4007128775119781,0.2822991907596588,293.24468994140625,297.1499938964844,293.1499938964844,0.39760223031044,-7223.65185546875,304.1612854003906,0.9296278357505798,0.4828769266605377,0.4595443606376648,293.2345886230469,297.1499938964844,293.1499938964844,0.0125617831945419,-3486.743896484375,303.1025390625,0.408674418926239,0.050000000745058,0.2415679544210434,291.1527099609375,291.1499938964844,261.0233459472656,259.4537658691406,281.417236328125,293.3508605957031,291.1536865234375,1.0,0.3441906273365021,0.8144159913063049,0.8144159913063049,1.0,1.0,-1.4037774801254272,0.6052277088165283,0.7985497117042542,0.2741993069648742,0.0,0.0,0.7368224859237671,102.25545501708984,111.0,15.36217975616455,-16610.06640625,401.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,308.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.478515625,18000.0,0.0,0.0,0.3776411712169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340597987174988,0.9340691566467284,-9.37156528380001e-06,0.0,0.0003832577785942,0.0,0.0,108.9510269165039,0.0,0.0,0.0,0.5439304113388062,4.0,0.0,1.0
471840,293.1536560058594,297.1499938964844,293.1499938964844,0.0910768806934356,-2125.15380859375,304.1493530273437,0.6282137036323547,0.1468642055988311,0.1353195607662201,293.4605407714844,297.1499938964844,293.1499938964844,0.0088484985753893,-607.3506469726562,301.0374755859375,0.408674418926239,0.050000000745058,0.0509253516793251,293.2132263183594,297.1499938964844,293.1499938964844,0.3143617212772369,-4436.529296875,304.158447265625,0.8705673217773438,0.4007128775119781,0.2822991907596588,293.24468994140625,297.1499938964844,293.1499938964844,0.39760223031044,-7223.65185546875,304.1612854003906,0.9296278357505798,0.4828769266605377,0.4595443606376648,293.2345886230469,297.1499938964844,293.1499938964844,0.0125617831945419,-3486.743896484375,303.1025390625,0.408674418926239,0.050000000745058,0.2415679544210434,291.1527099609375,291.1499938964844,261.0233459472656,259.4537658691406,281.417236328125,293.3508605957031,291.1536865234375,1.0,0.3441906273365021,0.8144159913063049,0.8144159913063049,1.0,1.0,-1.4037774801254272,0.6052277088165283,0.7985497117042542,0.2741993069648742,0.0,0.0,0.7368224859237671,102.25545501708984,111.0,15.36217975616455,-16610.06640625,401.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,308.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.478515625,18000.0,0.0,0.0,0.3776411712169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340597987174988,0.9340691566467284,-9.37156528380001e-06,0.0,0.0003832577785942,0.0,0.0,108.9510269165039,0.0,0.0,0.0,0.5439304113388062,4.0,0.0,1.0
471900,293.15283203125,297.1499938964844,293.1499938964844,0.0911702960729599,-2126.8212890625,304.1492919921875,0.626747727394104,0.1469835042953491,0.135482519865036,293.4587707519531,297.1499938964844,293.1499938964844,0.0087906122207641,-604.819580078125,300.98974609375,0.4073531925678253,0.050000000745058,0.0509866029024124,293.2130432128906,297.1499938964844,293.1499938964844,0.3135153949260711,-4427.0498046875,304.158447265625,0.8675391674041748,0.3999491333961487,0.281812846660614,293.2440795898437,297.1499938964844,293.1499938964844,0.396359920501709,-7205.77490234375,304.1614990234375,0.9257414937019348,0.4818001091480255,0.4585902392864227,293.2351989746094,297.1499938964844,293.1499938964844,0.012543611228466,-3484.726318359375,303.086669921875,0.4073531925678253,0.050000000745058,0.2418584823608398,291.1581420898437,291.1499938964844,261.0416564941406,259.469970703125,281.4261779785156,293.3495178222656,291.1590881347656,1.0,0.3455794751644134,0.814094603061676,0.814094603061676,1.0,1.0,-1.402666091918945,0.6046714186668396,0.7979946732521057,0.2739225924015045,0.0,0.0,0.7357290387153625,103.7885513305664,111.0,15.17774486541748,-16591.453125,404.33245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,308.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.97265625,18000.0,0.0,0.0,0.3780016005039215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324735403060912,0.932482898235321,-9.357542694488076e-06,0.0,0.0003836235846392,0.0,0.0,108.54718017578124,0.0,0.0,0.0,0.5432389378547668,4.0,0.0,1.0
471960,293.1520080566406,297.1499938964844,293.1499938964844,0.0912690386176109,-2128.59130859375,304.14923095703125,0.6253196001052856,0.1471072286367416,0.1356496959924698,293.4568786621094,297.1499938964844,293.1499938964844,0.0087340716272592,-602.3306884765625,300.9425964355469,0.4060653448104858,0.050000000745058,0.0510477684438228,293.2128295898437,297.1499938964844,293.1499938964844,0.3126795291900635,-4417.689453125,304.1584167480469,0.8645850419998169,0.3991892337799072,0.2813290059566498,293.2434387207031,297.1499938964844,293.1499938964844,0.3951335549354553,-7188.1484375,304.16162109375,0.921941101551056,0.4807330667972564,0.4576452672481537,293.2357788085937,297.1499938964844,293.1499938964844,0.0125254979357123,-3482.734619140625,303.0707702636719,0.4060653448104858,0.050000000745058,0.2421486228704452,291.1633605957031,291.1499938964844,261.0599975585937,259.4862060546875,281.43505859375,293.34814453125,291.16424560546875,1.0,0.3469608724117279,0.8137757182121277,0.8137757182121277,1.0,1.0,-1.4015733003616333,0.6041237115859985,0.7974495887756348,0.2736514210700989,0.0,0.0,0.7343077659606934,105.31985473632812,114.0,14.734064102172852,-16572.408203125,407.4259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,308.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.70703125,18000.0,0.0,0.0,0.3782826066017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930102527141571,0.930111825466156,-9.334509741165675e-06,0.0,0.0003839087730739,0.0,0.0,107.9277572631836,0.0,0.0,0.0,0.5421981811523438,4.0,0.0,1.0
472020,293.1504821777344,297.1499938964844,293.1499938964844,0.0914832800626754,-2132.459228515625,304.1491394042969,0.6225609183311462,0.1473657935857772,0.1359944641590118,293.4527893066406,297.1499938964844,293.1499938964844,0.0086252270266413,-597.500732421875,300.8500671386719,0.4035722315311432,0.050000000745058,0.051169890910387,293.2124328613281,297.1499938964844,293.1499938964844,0.3110489845275879,-4399.43896484375,304.1583251953125,0.8588892221450806,0.3976806402206421,0.2803690433502197,293.2421569824219,297.1499938964844,293.1499938964844,0.3927415013313293,-7153.81982421875,304.1617431640625,0.914647102355957,0.4786267876625061,0.4557816088199615,293.2369079589844,297.1499938964844,293.1499938964844,0.0124898757785558,-3478.9287109375,303.0386962890625,0.4035722315311432,0.050000000745058,0.2427279353141784,291.1727600097656,291.1499938964844,261.0966796875,259.5186767578125,281.4527282714844,293.3451538085937,291.1734924316406,1.0,0.3497027456760406,0.8131378889083862,0.8131378889083862,1.0,1.0,-1.3994396924972534,0.6030519008636475,0.7963877320289612,0.2731228768825531,0.0,0.0,0.7306198477745056,108.3781967163086,117.0,13.128161430358888,-16532.6484375,413.6142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,308.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.720703125,18000.0,0.0,0.0,0.378585010766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232546091079712,0.9232638478279114,-9.26422762859147e-06,0.0,0.0003842156438622,0.0,0.0,106.1192855834961,0.0,0.0,0.0,0.5391820073127747,4.0,0.0,1.0
472080,293.1504821777344,297.1499938964844,293.1499938964844,0.0914832800626754,-2132.459228515625,304.1491394042969,0.6225609183311462,0.1473657935857772,0.1359944641590118,293.4527893066406,297.1499938964844,293.1499938964844,0.0086252270266413,-597.500732421875,300.8500671386719,0.4035722315311432,0.050000000745058,0.051169890910387,293.2124328613281,297.1499938964844,293.1499938964844,0.3110489845275879,-4399.43896484375,304.1583251953125,0.8588892221450806,0.3976806402206421,0.2803690433502197,293.2421569824219,297.1499938964844,293.1499938964844,0.3927415013313293,-7153.81982421875,304.1617431640625,0.914647102355957,0.4786267876625061,0.4557816088199615,293.2369079589844,297.1499938964844,293.1499938964844,0.0124898757785558,-3478.9287109375,303.0386962890625,0.4035722315311432,0.050000000745058,0.2427279353141784,291.1727600097656,291.1499938964844,261.0966796875,259.5186767578125,281.4527282714844,293.3451538085937,291.1734924316406,1.0,0.3497027456760406,0.8131378889083862,0.8131378889083862,1.0,1.0,-1.3994396924972534,0.6030519008636475,0.7963877320289612,0.2731228768825531,0.0,0.0,0.7306198477745056,108.3781967163086,117.0,13.128161430358888,-16532.6484375,413.6142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,308.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.720703125,18000.0,0.0,0.0,0.378585010766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232546091079712,0.9232638478279114,-9.26422762859147e-06,0.0,0.0003842156438622,0.0,0.0,106.1192855834961,0.0,0.0,0.0,0.5391820073127747,4.0,0.0,1.0
472140,293.1490783691406,297.1499938964844,293.1499938964844,0.091721624135971,-2136.80322265625,304.1490173339844,0.6199110150337219,0.1476387679576873,0.1363511830568313,293.4482116699219,297.1499938964844,293.1499938964844,0.0085222395136952,-592.8950805664062,300.7598571777344,0.4011632204055786,0.050000000745058,0.0512917414307594,293.2120056152344,297.1499938964844,293.1499938964844,0.3094851970672607,-4381.95458984375,304.1581726074219,0.8534626960754395,0.3961876034736633,0.279419332742691,293.2408447265625,297.1499938964844,293.1499938964844,0.3904463052749634,-7120.9423828125,304.1616516113281,0.9078513383865356,0.4765564203262329,0.4539514183998108,293.2380065917969,297.1499938964844,293.1499938964844,0.0124554578214883,-3475.46728515625,303.0062866210937,0.4011632204055786,0.050000000745058,0.2433059364557266,291.18035888671875,291.1499938964844,261.1333312988281,259.5511474609375,281.4701538085937,293.3419189453125,291.1809387207031,1.0,0.3524191081523895,0.8125,0.8125,1.0,1.0,-1.3973709344863892,0.6020101308822632,0.7953607439994812,0.2726098299026489,0.0,0.0,0.7260375022888184,111.43073272705078,120.0,10.739107131958008,-16490.34765625,419.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585021972656,308.74725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.6953125,18000.0,0.0,0.0,0.3785182535648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140493273735046,0.9140584468841552,-9.166945346805733e-06,0.0,0.0003841479192487,0.0,0.0,103.693603515625,0.0,0.0,0.0,0.5351248979568481,4.0,0.0,1.0
472200,293.1490783691406,297.1499938964844,293.1499938964844,0.091721624135971,-2136.80322265625,304.1490173339844,0.6199110150337219,0.1476387679576873,0.1363511830568313,293.4482116699219,297.1499938964844,293.1499938964844,0.0085222395136952,-592.8950805664062,300.7598571777344,0.4011632204055786,0.050000000745058,0.0512917414307594,293.2120056152344,297.1499938964844,293.1499938964844,0.3094851970672607,-4381.95458984375,304.1581726074219,0.8534626960754395,0.3961876034736633,0.279419332742691,293.2408447265625,297.1499938964844,293.1499938964844,0.3904463052749634,-7120.9423828125,304.1616516113281,0.9078513383865356,0.4765564203262329,0.4539514183998108,293.2380065917969,297.1499938964844,293.1499938964844,0.0124554578214883,-3475.46728515625,303.0062866210937,0.4011632204055786,0.050000000745058,0.2433059364557266,291.18035888671875,291.1499938964844,261.1333312988281,259.5511474609375,281.4701538085937,293.3419189453125,291.1809387207031,1.0,0.3524191081523895,0.8125,0.8125,1.0,1.0,-1.3973709344863892,0.6020101308822632,0.7953607439994812,0.2726098299026489,0.0,0.0,0.7260375022888184,111.43073272705078,120.0,10.739107131958008,-16490.34765625,419.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585021972656,308.74725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.6953125,18000.0,0.0,0.0,0.3785182535648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140493273735046,0.9140584468841552,-9.166945346805733e-06,0.0,0.0003841479192487,0.0,0.0,103.693603515625,0.0,0.0,0.0,0.5351248979568481,4.0,0.0,1.0
472260,293.1475524902344,297.1499938964844,293.1499938964844,0.0920092687010765,-2142.104736328125,304.1488647460937,0.6173920035362244,0.1479691863059997,0.1367462873458862,293.4423828125,297.1499938964844,293.1499938964844,0.0084290225058794,-588.7132568359375,300.6742248535156,0.3988111615180969,0.050000000745058,0.0514132045209407,293.21148681640625,297.1499938964844,293.1499938964844,0.3080079555511474,-4365.466796875,304.15789794921875,0.848297119140625,0.3947223424911499,0.2784857749938965,293.2394714355469,297.1499938964844,293.1499938964844,0.3882714807987213,-7089.85205078125,304.161376953125,0.9016665816307068,0.4745321869850158,0.4521606862545013,293.239013671875,297.1499938964844,293.1499938964844,0.0124228000640869,-3472.480224609375,302.9735107421875,0.3988111615180969,0.050000000745058,0.2438821047544479,291.18572998046875,291.1499938964844,261.1700134277344,259.58367919921875,281.4870300292969,293.3378295898437,291.18609619140625,1.0,0.3551136255264282,0.8118676543235779,0.8118676543235779,1.0,1.0,-1.3954123258590698,0.6010205149650574,0.7943917512893677,0.2721216976642608,0.0,0.0,0.7208859920501709,114.47528839111328,108.0,7.680489540100098,-16446.080078125,426.0105285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,308.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.255859375,18000.0,0.0,0.0,0.3780751526355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9031447172164916,0.9031537771224976,-9.050359949469566e-06,0.0,0.0003836982068605,0.0,0.0,100.85196685791016,0.0,0.0,0.0,0.5303253531455994,4.0,0.0,1.0
472320,293.1475524902344,297.1499938964844,293.1499938964844,0.0920092687010765,-2142.104736328125,304.1488647460937,0.6173920035362244,0.1479691863059997,0.1367462873458862,293.4423828125,297.1499938964844,293.1499938964844,0.0084290225058794,-588.7132568359375,300.6742248535156,0.3988111615180969,0.050000000745058,0.0514132045209407,293.21148681640625,297.1499938964844,293.1499938964844,0.3080079555511474,-4365.466796875,304.15789794921875,0.848297119140625,0.3947223424911499,0.2784857749938965,293.2394714355469,297.1499938964844,293.1499938964844,0.3882714807987213,-7089.85205078125,304.161376953125,0.9016665816307068,0.4745321869850158,0.4521606862545013,293.239013671875,297.1499938964844,293.1499938964844,0.0124228000640869,-3472.480224609375,302.9735107421875,0.3988111615180969,0.050000000745058,0.2438821047544479,291.18572998046875,291.1499938964844,261.1700134277344,259.58367919921875,281.4870300292969,293.3378295898437,291.18609619140625,1.0,0.3551136255264282,0.8118676543235779,0.8118676543235779,1.0,1.0,-1.3954123258590698,0.6010205149650574,0.7943917512893677,0.2721216976642608,0.0,0.0,0.7208859920501709,114.47528839111328,108.0,7.680489540100098,-16446.080078125,426.0105285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,308.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.255859375,18000.0,0.0,0.0,0.3780751526355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9031447172164916,0.9031537771224976,-9.050359949469566e-06,0.0,0.0003836982068605,0.0,0.0,100.85196685791016,0.0,0.0,0.0,0.5303253531455994,4.0,0.0,1.0
