time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.14581298828125,297.1499938964844,293.1499938964844,0.0922138020396232,-2145.83642578125,304.14892578125,0.6195369362831116,0.148386538028717,0.1370342522859573,293.4350891113281,297.1499938964844,293.1499938964844,0.0083051184192299,-582.7542724609375,300.5946350097656,0.4001220464706421,0.050000000745058,0.0513453148305416,293.2107238769531,297.1499938964844,293.1499938964844,0.3064154386520386,-4347.587890625,304.1579284667969,0.8496193885803223,0.3933173716068268,0.2774462103843689,293.2379150390625,297.1499938964844,293.1499938964844,0.3859969973564148,-7057.1591796875,304.161376953125,0.9030096530914308,0.4725811183452606,0.4502404332160949,293.23980712890625,297.1499938964844,293.1499938964844,0.0123186316341161,-3457.009033203125,302.9411315917969,0.4001220464706421,0.050000000745058,0.2435600757598877,291.1904602050781,291.1499938964844,261.2066650390625,259.6162109375,281.50439453125,293.33282470703125,291.19097900390625,1.0,0.3526244163513183,0.8112353086471558,0.8112353086471558,1.0,1.0,-1.3917380571365356,0.599244236946106,0.7924938201904297,0.2711988985538482,0.0,0.0,0.7152037024497986,112.69641876220705,96.0,7.49845552444458,-16387.296875,419.8658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,308.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.017578125,18000.0,0.0,0.0,0.3772522211074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.891078770160675,0.8910876512527466,-8.921781954995822e-06,0.0,0.0003828630433417,0.0,0.0,97.76524353027344,0.0,0.0,0.0,0.5250204801559448,4.0,0.0,1.0
472440,293.14581298828125,297.1499938964844,293.1499938964844,0.0922138020396232,-2145.83642578125,304.14892578125,0.6195369362831116,0.148386538028717,0.1370342522859573,293.4350891113281,297.1499938964844,293.1499938964844,0.0083051184192299,-582.7542724609375,300.5946350097656,0.4001220464706421,0.050000000745058,0.0513453148305416,293.2107238769531,297.1499938964844,293.1499938964844,0.3064154386520386,-4347.587890625,304.1579284667969,0.8496193885803223,0.3933173716068268,0.2774462103843689,293.2379150390625,297.1499938964844,293.1499938964844,0.3859969973564148,-7057.1591796875,304.161376953125,0.9030096530914308,0.4725811183452606,0.4502404332160949,293.23980712890625,297.1499938964844,293.1499938964844,0.0123186316341161,-3457.009033203125,302.9411315917969,0.4001220464706421,0.050000000745058,0.2435600757598877,291.1904602050781,291.1499938964844,261.2066650390625,259.6162109375,281.50439453125,293.33282470703125,291.19097900390625,1.0,0.3526244163513183,0.8112353086471558,0.8112353086471558,1.0,1.0,-1.3917380571365356,0.599244236946106,0.7924938201904297,0.2711988985538482,0.0,0.0,0.7152037024497986,112.69641876220705,96.0,7.49845552444458,-16387.296875,419.8658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,308.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.017578125,18000.0,0.0,0.0,0.3772522211074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.891078770160675,0.8910876512527466,-8.921781954995822e-06,0.0,0.0003828630433417,0.0,0.0,97.76524353027344,0.0,0.0,0.0,0.5250204801559448,4.0,0.0,1.0
472500,293.14483642578125,297.1499938964844,293.1499938964844,0.0922953188419342,-2147.303955078125,304.1489562988281,0.6219971776008606,0.1486315727233886,0.1371591389179229,293.4310607910156,297.1499938964844,293.1499938964844,0.0082348035648465,-579.2520141601562,300.5570068359375,0.4018604159355163,0.050000000745058,0.0512562170624733,293.210205078125,297.1499938964844,293.1499938964844,0.3055798411369324,-4338.1767578125,304.15802001953125,0.8522437810897827,0.3926479816436767,0.2769079208374023,293.2370300292969,297.1499938964844,293.1499938964844,0.3848188817501068,-7040.17138671875,304.1614685058594,0.9059655666351318,0.4716411530971527,0.449257880449295,293.2400207519531,297.1499938964844,293.1499938964844,0.0122461663559079,-3445.54296875,302.9254150390625,0.4018604159355163,0.050000000745058,0.2431374341249466,291.1934814453125,291.1499938964844,261.2250061035156,259.63250732421875,281.51318359375,293.3300476074219,291.1940002441406,1.0,0.3501113653182983,0.8109191060066223,0.8109191060066223,1.0,1.0,-1.3894482851028442,0.5981512069702148,0.7912970185279846,0.2706152200698852,0.0,0.0,0.712002694606781,110.40267181396484,96.0,7.8427886962890625,-16352.3203125,413.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,308.826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.736328125,18000.0,0.0,0.0,0.376687228679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843514323234558,0.8843603134155273,-8.851451639202423e-06,0.0,0.0003822896396741,0.0,0.0,96.07965087890624,0.0,0.0,0.0,0.5220760107040405,4.0,0.0,1.0
472560,293.143798828125,297.1499938964844,293.1499938964844,0.092373676598072,-2148.7158203125,304.1490173339844,0.6251705884933472,0.1488966047763824,0.1372786909341812,293.4268798828125,297.1499938964844,293.1499938964844,0.0081612933427095,-575.5379638671875,300.5204772949219,0.4041549861431122,0.050000000745058,0.0511410422623157,293.2096252441406,297.1499938964844,293.1499938964844,0.304743081331253,-4328.75244140625,304.1580810546875,0.8559379577636719,0.3919991552829742,0.2763650715351105,293.236083984375,297.1499938964844,293.1499938964844,0.3836424350738525,-7023.205078125,304.1615295410156,0.9102841019630432,0.4707236289978027,0.4482707679271698,293.2401123046875,297.1499938964844,293.1499938964844,0.0121651655063033,-3432.47998046875,302.9100036621094,0.4041549861431122,0.050000000745058,0.2425910830497741,291.19635009765625,291.1499938964844,261.24334716796875,259.6488037109375,281.5220031738281,293.3271789550781,291.1968078613281,1.0,0.3469349443912506,0.8106133937835693,0.8106133937835693,1.0,1.0,-1.3869612216949463,0.59697026014328,0.789991021156311,0.2699793577194214,0.0,0.0,0.7086247801780701,107.44519805908205,84.0,7.730301380157471,-16314.08203125,404.9846801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,308.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.134765625,18000.0,0.0,0.0,0.3760160505771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8771474957466125,0.8771562576293945,-8.776518370723352e-06,0.0,0.0003816084645222,0.0,0.0,94.29683685302734,0.0,0.0,0.0,0.5189335346221924,4.0,0.0,1.0
472620,293.1417236328125,297.1499938964844,293.1499938964844,0.0925324857234954,-2151.59765625,304.1490783691406,0.6334441900253296,0.1494752168655395,0.1375105082988739,293.41815185546875,297.1499938964844,293.1499938964844,0.008009485900402,-567.739501953125,300.4503173828125,0.4102787375450134,0.050000000745058,0.0508533120155334,293.20831298828125,297.1499938964844,293.1499938964844,0.3030951023101806,-4310.20703125,304.1581115722656,0.8662725687026978,0.3907560706138611,0.2752767205238342,293.23406982421875,297.1499938964844,293.1499938964844,0.3813285231590271,-6989.85693359375,304.1615295410156,0.9228357076644896,0.4689496159553528,0.446298599243164,293.2398986816406,297.1499938964844,293.1499938964844,0.0119868302717804,-3403.151611328125,302.8800354003906,0.4102787375450134,0.050000000745058,0.2412262111902237,291.20098876953125,291.1499938964844,261.2799987792969,259.681396484375,281.5396423339844,293.3211364746094,291.2013244628906,1.0,0.3390353620052337,0.8100019097328186,0.8100019097328186,1.0,1.0,-1.3815820217132568,0.5944269895553589,0.7871549725532532,0.2685953080654144,0.0,0.0,0.7014980912208557,100.0705795288086,72.0,6.358005523681641,-16229.904296875,384.9067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,308.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.5703125,18000.0,0.0,0.0,0.3743572831153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616499304771423,0.86165851354599,-8.616147169959731e-06,0.0,0.000379925040761,0.0,0.0,90.53472900390624,0.0,0.0,0.0,0.5121984481811523,4.0,0.0,1.0
472680,293.1417236328125,297.1499938964844,293.1499938964844,0.0925324857234954,-2151.59765625,304.1490783691406,0.6334441900253296,0.1494752168655395,0.1375105082988739,293.41815185546875,297.1499938964844,293.1499938964844,0.008009485900402,-567.739501953125,300.4503173828125,0.4102787375450134,0.050000000745058,0.0508533120155334,293.20831298828125,297.1499938964844,293.1499938964844,0.3030951023101806,-4310.20703125,304.1581115722656,0.8662725687026978,0.3907560706138611,0.2752767205238342,293.23406982421875,297.1499938964844,293.1499938964844,0.3813285231590271,-6989.85693359375,304.1615295410156,0.9228357076644896,0.4689496159553528,0.446298599243164,293.2398986816406,297.1499938964844,293.1499938964844,0.0119868302717804,-3403.151611328125,302.8800354003906,0.4102787375450134,0.050000000745058,0.2412262111902237,291.20098876953125,291.1499938964844,261.2799987792969,259.681396484375,281.5396423339844,293.3211364746094,291.2013244628906,1.0,0.3390353620052337,0.8100019097328186,0.8100019097328186,1.0,1.0,-1.3815820217132568,0.5944269895553589,0.7871549725532532,0.2685953080654144,0.0,0.0,0.7014980912208557,100.0705795288086,72.0,6.358005523681641,-16229.904296875,384.9067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,308.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.5703125,18000.0,0.0,0.0,0.3743572831153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616499304771423,0.86165851354599,-8.616147169959731e-06,0.0,0.000379925040761,0.0,0.0,90.53472900390624,0.0,0.0,0.0,0.5121984481811523,4.0,0.0,1.0
472740,293.1396789550781,297.1499938964844,293.1499938964844,0.0927053615450859,-2154.775634765625,304.1490783691406,0.6444435715675354,0.1501037329435348,0.137741282582283,293.4091186523437,297.1499938964844,293.1499938964844,0.0078561790287494,-559.7247314453125,300.3835144042969,0.4187308251857757,0.050000000745058,0.0505129471421241,293.20684814453125,297.1499938964844,293.1499938964844,0.3015083968639374,-4292.38330078125,304.1580505371094,0.8805152177810669,0.3895756900310516,0.2741952836513519,293.2319641113281,297.1499938964844,293.1499938964844,0.3790991604328155,-6957.7724609375,304.1614074707031,0.9401372075080872,0.467247873544693,0.4443444013595581,293.2392578125,297.1499938964844,293.1499938964844,0.0117967734113335,-3371.289794921875,302.8511657714844,0.4187308251857757,0.050000000745058,0.2396116703748703,291.2037353515625,291.1499938964844,261.3166809082031,259.7140197753906,281.5572204589844,293.3148803710937,291.203857421875,1.0,0.3295455574989319,0.8093904852867126,0.8093904852867126,1.0,1.0,-1.375868320465088,0.5917367339134216,0.7841315865516663,0.2671131193637848,0.0,0.0,0.6941276788711548,91.35762786865234,60.0,3.9173316955566406,-16138.0283203125,361.6836242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.475830078125,308.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.828125,18000.0,0.0,0.0,0.3722895979881286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452438712120056,0.8452523350715637,-8.447737855021842e-06,0.0,0.0003778266254812,0.0,0.0,86.66075134277344,0.0,0.0,0.0,0.5051049590110779,4.0,0.0,1.0
472800,293.1396789550781,297.1499938964844,293.1499938964844,0.0927053615450859,-2154.775634765625,304.1490783691406,0.6444435715675354,0.1501037329435348,0.137741282582283,293.4091186523437,297.1499938964844,293.1499938964844,0.0078561790287494,-559.7247314453125,300.3835144042969,0.4187308251857757,0.050000000745058,0.0505129471421241,293.20684814453125,297.1499938964844,293.1499938964844,0.3015083968639374,-4292.38330078125,304.1580505371094,0.8805152177810669,0.3895756900310516,0.2741952836513519,293.2319641113281,297.1499938964844,293.1499938964844,0.3790991604328155,-6957.7724609375,304.1614074707031,0.9401372075080872,0.467247873544693,0.4443444013595581,293.2392578125,297.1499938964844,293.1499938964844,0.0117967734113335,-3371.289794921875,302.8511657714844,0.4187308251857757,0.050000000745058,0.2396116703748703,291.2037353515625,291.1499938964844,261.3166809082031,259.7140197753906,281.5572204589844,293.3148803710937,291.203857421875,1.0,0.3295455574989319,0.8093904852867126,0.8093904852867126,1.0,1.0,-1.375868320465088,0.5917367339134216,0.7841315865516663,0.2671131193637848,0.0,0.0,0.6941276788711548,91.35762786865234,60.0,3.9173316955566406,-16138.0283203125,361.6836242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.475830078125,308.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.828125,18000.0,0.0,0.0,0.3722895979881286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452438712120056,0.8452523350715637,-8.447737855021842e-06,0.0,0.0003778266254812,0.0,0.0,86.66075134277344,0.0,0.0,0.0,0.5051049590110779,4.0,0.0,1.0
472860,293.1377258300781,297.1499938964844,293.1499938964844,0.0928968265652656,-2158.335693359375,304.1490783691406,0.658760666847229,0.1507620364427566,0.1379738599061966,293.3999938964844,297.1499938964844,293.1499938964844,0.0077051525004208,-551.7150268554688,300.3194885253906,0.4303947687149048,0.050000000745058,0.0501406975090503,293.205322265625,297.1499938964844,293.1499938964844,0.2999990880489349,-4275.462890625,304.15789794921875,0.8989052772521973,0.3884463608264923,0.2731275856494903,293.2298278808594,297.1499938964844,293.1499938964844,0.3769737184047699,-6927.22998046875,304.1611328125,0.9609965682029724,0.4656074345111847,0.4424182474613189,293.2382507324219,297.1499938964844,293.1499938964844,0.0116030722856521,-3338.315673828125,302.8232116699219,0.4303947687149048,0.050000000745058,0.2378458827733993,291.20428466796875,291.1499938964844,261.35333251953125,259.7466735839844,281.574462890625,293.30816650390625,291.2042236328125,1.0,0.3188680112361908,0.8088203072547913,0.8088203072547913,1.0,1.0,-1.3699871301651,0.5889805555343628,0.7810065746307373,0.265578955411911,0.0,0.0,0.6868298053741455,81.8345718383789,48.0,1.028872013092041,-16041.4921875,336.6797180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699768066406,308.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.4921875,18000.0,0.0,0.0,0.3698538839817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286701440811157,0.8286784291267395,-8.279193025373388e-06,0.0,0.0003753546625375,0.0,0.0,82.86029815673828,0.0,0.0,0.0,0.4979774951934814,4.0,0.0,1.0
472920,293.1377258300781,297.1499938964844,293.1499938964844,0.0928968265652656,-2158.335693359375,304.1490783691406,0.658760666847229,0.1507620364427566,0.1379738599061966,293.3999938964844,297.1499938964844,293.1499938964844,0.0077051525004208,-551.7150268554688,300.3194885253906,0.4303947687149048,0.050000000745058,0.0501406975090503,293.205322265625,297.1499938964844,293.1499938964844,0.2999990880489349,-4275.462890625,304.15789794921875,0.8989052772521973,0.3884463608264923,0.2731275856494903,293.2298278808594,297.1499938964844,293.1499938964844,0.3769737184047699,-6927.22998046875,304.1611328125,0.9609965682029724,0.4656074345111847,0.4424182474613189,293.2382507324219,297.1499938964844,293.1499938964844,0.0116030722856521,-3338.315673828125,302.8232116699219,0.4303947687149048,0.050000000745058,0.2378458827733993,291.20428466796875,291.1499938964844,261.35333251953125,259.7466735839844,281.574462890625,293.30816650390625,291.2042236328125,1.0,0.3188680112361908,0.8088203072547913,0.8088203072547913,1.0,1.0,-1.3699871301651,0.5889805555343628,0.7810065746307373,0.265578955411911,0.0,0.0,0.6868298053741455,81.8345718383789,48.0,1.028872013092041,-16041.4921875,336.6797180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699768066406,308.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.4921875,18000.0,0.0,0.0,0.3698538839817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286701440811157,0.8286784291267395,-8.279193025373388e-06,0.0,0.0003753546625375,0.0,0.0,82.86029815673828,0.0,0.0,0.0,0.4979774951934814,4.0,0.0,1.0
472980,293.135986328125,297.1499938964844,293.1499938964844,0.0930945053696632,-2162.04150390625,304.1490478515625,0.6772666573524475,0.1514220535755157,0.1381944715976715,293.390869140625,297.1499938964844,293.1499938964844,0.0075581092387437,-543.8159790039062,300.2579650878906,0.4467236995697021,0.050000000745058,0.049749206751585,293.2037658691406,297.1499938964844,293.1499938964844,0.2985673248767853,-4259.4384765625,304.1576538085937,0.9237214922904968,0.3873592317104339,0.2720765471458435,293.2276916503906,297.1499938964844,293.1499938964844,0.3749523460865021,-6898.21533203125,304.1607971191406,0.983696699142456,0.4640197455883026,0.4405243396759033,293.23699951171875,297.1499938964844,293.1499938964844,0.0114099411293864,-3304.97900390625,302.79608154296875,0.4467236995697021,0.050000000745058,0.2359888106584549,291.2028503417969,291.1499938964844,261.3900146484375,259.7793884277344,281.5914001464844,293.30108642578125,291.2026062011719,1.0,0.307226300239563,0.8082500696182251,0.8082500696182251,1.0,1.0,-1.3640174865722656,0.5861908793449402,0.7778266072273254,0.2640080153942108,0.0,0.0,0.6798669695854187,71.82286071777344,36.0,-1.6704037189483645,-15942.4814453125,310.7096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658447265625,308.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.380859375,18000.0,0.0,0.0,0.367106944322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126028776168823,0.8126110434532166,-8.11744848761009e-06,0.0,0.0003725668939296,0.0,0.0,79.28385925292969,0.0,0.0,0.0,0.4911054372787475,4.0,0.0,1.0
473040,293.135986328125,297.1499938964844,293.1499938964844,0.0930945053696632,-2162.04150390625,304.1490478515625,0.6772666573524475,0.1514220535755157,0.1381944715976715,293.390869140625,297.1499938964844,293.1499938964844,0.0075581092387437,-543.8159790039062,300.2579650878906,0.4467236995697021,0.050000000745058,0.049749206751585,293.2037658691406,297.1499938964844,293.1499938964844,0.2985673248767853,-4259.4384765625,304.1576538085937,0.9237214922904968,0.3873592317104339,0.2720765471458435,293.2276916503906,297.1499938964844,293.1499938964844,0.3749523460865021,-6898.21533203125,304.1607971191406,0.983696699142456,0.4640197455883026,0.4405243396759033,293.23699951171875,297.1499938964844,293.1499938964844,0.0114099411293864,-3304.97900390625,302.79608154296875,0.4467236995697021,0.050000000745058,0.2359888106584549,291.2028503417969,291.1499938964844,261.3900146484375,259.7793884277344,281.5914001464844,293.30108642578125,291.2026062011719,1.0,0.307226300239563,0.8082500696182251,0.8082500696182251,1.0,1.0,-1.3640174865722656,0.5861908793449402,0.7778266072273254,0.2640080153942108,0.0,0.0,0.6798669695854187,71.82286071777344,36.0,-1.6704037189483645,-15942.4814453125,310.7096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658447265625,308.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18163.380859375,18000.0,0.0,0.0,0.367106944322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126028776168823,0.8126110434532166,-8.11744848761009e-06,0.0,0.0003725668939296,0.0,0.0,79.28385925292969,0.0,0.0,0.0,0.4911054372787475,4.0,0.0,1.0
473100,293.1351928710937,297.1499938964844,293.1499938964844,0.0931962132453918,-2163.9560546875,304.1490478515625,0.6884028315544128,0.1517567485570907,0.1383028924465179,293.3863830566406,297.1499938964844,293.1499938964844,0.0074863210320472,-539.9219970703125,300.22802734375,0.4572182893753052,0.050000000745058,0.0495489090681076,293.2030029296875,297.1499938964844,293.1499938964844,0.2978757321834564,-4251.7021484375,304.1575012207031,0.9393193125724792,0.3868291079998016,0.2715575098991394,293.22662353515625,297.1499938964844,293.1499938964844,0.3739747405052185,-6884.1845703125,304.1606140136719,0.9950846433639526,0.4632432460784912,0.4395898282527923,293.236328125,297.1499938964844,293.1499938964844,0.0113142747431993,-3288.287353515625,302.7828063964844,0.4572182893753052,0.050000000745058,0.2350386977195739,291.2015380859375,291.1499938964844,261.4083251953125,259.7957458496094,281.5999450683594,293.2976989746094,291.2012634277344,1.0,0.3010878562927246,0.8079649806022644,0.8079649806022644,1.0,1.0,-1.361021876335144,0.5847936868667603,0.776228129863739,0.2632142007350921,0.0,0.0,0.6765595078468323,66.7016372680664,36.0,-2.759765386581421,-15892.50390625,297.5353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6992492675781,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18158.1015625,18000.0,0.0,0.0,0.3656388819217682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049169778823853,0.8049250245094299,-8.040760803851299e-06,0.0,0.000371076981537,0.0,0.0,77.61090850830078,0.0,0.0,0.0,0.487831562757492,4.0,0.0,1.0
473160,293.1343994140625,297.1499938964844,293.1499938964844,0.0933080911636352,-2166.02783203125,304.1490173339844,0.6989562511444092,0.1520996689796447,0.1384463906288147,293.3818359375,297.1499938964844,293.1499938964844,0.0074216616339981,-536.3628540039062,300.1994934082031,0.4672423899173736,0.050000000745058,0.0493789501488208,293.2021484375,297.1499938964844,293.1499938964844,0.2971677482128143,-4243.73046875,304.1574401855469,0.9534416198730468,0.3863236606121063,0.2710707485675812,293.2231750488281,297.1499938964844,293.1499938964844,0.3658674955368042,-6753.53271484375,304.1738586425781,0.9990000128746032,0.4629408121109009,0.430332213640213,293.2354736328125,297.1499938964844,293.1499938964844,0.0112293995916843,-3273.2421875,302.7701721191406,0.4672423899173736,0.050000000745058,0.234232485294342,291.2019348144531,291.1499938964844,261.4266662597656,259.8121032714844,281.613037109375,293.2930603027344,291.203125,1.0,0.2945376932621002,0.8076928853988647,0.8076928853988647,1.0,1.0,-1.3494547605514526,0.5794714093208313,0.7699833512306213,0.2603085041046142,0.0,0.0,0.6730965375900269,62.21065521240234,39.0,6.132103443145752,-15784.8291015625,282.05548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739990234375,309.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18154.400390625,18000.0,0.0,0.0,0.3640925884246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974295020103455,0.7974374890327454,-7.967068995640147e-06,0.0,0.0003695077029988,0.0,0.0,76.00873565673828,0.0,0.0,0.0,0.4846427738666534,4.0,0.0,1.0
473220,293.13458251953125,297.1499938964844,293.1499938964844,0.0932064428925514,-2163.479248046875,304.1495361328125,0.7115908861160278,0.1524621844291687,0.1387088000774383,293.37322998046875,297.1499938964844,293.1499938964844,0.0073078251443803,-529.4279174804688,300.1553955078125,0.4771344661712646,0.050000000745058,0.0491959564387798,293.2008972167969,297.1499938964844,293.1499938964844,0.294923186302185,-4217.603515625,304.15869140625,0.9687621593475342,0.3852588534355163,0.2702149450778961,293.1915283203125,297.1499938964844,293.1499938964844,0.3432114124298095,-6416.01171875,304.2026672363281,0.9990000128746032,0.4674613177776336,0.409659743309021,293.2338256835937,297.1499938964844,293.1499938964844,0.0110830292105674,-3244.03857421875,302.7494506835937,0.4771344661712646,0.050000000745058,0.2333644479513168,291.2413635253906,291.1499938964844,261.4633483886719,259.8448791503906,281.6351318359375,293.2730712890625,291.24395751953125,1.0,0.2857936322689056,0.8071486949920654,0.8071486949920654,1.0,1.0,-1.3215432167053225,0.5667439103126526,0.7547993659973145,0.2530980706214905,0.0,0.0,0.6583941578865051,57.12377548217773,42.0,39.00404739379883,-15497.0615234375,259.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.860107421875,309.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18282.982421875,18000.0,0.0,0.0,0.3603071868419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725480198860168,0.7725558280944824,-7.758935680612922e-06,0.0,0.0003656659973785,0.0,0.0,71.08329772949219,0.0,0.0,0.0,0.4742677211761474,4.0,0.0,1.0
473280,293.13458251953125,297.1499938964844,293.1499938964844,0.0932064428925514,-2163.479248046875,304.1495361328125,0.7115908861160278,0.1524621844291687,0.1387088000774383,293.37322998046875,297.1499938964844,293.1499938964844,0.0073078251443803,-529.4279174804688,300.1553955078125,0.4771344661712646,0.050000000745058,0.0491959564387798,293.2008972167969,297.1499938964844,293.1499938964844,0.294923186302185,-4217.603515625,304.15869140625,0.9687621593475342,0.3852588534355163,0.2702149450778961,293.1915283203125,297.1499938964844,293.1499938964844,0.3432114124298095,-6416.01171875,304.2026672363281,0.9990000128746032,0.4674613177776336,0.409659743309021,293.2338256835937,297.1499938964844,293.1499938964844,0.0110830292105674,-3244.03857421875,302.7494506835937,0.4771344661712646,0.050000000745058,0.2333644479513168,291.2413635253906,291.1499938964844,261.4633483886719,259.8448791503906,281.6351318359375,293.2730712890625,291.24395751953125,1.0,0.2857936322689056,0.8071486949920654,0.8071486949920654,1.0,1.0,-1.3215432167053225,0.5667439103126526,0.7547993659973145,0.2530980706214905,0.0,0.0,0.6583941578865051,57.12377548217773,42.0,39.00404739379883,-15497.0615234375,259.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.860107421875,309.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18282.982421875,18000.0,0.0,0.0,0.3603071868419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725480198860168,0.7725558280944824,-7.758935680612922e-06,0.0,0.0003656659973785,0.0,0.0,71.08329772949219,0.0,0.0,0.0,0.4742677211761474,4.0,0.0,1.0
473340,293.1368103027344,297.1499938964844,293.1499938964844,0.0930542796850204,-2160.43408203125,304.1499328613281,0.7192566394805908,0.1524029672145843,0.1386282593011856,293.3654479980469,297.1499938964844,293.1499938964844,0.0072186114266514,-524.3858032226562,300.103759765625,0.4830054342746734,0.050000000745058,0.0490814708173275,293.2001037597656,297.1499938964844,293.1499938964844,0.2934012115001678,-4200.40380859375,304.1582946777344,0.9780692458152772,0.3841293752193451,0.2693528532981872,293.150634765625,297.1499938964844,293.1499938964844,0.3289107382297516,-6202.19970703125,304.2085266113281,0.9990000128746032,0.4746918082237243,0.3961773216724396,293.2321472167969,297.1499938964844,293.1499938964844,0.0109878871589899,-3226.8056640625,302.7264709472656,0.4830054342746734,0.050000000745058,0.2328213602304458,291.253662109375,291.1499938964844,261.5,259.8776550292969,281.6520080566406,293.2545471191406,291.2535705566406,1.0,0.2800358533859253,0.8066045045852661,0.8066045045852661,1.0,1.0,-1.3034344911575315,0.5585033893585205,0.744931161403656,0.2483699470758438,0.0,0.0,0.6434268951416016,53.93509292602539,60.0,16.258852005004883,-15235.4130859375,245.2754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01983642578125,309.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18321.673828125,18000.0,0.0,0.0,0.3555581271648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390854954719543,0.7390929460525513,-7.4605200097721536e-06,0.0,0.0003608462866395,0.0,0.0,64.64701843261719,0.0,0.0,0.0,0.4606063365936279,4.0,0.0,1.0
473400,293.1368103027344,297.1499938964844,293.1499938964844,0.0930542796850204,-2160.43408203125,304.1499328613281,0.7192566394805908,0.1524029672145843,0.1386282593011856,293.3654479980469,297.1499938964844,293.1499938964844,0.0072186114266514,-524.3858032226562,300.103759765625,0.4830054342746734,0.050000000745058,0.0490814708173275,293.2001037597656,297.1499938964844,293.1499938964844,0.2934012115001678,-4200.40380859375,304.1582946777344,0.9780692458152772,0.3841293752193451,0.2693528532981872,293.150634765625,297.1499938964844,293.1499938964844,0.3289107382297516,-6202.19970703125,304.2085266113281,0.9990000128746032,0.4746918082237243,0.3961773216724396,293.2321472167969,297.1499938964844,293.1499938964844,0.0109878871589899,-3226.8056640625,302.7264709472656,0.4830054342746734,0.050000000745058,0.2328213602304458,291.253662109375,291.1499938964844,261.5,259.8776550292969,281.6520080566406,293.2545471191406,291.2535705566406,1.0,0.2800358533859253,0.8066045045852661,0.8066045045852661,1.0,1.0,-1.3034344911575315,0.5585033893585205,0.744931161403656,0.2483699470758438,0.0,0.0,0.6434268951416016,53.93509292602539,60.0,16.258852005004883,-15235.4130859375,245.2754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01983642578125,309.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18321.673828125,18000.0,0.0,0.0,0.3555581271648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390854954719543,0.7390929460525513,-7.4605200097721536e-06,0.0,0.0003608462866395,0.0,0.0,64.64701843261719,0.0,0.0,0.0,0.4606063365936279,4.0,0.0,1.0
473460,293.13885498046875,297.1499938964844,293.1499938964844,0.093199573457241,-2163.564453125,304.1496887207031,0.7163287997245789,0.1523183584213256,0.1385502815246582,293.3586120605469,297.1499938964844,293.1499938964844,0.007172237150371,-522.4805297851562,300.0407409667969,0.4809165000915527,0.050000000745058,0.0491223447024822,293.19970703125,297.1499938964844,293.1499938964844,0.2929375469684601,-4196.05078125,304.1562194824219,0.9735082387924194,0.3829429149627685,0.2685706317424774,293.1243591308594,297.1499938964844,293.1499938964844,0.3331548571586609,-6277.3720703125,304.1811218261719,0.9990000128746032,0.4800720810890198,0.4010370075702667,293.2305603027344,297.1499938964844,293.1499938964844,0.0109780561178922,-3229.047607421875,302.6997375488281,0.4809165000915527,0.050000000745058,0.2330152541399002,291.22967529296875,291.1499938964844,261.5366516113281,259.9104919433594,281.66033935546875,293.2462158203125,291.224609375,1.0,0.2826362252235412,0.8063199520111084,0.8063199520111084,1.0,1.0,-1.3085033893585205,0.5608199238777161,0.7476834058761597,0.2494629174470901,0.0,0.0,0.6337334513664246,55.04500579833984,78.0,-36.110469818115234,-15151.41796875,249.68663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1692810058594,309.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18240.37109375,18000.0,0.0,0.0,0.3502673804759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117294669151306,0.7117366790771484,-7.201125754363602e-06,0.0,0.0003554768627509,0.0,0.0,59.55458068847656,0.0,0.0,0.0,0.4494533836841583,4.0,0.0,1.0
473520,293.13885498046875,297.1499938964844,293.1499938964844,0.093199573457241,-2163.564453125,304.1496887207031,0.7163287997245789,0.1523183584213256,0.1385502815246582,293.3586120605469,297.1499938964844,293.1499938964844,0.007172237150371,-522.4805297851562,300.0407409667969,0.4809165000915527,0.050000000745058,0.0491223447024822,293.19970703125,297.1499938964844,293.1499938964844,0.2929375469684601,-4196.05078125,304.1562194824219,0.9735082387924194,0.3829429149627685,0.2685706317424774,293.1243591308594,297.1499938964844,293.1499938964844,0.3331548571586609,-6277.3720703125,304.1811218261719,0.9990000128746032,0.4800720810890198,0.4010370075702667,293.2305603027344,297.1499938964844,293.1499938964844,0.0109780561178922,-3229.047607421875,302.6997375488281,0.4809165000915527,0.050000000745058,0.2330152541399002,291.22967529296875,291.1499938964844,261.5366516113281,259.9104919433594,281.66033935546875,293.2462158203125,291.224609375,1.0,0.2826362252235412,0.8063199520111084,0.8063199520111084,1.0,1.0,-1.3085033893585205,0.5608199238777161,0.7476834058761597,0.2494629174470901,0.0,0.0,0.6337334513664246,55.04500579833984,78.0,-36.110469818115234,-15151.41796875,249.68663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1692810058594,309.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18240.37109375,18000.0,0.0,0.0,0.3502673804759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117294669151306,0.7117366790771484,-7.201125754363602e-06,0.0,0.0003554768627509,0.0,0.0,59.55458068847656,0.0,0.0,0.0,0.4494533836841583,4.0,0.0,1.0
473580,293.1386413574219,297.1499938964844,293.1499938964844,0.094043955206871,-2180.457275390625,304.1483459472656,0.7051036357879639,0.1526436358690261,0.1389101445674896,293.35272216796875,297.1499938964844,293.1499938964844,0.0071670645847916,-523.726318359375,299.9632873535156,0.4717978239059448,0.050000000745058,0.0492972023785114,293.1995849609375,297.1499938964844,293.1499938964844,0.2936602830886841,-4205.916015625,304.1529541015625,0.9566925764083862,0.3817103207111358,0.2678507566452026,293.1337890625,297.1499938964844,293.1499938964844,0.3539559543132782,-6604.89111328125,304.13580322265625,0.9990000128746032,0.4788881242275238,0.4212110638618469,293.2298583984375,297.1499938964844,293.1499938964844,0.0110464030876755,-3250.064697265625,302.6659240722656,0.4717978239059448,0.050000000745058,0.2338446974754333,291.1621398925781,291.1499938964844,261.5733337402344,259.943359375,281.66339111328125,293.2492370605469,291.1552429199219,1.0,0.2916168570518493,0.8060353398323059,0.8060353398323059,1.0,1.0,-1.33348548412323,0.5721547603607178,0.7613306641578674,0.2556729316711426,0.0,0.0,0.6363856196403503,59.8685188293457,81.0,-83.27653503417969,-15291.9736328125,270.3968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2212219238281,309.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.486328125,18000.0,0.0,0.0,0.3455215990543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063153386116028,0.706322431564331,-7.104551059455844e-06,0.0,0.0003506604989524,0.0,0.0,58.2862434387207,0.0,0.0,0.0,0.4469242691993713,4.0,0.0,1.0
473640,293.1386413574219,297.1499938964844,293.1499938964844,0.094043955206871,-2180.457275390625,304.1483459472656,0.7051036357879639,0.1526436358690261,0.1389101445674896,293.35272216796875,297.1499938964844,293.1499938964844,0.0071670645847916,-523.726318359375,299.9632873535156,0.4717978239059448,0.050000000745058,0.0492972023785114,293.1995849609375,297.1499938964844,293.1499938964844,0.2936602830886841,-4205.916015625,304.1529541015625,0.9566925764083862,0.3817103207111358,0.2678507566452026,293.1337890625,297.1499938964844,293.1499938964844,0.3539559543132782,-6604.89111328125,304.13580322265625,0.9990000128746032,0.4788881242275238,0.4212110638618469,293.2298583984375,297.1499938964844,293.1499938964844,0.0110464030876755,-3250.064697265625,302.6659240722656,0.4717978239059448,0.050000000745058,0.2338446974754333,291.1621398925781,291.1499938964844,261.5733337402344,259.943359375,281.66339111328125,293.2492370605469,291.1552429199219,1.0,0.2916168570518493,0.8060353398323059,0.8060353398323059,1.0,1.0,-1.33348548412323,0.5721547603607178,0.7613306641578674,0.2556729316711426,0.0,0.0,0.6363856196403503,59.8685188293457,81.0,-83.27653503417969,-15291.9736328125,270.3968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2212219238281,309.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.486328125,18000.0,0.0,0.0,0.3455215990543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063153386116028,0.706322431564331,-7.104551059455844e-06,0.0,0.0003506604989524,0.0,0.0,58.2862434387207,0.0,0.0,0.0,0.4469242691993713,4.0,0.0,1.0
473700,293.13751220703125,297.1499938964844,293.1499938964844,0.0946190357208252,-2191.78857421875,304.1476135253906,0.6999391317367554,0.153003841638565,0.1392486095428466,293.3500671386719,297.1499938964844,293.1499938964844,0.0071664294227957,-524.4981079101562,299.9232482910156,0.4668344259262085,0.050000000745058,0.0493861511349678,293.19952392578125,297.1499938964844,293.1499938964844,0.2940892279148102,-4211.53466796875,304.1516418457031,0.948158085346222,0.3810894787311554,0.2674835324287414,293.1509704589844,297.1499938964844,293.1499938964844,0.3647399842739105,-6770.59228515625,304.118896484375,0.9990000128746032,0.4757233262062073,0.4311135709285736,293.23004150390625,297.1499938964844,293.1499938964844,0.0110812429338693,-3260.9716796875,302.64727783203125,0.4668344259262085,0.050000000745058,0.2342666387557983,291.1252136230469,291.1499938964844,261.5916748046875,259.9598083496094,281.6666564941406,293.2537841796875,291.11944580078125,1.0,0.2956780791282654,0.805893063545227,0.805893063545227,1.0,1.0,-1.345955491065979,0.5778020620346069,0.7681534886360168,0.2588490843772888,0.0,0.0,0.6417588591575623,62.32390975952149,81.0,-88.25528717041016,-15399.3017578125,281.1015014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903991699219,309.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17902.79296875,18000.0,0.0,0.0,0.3437123298645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129120230674744,0.7129191756248474,-7.135012765502324e-06,0.0,0.0003488243091851,0.0,0.0,59.26993179321289,0.0,0.0,0.0,0.4493717551231384,4.0,0.0,1.0
473760,293.135986328125,297.1499938964844,293.1499938964844,0.0952063873410224,-2203.17724609375,304.14697265625,0.6956131458282471,0.1534626334905624,0.1396988779306411,293.3476257324219,297.1499938964844,293.1499938964844,0.0071605294942855,-524.7777099609375,299.88623046875,0.461896151304245,0.050000000745058,0.0494689121842384,293.19952392578125,297.1499938964844,293.1499938964844,0.2942606508731842,-4213.92578125,304.1510314941406,0.9402936100959778,0.3804647624492645,0.267112135887146,293.172119140625,297.1499938964844,293.1499938964844,0.374576985836029,-6919.61083984375,304.1067199707031,0.9990000128746032,0.4715621173381805,0.4401262998580932,293.23052978515625,297.1499938964844,293.1499938964844,0.0111034577712416,-3268.639892578125,302.6288452148437,0.461896151304245,0.050000000745058,0.2346592098474502,291.0982971191406,291.1499938964844,261.6099853515625,259.97625732421875,281.67156982421875,293.2593994140625,291.0943908691406,1.0,0.2995791733264923,0.8055135011672974,0.8055135011672974,1.0,1.0,-1.3574401140213013,0.5829959511756897,0.7744441628456116,0.2617160975933075,0.0,0.0,0.6479554176330566,64.60723114013672,84.0,-77.6436538696289,-15512.1953125,291.16717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1227722167969,308.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17816.248046875,18000.0,0.0,0.0,0.3423701524734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237632274627686,0.7237704396247864,-7.210108833533013e-06,0.0,0.0003474621917121,0.0,0.0,61.07464218139648,0.0,0.0,0.0,0.4535731971263885,4.0,0.0,1.0
473820,293.133544921875,297.1499938964844,293.1499938964844,0.0962307155132293,-2222.576416015625,304.1463317871094,0.6845970153808594,0.1543176621198654,0.1407291144132614,293.3432922363281,297.1499938964844,293.1499938964844,0.007146812044084,-524.6525268554688,299.82232666015625,0.4494756758213043,0.050000000745058,0.0496935881674289,293.1994934082031,297.1499938964844,293.1499938964844,0.2938364446163177,-4209.19970703125,304.1514892578125,0.9205280542373656,0.3792163729667663,0.266412079334259,293.21099853515625,297.1499938964844,293.1499938964844,0.3769872784614563,-6948.8955078125,304.11883544921875,0.987298309803009,0.4630645513534546,0.4409184753894806,293.23193359375,297.1499938964844,293.1499938964844,0.0111380452290177,-3279.3505859375,302.5942687988281,0.4494756758213043,0.050000000745058,0.2357249855995178,291.0765991210937,291.1499938964844,261.64666748046875,260.0092163085937,281.6927185058594,293.2691650390625,291.0784912109375,1.0,0.3063242733478546,0.8047544360160828,0.8047544360160828,1.0,1.0,-1.3603068590164185,0.5841966271400452,0.7761101722717285,0.2624293863773346,0.0,0.0,0.6599290370941162,70.34629821777344,87.0,-23.67611312866211,-15597.810546875,305.6758117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9093017578125,308.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17749.16796875,18000.0,0.0,0.0,0.3410238921642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749957263469696,0.7499646544456482,-7.429352990584448e-06,0.0,0.0003460959123913,0.0,0.0,65.82713317871094,0.0,0.0,0.0,0.4641176462173462,4.0,0.0,1.0
473880,293.133544921875,297.1499938964844,293.1499938964844,0.0962307155132293,-2222.576416015625,304.1463317871094,0.6845970153808594,0.1543176621198654,0.1407291144132614,293.3432922363281,297.1499938964844,293.1499938964844,0.007146812044084,-524.6525268554688,299.82232666015625,0.4494756758213043,0.050000000745058,0.0496935881674289,293.1994934082031,297.1499938964844,293.1499938964844,0.2938364446163177,-4209.19970703125,304.1514892578125,0.9205280542373656,0.3792163729667663,0.266412079334259,293.21099853515625,297.1499938964844,293.1499938964844,0.3769872784614563,-6948.8955078125,304.11883544921875,0.987298309803009,0.4630645513534546,0.4409184753894806,293.23193359375,297.1499938964844,293.1499938964844,0.0111380452290177,-3279.3505859375,302.5942687988281,0.4494756758213043,0.050000000745058,0.2357249855995178,291.0765991210937,291.1499938964844,261.64666748046875,260.0092163085937,281.6927185058594,293.2691650390625,291.0784912109375,1.0,0.3063242733478546,0.8047544360160828,0.8047544360160828,1.0,1.0,-1.3603068590164185,0.5841966271400452,0.7761101722717285,0.2624293863773346,0.0,0.0,0.6599290370941162,70.34629821777344,87.0,-23.67611312866211,-15597.810546875,305.6758117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9093017578125,308.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17749.16796875,18000.0,0.0,0.0,0.3410238921642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749957263469696,0.7499646544456482,-7.429352990584448e-06,0.0,0.0003460959123913,0.0,0.0,65.82713317871094,0.0,0.0,0.0,0.4641176462173462,4.0,0.0,1.0
473940,293.13446044921875,297.1499938964844,293.1499938964844,0.0965469107031822,-2228.055908203125,304.14703369140625,0.6745864152908325,0.1545566320419311,0.1412872672080993,293.3399963378906,297.1499938964844,293.1499938964844,0.0071121812798082,-522.6146850585938,299.7710266113281,0.4394368827342987,0.050000000745058,0.0499095395207405,293.1998596191406,297.1499938964844,293.1499938964844,0.2923398017883301,-4191.5068359375,304.1534423828125,0.904121160507202,0.3778890371322632,0.2656649053096771,293.225830078125,297.1499938964844,293.1499938964844,0.3722027540206909,-6870.794921875,304.1368103027344,0.9707010984420776,0.4584833681583404,0.4360316693782806,293.2336120605469,297.1499938964844,293.1499938964844,0.0111316116526722,-3278.98974609375,302.5635681152344,0.4394368827342987,0.050000000745058,0.23674938082695,291.09722900390625,291.1499938964844,261.6833190917969,260.04217529296875,281.7117004394531,293.2677917480469,291.09820556640625,1.0,0.3117780387401581,0.8039953708648682,0.8039953708648682,1.0,1.0,-1.3557446002960205,0.5820708274841309,0.7736737728118896,0.2610674798488617,0.0,0.0,0.6654330492019653,75.73604583740234,90.0,9.752374649047852,-15560.3017578125,316.1221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781311035156,308.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17845.943359375,18000.0,0.0,0.0,0.3407656848430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665035724639893,0.7665111422538757,-7.603608537465334e-06,0.0,0.0003458338615018,0.0,0.0,69.18888092041016,0.0,0.0,0.0,0.4711393415927887,4.0,0.0,1.0
474000,293.13446044921875,297.1499938964844,293.1499938964844,0.0965469107031822,-2228.055908203125,304.14703369140625,0.6745864152908325,0.1545566320419311,0.1412872672080993,293.3399963378906,297.1499938964844,293.1499938964844,0.0071121812798082,-522.6146850585938,299.7710266113281,0.4394368827342987,0.050000000745058,0.0499095395207405,293.1998596191406,297.1499938964844,293.1499938964844,0.2923398017883301,-4191.5068359375,304.1534423828125,0.904121160507202,0.3778890371322632,0.2656649053096771,293.225830078125,297.1499938964844,293.1499938964844,0.3722027540206909,-6870.794921875,304.1368103027344,0.9707010984420776,0.4584833681583404,0.4360316693782806,293.2336120605469,297.1499938964844,293.1499938964844,0.0111316116526722,-3278.98974609375,302.5635681152344,0.4394368827342987,0.050000000745058,0.23674938082695,291.09722900390625,291.1499938964844,261.6833190917969,260.04217529296875,281.7117004394531,293.2677917480469,291.09820556640625,1.0,0.3117780387401581,0.8039953708648682,0.8039953708648682,1.0,1.0,-1.3557446002960205,0.5820708274841309,0.7736737728118896,0.2610674798488617,0.0,0.0,0.6654330492019653,75.73604583740234,90.0,9.752374649047852,-15560.3017578125,316.1221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781311035156,308.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17845.943359375,18000.0,0.0,0.0,0.3407656848430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665035724639893,0.7665111422538757,-7.603608537465334e-06,0.0,0.0003458338615018,0.0,0.0,69.18888092041016,0.0,0.0,0.0,0.4711393415927887,4.0,0.0,1.0
474060,293.13623046875,297.1499938964844,293.1499938964844,0.0966774821281433,-2230.2529296875,304.1477966308594,0.6665596961975098,0.1545898020267486,0.1415122151374817,293.3375549316406,297.1499938964844,293.1499938964844,0.0070743109099566,-520.575439453125,299.7147216796875,0.4321193993091583,0.050000000745058,0.0500934645533561,293.2003173828125,297.1499938964844,293.1499938964844,0.2910380363464355,-4176.39501953125,304.1544494628906,0.892158567905426,0.3765355348587036,0.2648624181747436,293.2308044433594,297.1499938964844,293.1499938964844,0.3693965077400207,-6825.87646484375,304.145751953125,0.9568468332290648,0.4555430710315704,0.4331753849983215,293.2352905273437,297.1499938964844,293.1499938964844,0.0111223831772804,-3279.13525390625,302.5308532714844,0.4321193993091583,0.050000000745058,0.2376218289136886,291.1060485839844,291.1499938964844,261.7200012207031,260.0752258300781,281.7299194335937,293.2672424316406,291.10675048828125,1.0,0.3164640665054321,0.8033369183540344,0.8033369183540344,1.0,1.0,-1.352890133857727,0.5807275176048279,0.7721625566482544,0.2601722776889801,0.0,0.0,0.6706744432449341,80.34364318847656,93.0,11.732085227966309,-15514.32421875,325.4704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,308.70623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.2421875,18000.0,0.0,0.0,0.3411809802055359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789456844329834,0.7789534330368042,-7.727000593149569e-06,0.0,0.0003462553140707,0.0,0.0,71.72734069824219,0.0,0.0,0.0,0.4764333069324493,4.0,0.0,1.0
