time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13623046875,297.1499938964844,293.1499938964844,0.0966774821281433,-2230.2529296875,304.1477966308594,0.6665596961975098,0.1545898020267486,0.1415122151374817,293.3375549316406,297.1499938964844,293.1499938964844,0.0070743109099566,-520.575439453125,299.7147216796875,0.4321193993091583,0.050000000745058,0.0500934645533561,293.2003173828125,297.1499938964844,293.1499938964844,0.2910380363464355,-4176.39501953125,304.1544494628906,0.892158567905426,0.3765355348587036,0.2648624181747436,293.2308044433594,297.1499938964844,293.1499938964844,0.3693965077400207,-6825.87646484375,304.145751953125,0.9568468332290648,0.4555430710315704,0.4331753849983215,293.2352905273437,297.1499938964844,293.1499938964844,0.0111223831772804,-3279.13525390625,302.5308532714844,0.4321193993091583,0.050000000745058,0.2376218289136886,291.1060485839844,291.1499938964844,261.7200012207031,260.0752258300781,281.7299194335937,293.2672424316406,291.10675048828125,1.0,0.3164640665054321,0.8033369183540344,0.8033369183540344,1.0,1.0,-1.352890133857727,0.5807275176048279,0.7721625566482544,0.2601722776889801,0.0,0.0,0.6706744432449341,80.34364318847656,93.0,11.732085227966309,-15514.32421875,325.4704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,308.70623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.2421875,18000.0,0.0,0.0,0.3411809802055359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789456844329834,0.7789534330368042,-7.727000593149569e-06,0.0,0.0003462553140707,0.0,0.0,71.72734069824219,0.0,0.0,0.0,0.4764333069324493,4.0,0.0,1.0
474180,293.1378479003906,297.1499938964844,293.1499938964844,0.0967739969491958,-2231.86083984375,304.1483764648437,0.660010039806366,0.1546133160591125,0.1416885107755661,293.335693359375,297.1499938964844,293.1499938964844,0.0070330090820789,-518.3345947265625,299.65728759765625,0.4264013767242431,0.050000000745058,0.0502574816346168,293.20068359375,297.1499938964844,293.1499938964844,0.2897329926490783,-4161.33349609375,304.1551513671875,0.882161557674408,0.3751822710037231,0.2640431225299835,293.2323303222656,297.1499938964844,293.1499938964844,0.3671447038650512,-6790.74072265625,304.1508483886719,0.9447071552276612,0.4531824886798858,0.4310228824615478,293.2369079589844,297.1499938964844,293.1499938964844,0.0111067797988653,-3278.162353515625,302.4976501464844,0.4264013767242431,0.050000000745058,0.238399863243103,291.1134948730469,291.1499938964844,261.75665283203125,260.1082763671875,281.7479248046875,293.2670288085937,291.1141357421875,1.0,0.3206155896186828,0.8026784658432007,0.8026784658432007,1.0,1.0,-1.3506649732589722,0.5796711444854736,0.7709938287734985,0.2594378590583801,0.0,0.0,0.6750316619873047,84.45771026611328,96.0,10.982163429260254,-15472.9990234375,333.92987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.060546875,18000.0,0.0,0.0,0.3420748114585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895610928535461,0.7895689606666565,-7.832591109036002e-06,0.0,0.0003471624513622,0.0,0.0,73.93812561035156,0.0,0.0,0.0,0.4809377491474151,4.0,0.0,1.0
474240,293.1378479003906,297.1499938964844,293.1499938964844,0.0967739969491958,-2231.86083984375,304.1483764648437,0.660010039806366,0.1546133160591125,0.1416885107755661,293.335693359375,297.1499938964844,293.1499938964844,0.0070330090820789,-518.3345947265625,299.65728759765625,0.4264013767242431,0.050000000745058,0.0502574816346168,293.20068359375,297.1499938964844,293.1499938964844,0.2897329926490783,-4161.33349609375,304.1551513671875,0.882161557674408,0.3751822710037231,0.2640431225299835,293.2323303222656,297.1499938964844,293.1499938964844,0.3671447038650512,-6790.74072265625,304.1508483886719,0.9447071552276612,0.4531824886798858,0.4310228824615478,293.2369079589844,297.1499938964844,293.1499938964844,0.0111067797988653,-3278.162353515625,302.4976501464844,0.4264013767242431,0.050000000745058,0.238399863243103,291.1134948730469,291.1499938964844,261.75665283203125,260.1082763671875,281.7479248046875,293.2670288085937,291.1141357421875,1.0,0.3206155896186828,0.8026784658432007,0.8026784658432007,1.0,1.0,-1.3506649732589722,0.5796711444854736,0.7709938287734985,0.2594378590583801,0.0,0.0,0.6750316619873047,84.45771026611328,96.0,10.982163429260254,-15472.9990234375,333.92987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.060546875,18000.0,0.0,0.0,0.3420748114585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895610928535461,0.7895689606666565,-7.832591109036002e-06,0.0,0.0003471624513622,0.0,0.0,73.93812561035156,0.0,0.0,0.0,0.4809377491474151,4.0,0.0,1.0
474300,293.1385498046875,297.1499938964844,293.1499938964844,0.0968191027641296,-2232.616943359375,304.1485900878906,0.6571370959281921,0.1546261310577392,0.1417728513479232,293.3349304199219,297.1499938964844,293.1499938964844,0.0070112100802361,-517.1414794921875,299.6282653808594,0.4239507019519806,0.050000000745058,0.0503343157470226,293.20086669921875,297.1499938964844,293.1499938964844,0.289076566696167,-4153.77685546875,304.1553955078125,0.8776869177818298,0.3745064735412597,0.2636302411556244,293.2325439453125,297.1499938964844,293.1499938964844,0.3660904169082641,-6774.5673828125,304.1526184082031,0.93910950422287,0.4520959258079529,0.4300560355186462,293.2377014160156,297.1499938964844,293.1499938964844,0.0110970512032508,-3277.31787109375,302.4809265136719,0.4239507019519806,0.050000000745058,0.2387643307447433,291.1170654296875,291.1499938964844,261.7749938964844,260.12481689453125,281.7569274902344,293.2670288085937,291.1177062988281,1.0,0.3225409984588623,0.8023492097854614,0.8023492097854614,1.0,1.0,-1.3496397733688354,0.5791827440261841,0.7704570293426514,0.2590927481651306,0.0,0.0,0.6768686771392822,86.38516998291016,96.0,10.700287818908691,-15453.8720703125,337.8910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,308.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.873046875,18000.0,0.0,0.0,0.3426438570022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941303253173828,0.7941381931304932,-7.878752512624487e-06,0.0,0.0003477399586699,0.0,0.0,74.90705108642578,0.0,0.0,0.0,0.4828843176364898,4.0,0.0,1.0
474360,293.13922119140625,297.1499938964844,293.1499938964844,0.0968600735068321,-2233.297607421875,304.1487731933594,0.6544704437255859,0.1546379923820495,0.1418544948101043,293.3343200683594,297.1499938964844,293.1499938964844,0.0069887596182525,-515.9019165039062,299.5991516113281,0.4217067062854767,0.050000000745058,0.0504085496068,293.2010192871094,297.1499938964844,293.1499938964844,0.2884125113487243,-4146.13671875,304.1556091308594,0.8734874129295349,0.3738310039043426,0.2632157206535339,293.23260498046875,297.1499938964844,293.1499938964844,0.365048199892044,-6758.7158203125,304.1540222167969,0.9337757229804992,0.4510422646999359,0.4291256070137024,293.2384338378906,297.1499938964844,293.1499938964844,0.011086163111031,-3276.233642578125,302.46417236328125,0.4217067062854767,0.050000000745058,0.2391164451837539,291.12078857421875,291.1499938964844,261.7933349609375,260.1413879394531,281.7658386230469,293.26708984375,291.1214904785156,1.0,0.3243864774703979,0.8020656108856201,0.8020656108856201,1.0,1.0,-1.348634958267212,0.5787084102630615,0.7699266076087952,0.2587577700614929,0.0,0.0,0.6784440875053406,88.2470474243164,99.0,10.74850082397461,-15435.7705078125,341.7048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,308.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17915.337890625,18000.0,0.0,0.0,0.3432650566101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7981739044189453,0.7981818318367004,-7.920217285573017e-06,0.0,0.0003483704058453,0.0,0.0,75.77516174316406,0.0,0.0,0.0,0.4846114218235016,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.0969233885407447,-2234.31005859375,304.1490783691406,0.6496242880821228,0.1546473205089569,0.1420044153928756,293.3334045410156,297.1499938964844,293.1499938964844,0.0069418982602655,-513.2786254882812,299.54058837890625,0.4177074432373047,0.050000000745058,0.0505509190261364,293.2013244628906,297.1499938964844,293.1499938964844,0.28705695271492,-4130.5439453125,304.156005859375,0.8657634854316711,0.3724798858165741,0.2623823285102844,293.2323608398437,297.1499938964844,293.1499938964844,0.3629613220691681,-6727.2705078125,304.1561279296875,0.923831582069397,0.4489948749542236,0.4273276925086975,293.2398681640625,297.1499938964844,293.1499938964844,0.0110612018033862,-3273.380615234375,302.4305419921875,0.4177074432373047,0.050000000745058,0.2397917956113815,291.1289367675781,291.1499938964844,261.8299865722656,260.1745300292969,281.7834777832031,293.2668762207031,291.1297302246094,1.0,0.3278824687004089,0.8014984130859375,0.8014984130859375,1.0,1.0,-1.3466378450393677,0.5777657628059387,0.7688721418380737,0.2580927312374115,0.0,0.0,0.6807127594947815,91.81689453125,102.0,11.534622192382812,-15401.74609375,348.9678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,308.4608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.451171875,18000.0,0.0,0.0,0.3445838093757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044571280479431,0.804465115070343,-7.986818673089147e-06,0.0,0.0003497087745927,0.0,0.0,77.15159606933594,0.0,0.0,0.0,0.4873103201389313,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.0969233885407447,-2234.31005859375,304.1490783691406,0.6496242880821228,0.1546473205089569,0.1420044153928756,293.3334045410156,297.1499938964844,293.1499938964844,0.0069418982602655,-513.2786254882812,299.54058837890625,0.4177074432373047,0.050000000745058,0.0505509190261364,293.2013244628906,297.1499938964844,293.1499938964844,0.28705695271492,-4130.5439453125,304.156005859375,0.8657634854316711,0.3724798858165741,0.2623823285102844,293.2323608398437,297.1499938964844,293.1499938964844,0.3629613220691681,-6727.2705078125,304.1561279296875,0.923831582069397,0.4489948749542236,0.4273276925086975,293.2398681640625,297.1499938964844,293.1499938964844,0.0110612018033862,-3273.380615234375,302.4305419921875,0.4177074432373047,0.050000000745058,0.2397917956113815,291.1289367675781,291.1499938964844,261.8299865722656,260.1745300292969,281.7834777832031,293.2668762207031,291.1297302246094,1.0,0.3278824687004089,0.8014984130859375,0.8014984130859375,1.0,1.0,-1.3466378450393677,0.5777657628059387,0.7688721418380737,0.2580927312374115,0.0,0.0,0.6807127594947815,91.81689453125,102.0,11.534622192382812,-15401.74609375,348.9678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,308.4608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.451171875,18000.0,0.0,0.0,0.3445838093757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044571280479431,0.804465115070343,-7.986818673089147e-06,0.0,0.0003497087745927,0.0,0.0,77.15159606933594,0.0,0.0,0.0,0.4873103201389313,4.0,0.0,1.0
474540,293.14190673828125,297.1499938964844,293.1499938964844,0.0969392955303192,-2234.432861328125,304.1493530273437,0.6452333927154541,0.1546052694320678,0.1421079933643341,293.3329467773437,297.1499938964844,293.1499938964844,0.006892719771713,-510.4820251464844,299.4814147949219,0.4141988754272461,0.050000000745058,0.0506874285638332,293.2015686035156,297.1499938964844,293.1499938964844,0.2856690287590027,-4114.57763671875,304.15631103515625,0.8587515950202942,0.3711272180080414,0.2615437507629394,293.23193359375,297.1499938964844,293.1499938964844,0.360854297876358,-6695.78857421875,304.1575927734375,0.9148030877113342,0.4469955861568451,0.4255766868591308,293.2412414550781,297.1499938964844,293.1499938964844,0.0110328067094087,-3269.776611328125,302.39678955078125,0.4141988754272461,0.050000000745058,0.2404393404722213,291.13800048828125,291.1499938964844,261.8666687011719,260.2077331542969,281.8008117675781,293.2660827636719,291.13885498046875,1.0,0.3311763107776642,0.8009312152862549,0.8009312152862549,1.0,1.0,-1.3445948362350464,0.5768013596534729,0.7677935361862183,0.2574189305305481,0.0,0.0,0.6817158460617065,95.23770141601562,105.0,12.602932929992676,-15368.990234375,355.8457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.048828125,18000.0,0.0,0.0,0.3458818793296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080632090568542,0.8080712556838989,-8.028370757529046e-06,0.0,0.0003510261303745,0.0,0.0,77.97248840332031,0.0,0.0,0.0,0.4888802766799927,4.0,0.0,1.0
474600,293.14190673828125,297.1499938964844,293.1499938964844,0.0969392955303192,-2234.432861328125,304.1493530273437,0.6452333927154541,0.1546052694320678,0.1421079933643341,293.3329467773437,297.1499938964844,293.1499938964844,0.006892719771713,-510.4820251464844,299.4814147949219,0.4141988754272461,0.050000000745058,0.0506874285638332,293.2015686035156,297.1499938964844,293.1499938964844,0.2856690287590027,-4114.57763671875,304.15631103515625,0.8587515950202942,0.3711272180080414,0.2615437507629394,293.23193359375,297.1499938964844,293.1499938964844,0.360854297876358,-6695.78857421875,304.1575927734375,0.9148030877113342,0.4469955861568451,0.4255766868591308,293.2412414550781,297.1499938964844,293.1499938964844,0.0110328067094087,-3269.776611328125,302.39678955078125,0.4141988754272461,0.050000000745058,0.2404393404722213,291.13800048828125,291.1499938964844,261.8666687011719,260.2077331542969,281.8008117675781,293.2660827636719,291.13885498046875,1.0,0.3311763107776642,0.8009312152862549,0.8009312152862549,1.0,1.0,-1.3445948362350464,0.5768013596534729,0.7677935361862183,0.2574189305305481,0.0,0.0,0.6817158460617065,95.23770141601562,105.0,12.602932929992676,-15368.990234375,355.8457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.048828125,18000.0,0.0,0.0,0.3458818793296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080632090568542,0.8080712556838989,-8.028370757529046e-06,0.0,0.0003510261303745,0.0,0.0,77.97248840332031,0.0,0.0,0.0,0.4888802766799927,4.0,0.0,1.0
474660,293.1432800292969,297.1499938964844,293.1499938964844,0.0969171896576881,-2233.843994140625,304.14959716796875,0.6411933898925781,0.1545331329107284,0.1421745419502258,293.3329467773437,297.1499938964844,293.1499938964844,0.0068414467386901,-507.5276489257813,299.4215087890625,0.4110504388809204,0.050000000745058,0.0508197732269763,293.2018127441406,297.1499938964844,293.1499938964844,0.2842554748058319,-4098.310546875,304.15655517578125,0.8523014783859253,0.3697717785835266,0.26070037484169,293.2314147949219,297.1499938964844,293.1499938964844,0.3587283492088318,-6664.1865234375,304.1585998535156,0.9067168235778807,0.445027083158493,0.4238536059856415,293.2425537109375,297.1499938964844,293.1499938964844,0.0110016772523522,-3265.568359375,302.36285400390625,0.4110504388809204,0.050000000745058,0.2410671114921569,291.14776611328125,291.1499938964844,261.9033203125,260.240966796875,281.8183898925781,293.2656555175781,291.1486511230469,1.0,0.3343174755573272,0.8003643155097961,0.8003643155097961,1.0,1.0,-1.3425064086914062,0.575814962387085,0.7666914463043213,0.2567380964756012,0.0,0.0,0.6813585162162781,98.55243682861328,108.0,13.45380973815918,-15335.552734375,362.4378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,308.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.244140625,18000.0,0.0,0.0,0.3470311760902405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087267279624939,0.8087347745895386,-8.041713954298757e-06,0.0,0.0003521925245877,0.0,0.0,78.16585540771484,0.0,0.0,0.0,0.4892021417617798,4.0,0.0,1.0
474720,293.1432800292969,297.1499938964844,293.1499938964844,0.0969171896576881,-2233.843994140625,304.14959716796875,0.6411933898925781,0.1545331329107284,0.1421745419502258,293.3329467773437,297.1499938964844,293.1499938964844,0.0068414467386901,-507.5276489257813,299.4215087890625,0.4110504388809204,0.050000000745058,0.0508197732269763,293.2018127441406,297.1499938964844,293.1499938964844,0.2842554748058319,-4098.310546875,304.15655517578125,0.8523014783859253,0.3697717785835266,0.26070037484169,293.2314147949219,297.1499938964844,293.1499938964844,0.3587283492088318,-6664.1865234375,304.1585998535156,0.9067168235778807,0.445027083158493,0.4238536059856415,293.2425537109375,297.1499938964844,293.1499938964844,0.0110016772523522,-3265.568359375,302.36285400390625,0.4110504388809204,0.050000000745058,0.2410671114921569,291.14776611328125,291.1499938964844,261.9033203125,260.240966796875,281.8183898925781,293.2656555175781,291.1486511230469,1.0,0.3343174755573272,0.8003643155097961,0.8003643155097961,1.0,1.0,-1.3425064086914062,0.575814962387085,0.7666914463043213,0.2567380964756012,0.0,0.0,0.6813585162162781,98.55243682861328,108.0,13.45380973815918,-15335.552734375,362.4378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,308.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.244140625,18000.0,0.0,0.0,0.3470311760902405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087267279624939,0.8087347745895386,-8.041713954298757e-06,0.0,0.0003521925245877,0.0,0.0,78.16585540771484,0.0,0.0,0.0,0.4892021417617798,4.0,0.0,1.0
474780,293.14459228515625,297.1499938964844,293.1499938964844,0.0968758314847946,-2232.9052734375,304.1498107910156,0.6374421119689941,0.1544407457113266,0.1422189623117447,293.3333435058594,297.1499938964844,293.1499938964844,0.0067885927855968,-504.4578552246094,299.3605651855469,0.408169537782669,0.050000000745058,0.0509491004049778,293.2020263671875,297.1499938964844,293.1499938964844,0.2828364968299866,-4081.98388671875,304.15673828125,0.8463062047958374,0.3684130609035492,0.2598524987697601,293.2308349609375,297.1499938964844,293.1499938964844,0.3566083312034607,-6632.783203125,304.15924072265625,0.8995732665061951,0.4430815577507019,0.4221504032611847,293.24383544921875,297.1499938964844,293.1499938964844,0.0109688555821776,-3261.020263671875,302.3285827636719,0.408169537782669,0.050000000745058,0.2416805922985077,291.15753173828125,291.1499938964844,261.94000244140625,260.2742614746094,281.8362121582031,293.2655029296875,291.15838623046875,1.0,0.3373440504074096,0.7997974753379822,0.7997974753379822,1.0,1.0,-1.3403890132904053,0.5748134851455688,0.7655755281448364,0.2560562789440155,0.0,0.0,0.6796966791152954,101.79058074951172,96.0,13.463815689086914,-15300.03125,368.8198852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,308.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.419921875,18000.0,0.0,0.0,0.3479271531105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80641770362854,0.8064256906509399,-8.025891474972013e-06,0.0,0.0003531018155626,0.0,0.0,77.71775817871094,0.0,0.0,0.0,0.4882610738277435,4.0,0.0,1.0
474840,293.14459228515625,297.1499938964844,293.1499938964844,0.0968758314847946,-2232.9052734375,304.1498107910156,0.6374421119689941,0.1544407457113266,0.1422189623117447,293.3333435058594,297.1499938964844,293.1499938964844,0.0067885927855968,-504.4578552246094,299.3605651855469,0.408169537782669,0.050000000745058,0.0509491004049778,293.2020263671875,297.1499938964844,293.1499938964844,0.2828364968299866,-4081.98388671875,304.15673828125,0.8463062047958374,0.3684130609035492,0.2598524987697601,293.2308349609375,297.1499938964844,293.1499938964844,0.3566083312034607,-6632.783203125,304.15924072265625,0.8995732665061951,0.4430815577507019,0.4221504032611847,293.24383544921875,297.1499938964844,293.1499938964844,0.0109688555821776,-3261.020263671875,302.3285827636719,0.408169537782669,0.050000000745058,0.2416805922985077,291.15753173828125,291.1499938964844,261.94000244140625,260.2742614746094,281.8362121582031,293.2655029296875,291.15838623046875,1.0,0.3373440504074096,0.7997974753379822,0.7997974753379822,1.0,1.0,-1.3403890132904053,0.5748134851455688,0.7655755281448364,0.2560562789440155,0.0,0.0,0.6796966791152954,101.79058074951172,96.0,13.463815689086914,-15300.03125,368.8198852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,308.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.419921875,18000.0,0.0,0.0,0.3479271531105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80641770362854,0.8064256906509399,-8.025891474972013e-06,0.0,0.0003531018155626,0.0,0.0,77.71775817871094,0.0,0.0,0.0,0.4882610738277435,4.0,0.0,1.0
474900,293.1451416015625,297.1499938964844,293.1499938964844,0.0967970713973045,-2231.344482421875,304.1499938964844,0.6375187635421753,0.1543971300125122,0.1421715468168258,293.3336486816406,297.1499938964844,293.1499938964844,0.0067510232329368,-502.2139587402344,299.3298034667969,0.4082782566547394,0.050000000745058,0.0509440936148166,293.2021179199219,297.1499938964844,293.1499938964844,0.2820619642734527,-4073.042236328125,304.15692138671875,0.8460050821304321,0.3677401840686798,0.2593781054019928,293.2304992675781,297.1499938964844,293.1499938964844,0.3554853498935699,-6616.126953125,304.1596069335937,0.8991251587867737,0.4421229362487793,0.4212386012077331,293.2444152832031,297.1499938964844,293.1499938964844,0.0109299989417195,-3254.2841796875,302.3114929199219,0.4082782566547394,0.050000000745058,0.2416568398475647,291.1624450683594,291.1499938964844,261.9583435058594,260.2909240722656,281.8455810546875,293.2654724121094,291.1634216308594,1.0,0.3366841077804565,0.7995139956474304,0.7995139956474304,1.0,1.0,-1.3386344909667969,0.5739938020706177,0.7646406888961792,0.2555480897426605,0.0,0.0,0.6783796548843384,101.63459014892578,96.0,14.044414520263672,-15276.6650390625,367.6242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,308.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.046875,18000.0,0.0,0.0,0.3482522070407867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041931986808777,0.8042011857032776,-8.00744237494655e-06,0.0,0.0003534317074809,0.0,0.0,77.26421356201172,0.0,0.0,0.0,0.4873349368572235,4.0,0.0,1.0
474960,293.1455993652344,297.1499938964844,293.1499938964844,0.0966837108135223,-2229.124267578125,304.1501770019531,0.6388672590255737,0.1543716341257095,0.1420926600694656,293.3340148925781,297.1499938964844,293.1499938964844,0.0067060845904052,-499.4797668457031,299.29931640625,0.4093809723854065,0.050000000745058,0.050893809646368,293.2020874023437,297.1499938964844,293.1499938964844,0.2812317311763763,-4063.43212890625,304.1571655273437,0.8474323153495789,0.3670841157436371,0.2588792145252228,293.2300720214844,297.1499938964844,293.1499938964844,0.3543011248111725,-6598.53173828125,304.1600341796875,0.9006592035293579,0.4411838948726654,0.4202969670295715,293.24493408203125,297.1499938964844,293.1499938964844,0.0108762551099061,-3244.4638671875,302.294677734375,0.4093809723854065,0.050000000745058,0.2414183318614959,291.1683044433594,291.1499938964844,261.9766540527344,260.3075866699219,281.85516357421875,293.26544189453125,291.16943359375,1.0,0.3350362181663513,0.799237072467804,0.799237072467804,1.0,1.0,-1.3364641666412354,0.5729873776435852,0.7634767889976501,0.2549314200878143,0.0,0.0,0.6765758395195007,100.32538604736328,84.0,15.514949798583984,-15249.16015625,363.6100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,308.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2890625,18000.0,0.0,0.0,0.3484725654125213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801109254360199,0.8011172413825989,-7.981278940860648e-06,0.0,0.0003536553413141,0.0,0.0,76.63385772705078,0.0,0.0,0.0,0.4860435128211975,4.0,0.0,1.0
475020,293.1461181640625,297.1499938964844,293.1499938964844,0.0964205265045166,-2224.004638671875,304.15057373046875,0.6444209814071655,0.154375284910202,0.1418983042240142,293.3347473144531,297.1499938964844,293.1499938964844,0.0066026770509779,-493.1041259765625,299.2383728027344,0.4138144850730896,0.050000000745058,0.0507031828165054,293.2018127441406,297.1499938964844,293.1499938964844,0.2795144021511078,-4043.546630859375,304.1576538085937,0.8540993332862854,0.3658224940299988,0.2578501403331756,293.22906494140625,297.1499938964844,293.1499938964844,0.3518735766410827,-6562.47802734375,304.16070556640625,0.908190667629242,0.4393646419048309,0.4183788299560547,293.2456359863281,297.1499938964844,293.1499938964844,0.0107419248670339,-3219.1767578125,302.2618103027344,0.4138144850730896,0.050000000745058,0.2405140697956085,291.1807861328125,291.1499938964844,262.0133361816406,260.3409729003906,281.8747863769531,293.2652587890625,291.1818542480469,1.0,0.3293697535991668,0.7986831665039062,0.7986831665039062,1.0,1.0,-1.3313792943954468,0.5706363916397095,0.7607428431510925,0.2535140812397003,0.0,0.0,0.671632707118988,95.4147720336914,72.0,16.685375213623047,-15181.75,350.07550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,308.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18098.509765625,18000.0,0.0,0.0,0.3485478460788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919070720672607,0.7919149398803711,-7.90113062976161e-06,0.0,0.0003537317388691,0.0,0.0,74.75653076171875,0.0,0.0,0.0,0.482203871011734,4.0,0.0,1.0
475080,293.1461181640625,297.1499938964844,293.1499938964844,0.0964205265045166,-2224.004638671875,304.15057373046875,0.6444209814071655,0.154375284910202,0.1418983042240142,293.3347473144531,297.1499938964844,293.1499938964844,0.0066026770509779,-493.1041259765625,299.2383728027344,0.4138144850730896,0.050000000745058,0.0507031828165054,293.2018127441406,297.1499938964844,293.1499938964844,0.2795144021511078,-4043.546630859375,304.1576538085937,0.8540993332862854,0.3658224940299988,0.2578501403331756,293.22906494140625,297.1499938964844,293.1499938964844,0.3518735766410827,-6562.47802734375,304.16070556640625,0.908190667629242,0.4393646419048309,0.4183788299560547,293.2456359863281,297.1499938964844,293.1499938964844,0.0107419248670339,-3219.1767578125,302.2618103027344,0.4138144850730896,0.050000000745058,0.2405140697956085,291.1807861328125,291.1499938964844,262.0133361816406,260.3409729003906,281.8747863769531,293.2652587890625,291.1818542480469,1.0,0.3293697535991668,0.7986831665039062,0.7986831665039062,1.0,1.0,-1.3313792943954468,0.5706363916397095,0.7607428431510925,0.2535140812397003,0.0,0.0,0.671632707118988,95.4147720336914,72.0,16.685375213623047,-15181.75,350.07550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,308.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18098.509765625,18000.0,0.0,0.0,0.3485478460788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919070720672607,0.7919149398803711,-7.90113062976161e-06,0.0,0.0003537317388691,0.0,0.0,74.75653076171875,0.0,0.0,0.0,0.482203871011734,4.0,0.0,1.0
475140,293.1462707519531,297.1499938964844,293.1499938964844,0.0961510986089706,-2218.8037109375,304.1508178710937,0.6534978747367859,0.1544425636529922,0.1416840255260467,293.33551025390625,297.1499938964844,293.1499938964844,0.0064884102903306,-485.990234375,299.1767272949219,0.4211432337760925,0.050000000745058,0.0504279844462871,293.2012634277344,297.1499938964844,293.1499938964844,0.2778023779392242,-4023.755615234375,304.1579284667969,0.8653546571731567,0.3646166026592254,0.25680011510849,293.227783203125,297.1499938964844,293.1499938964844,0.3494688868522644,-6526.84326171875,304.1611328125,0.9217855930328368,0.4376187324523926,0.4164467453956604,293.24591064453125,297.1499938964844,293.1499938964844,0.0105862636119127,-3189.281494140625,302.2297668457031,0.4211432337760925,0.050000000745058,0.2392086535692215,291.19189453125,291.1499938964844,262.04998779296875,260.3743896484375,281.8947448730469,293.2650146484375,291.1927795410156,1.0,0.3213309347629547,0.7981292605400085,0.7981292605400085,1.0,1.0,-1.325645089149475,0.5679900050163269,0.7576550841331482,0.2519411146640777,0.0,0.0,0.6652847528457642,88.3529281616211,60.0,15.26600456237793,-15101.18359375,331.4906921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,308.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18131.810546875,18000.0,0.0,0.0,0.3480694591999054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792114019393921,0.7792191505432129,-7.787537469994277e-06,0.0,0.0003532462287694,0.0,0.0,72.19110870361328,0.0,0.0,0.0,0.4769156575202942,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.0961510986089706,-2218.8037109375,304.1508178710937,0.6534978747367859,0.1544425636529922,0.1416840255260467,293.33551025390625,297.1499938964844,293.1499938964844,0.0064884102903306,-485.990234375,299.1767272949219,0.4211432337760925,0.050000000745058,0.0504279844462871,293.2012634277344,297.1499938964844,293.1499938964844,0.2778023779392242,-4023.755615234375,304.1579284667969,0.8653546571731567,0.3646166026592254,0.25680011510849,293.227783203125,297.1499938964844,293.1499938964844,0.3494688868522644,-6526.84326171875,304.1611328125,0.9217855930328368,0.4376187324523926,0.4164467453956604,293.24591064453125,297.1499938964844,293.1499938964844,0.0105862636119127,-3189.281494140625,302.2297668457031,0.4211432337760925,0.050000000745058,0.2392086535692215,291.19189453125,291.1499938964844,262.04998779296875,260.3743896484375,281.8947448730469,293.2650146484375,291.1927795410156,1.0,0.3213309347629547,0.7981292605400085,0.7981292605400085,1.0,1.0,-1.325645089149475,0.5679900050163269,0.7576550841331482,0.2519411146640777,0.0,0.0,0.6652847528457642,88.3529281616211,60.0,15.26600456237793,-15101.18359375,331.4906921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,308.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18131.810546875,18000.0,0.0,0.0,0.3480694591999054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792114019393921,0.7792191505432129,-7.787537469994277e-06,0.0,0.0003532462287694,0.0,0.0,72.19110870361328,0.0,0.0,0.0,0.4769156575202942,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0965192317962646,-2225.691162109375,304.14990234375,0.6677786111831665,0.1555738747119903,0.1421889066696167,293.3302001953125,297.1499938964844,293.1499938964844,0.0063877855427563,-479.6827392578125,299.1294860839844,0.4322132468223572,0.050000000745058,0.0500911884009838,293.1958312988281,297.1499938964844,293.1499938964844,0.2769076824188232,-4013.773193359375,304.1567687988281,0.8823037147521973,0.3644319772720337,0.2562853395938873,293.22149658203125,297.1499938964844,293.1499938964844,0.3479644656181335,-6505.22265625,304.159912109375,0.9422276616096495,0.4369327127933502,0.4152672588825226,293.2396850585937,297.1499938964844,293.1499938964844,0.0104541480541229,-3162.882568359375,302.2147216796875,0.4322132468223572,0.050000000745058,0.2376110255718231,291.1972961425781,291.1499938964844,262.0821838378906,260.4040222167969,281.9090881347656,293.25994873046875,291.197265625,1.0,0.3116426467895508,0.7976217865943909,0.7976217865943909,1.0,1.0,-1.3218941688537598,0.5662460923194885,0.7556480765342712,0.2508862912654876,0.0,0.0,0.658482015132904,79.76356506347656,48.0,6.624940872192383,-15029.6982421875,310.4866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,308.5067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.77734375,18000.0,0.0,0.0,0.3470276296138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7643141150474548,0.7643217444419861,-7.651515261386521e-06,0.0,0.0003521889448165,0.0,0.0,69.23009490966797,0.0,0.0,0.0,0.4707400500774383,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0965192317962646,-2225.691162109375,304.14990234375,0.6677786111831665,0.1555738747119903,0.1421889066696167,293.3302001953125,297.1499938964844,293.1499938964844,0.0063877855427563,-479.6827392578125,299.1294860839844,0.4322132468223572,0.050000000745058,0.0500911884009838,293.1958312988281,297.1499938964844,293.1499938964844,0.2769076824188232,-4013.773193359375,304.1567687988281,0.8823037147521973,0.3644319772720337,0.2562853395938873,293.22149658203125,297.1499938964844,293.1499938964844,0.3479644656181335,-6505.22265625,304.159912109375,0.9422276616096495,0.4369327127933502,0.4152672588825226,293.2396850585937,297.1499938964844,293.1499938964844,0.0104541480541229,-3162.882568359375,302.2147216796875,0.4322132468223572,0.050000000745058,0.2376110255718231,291.1972961425781,291.1499938964844,262.0821838378906,260.4040222167969,281.9090881347656,293.25994873046875,291.197265625,1.0,0.3116426467895508,0.7976217865943909,0.7976217865943909,1.0,1.0,-1.3218941688537598,0.5662460923194885,0.7556480765342712,0.2508862912654876,0.0,0.0,0.658482015132904,79.76356506347656,48.0,6.624940872192383,-15029.6982421875,310.4866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,308.5067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.77734375,18000.0,0.0,0.0,0.3470276296138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7643141150474548,0.7643217444419861,-7.651515261386521e-06,0.0,0.0003521889448165,0.0,0.0,69.23009490966797,0.0,0.0,0.0,0.4707400500774383,4.0,0.0,1.0
475380,293.1390380859375,297.1499938964844,293.1499938964844,0.0967821106314659,-2230.613525390625,304.1495361328125,0.6859682202339172,0.1562378853559494,0.1425090283155441,293.3267517089844,297.1499938964844,293.1499938964844,0.0062804254703223,-472.9835205078125,299.0768737792969,0.4478920698165893,0.050000000745058,0.049725666642189,293.193603515625,297.1499938964844,293.1499938964844,0.275924414396286,-4002.6494140625,304.1561584472656,0.9040720462799072,0.3637233972549438,0.2555893361568451,293.2183532714844,297.1499938964844,293.1499938964844,0.3464412093162536,-6483.11474609375,304.1591796875,0.9663619995117188,0.4357600808143616,0.4138838350772857,293.23504638671875,297.1499938964844,293.1499938964844,0.0103103071451187,-3134.53173828125,302.1966552734375,0.4478920698165893,0.050000000745058,0.2358771562576294,291.19744873046875,291.1499938964844,262.1058044433594,260.42626953125,281.92193603515625,293.257568359375,291.197509765625,1.0,0.3006710410118103,0.797114372253418,0.797114372253418,1.0,1.0,-1.317262887954712,0.5640936493873596,0.7531692385673523,0.2496427148580551,0.0,0.0,0.6521645784378052,70.43416595458984,36.0,2.324841260910034,-14957.9970703125,287.57257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,308.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.529296875,18000.0,0.0,0.0,0.3454975187778473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501617670059204,0.7501692771911621,-7.51972220314201e-06,0.0,0.0003506360517349,0.0,0.0,66.46794128417969,0.0,0.0,0.0,0.4648585319519043,4.0,0.0,1.0
475440,293.1390380859375,297.1499938964844,293.1499938964844,0.0967821106314659,-2230.613525390625,304.1495361328125,0.6859682202339172,0.1562378853559494,0.1425090283155441,293.3267517089844,297.1499938964844,293.1499938964844,0.0062804254703223,-472.9835205078125,299.0768737792969,0.4478920698165893,0.050000000745058,0.049725666642189,293.193603515625,297.1499938964844,293.1499938964844,0.275924414396286,-4002.6494140625,304.1561584472656,0.9040720462799072,0.3637233972549438,0.2555893361568451,293.2183532714844,297.1499938964844,293.1499938964844,0.3464412093162536,-6483.11474609375,304.1591796875,0.9663619995117188,0.4357600808143616,0.4138838350772857,293.23504638671875,297.1499938964844,293.1499938964844,0.0103103071451187,-3134.53173828125,302.1966552734375,0.4478920698165893,0.050000000745058,0.2358771562576294,291.19744873046875,291.1499938964844,262.1058044433594,260.42626953125,281.92193603515625,293.257568359375,291.197509765625,1.0,0.3006710410118103,0.797114372253418,0.797114372253418,1.0,1.0,-1.317262887954712,0.5640936493873596,0.7531692385673523,0.2496427148580551,0.0,0.0,0.6521645784378052,70.43416595458984,36.0,2.324841260910034,-14957.9970703125,287.57257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,308.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.529296875,18000.0,0.0,0.0,0.3454975187778473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501617670059204,0.7501692771911621,-7.51972220314201e-06,0.0,0.0003506360517349,0.0,0.0,66.46794128417969,0.0,0.0,0.0,0.4648585319519043,4.0,0.0,1.0
475500,293.1383361816406,297.1499938964844,293.1499938964844,0.0968460366129875,-2231.79638671875,304.1495056152344,0.6966938376426697,0.1565134227275848,0.142589196562767,293.3255310058594,297.1499938964844,293.1499938964844,0.0062254518270492,-469.5229187011719,299.0497741699219,0.4579676687717438,0.050000000745058,0.0495361201465129,293.1929931640625,297.1499938964844,293.1499938964844,0.2753322720527649,-3995.86376953125,304.1561279296875,0.9180150628089904,0.3632945418357849,0.255164623260498,293.21728515625,297.1499938964844,293.1499938964844,0.3455831110477447,-6470.51513671875,304.1590576171875,0.9790557622909546,0.4351052343845367,0.4130953550338745,293.233154296875,297.1499938964844,293.1499938964844,0.0102359494194388,-3119.730224609375,302.1871337890625,0.4579676687717438,0.050000000745058,0.2349780350923538,291.1978454589844,291.1499938964844,262.11456298828125,260.4347839355469,281.9276123046875,293.25689697265625,291.1979064941406,1.0,0.2947724759578705,0.7968606352806091,0.7968606352806091,1.0,1.0,-1.314596176147461,0.5628572106361389,0.751738965511322,0.2489378750324249,0.0,0.0,0.6489312648773193,65.59230041503906,36.0,1.541562557220459,-14919.5576171875,275.63543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687438964844,308.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18140.193359375,18000.0,0.0,0.0,0.3445675373077392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743090808391571,0.743098258972168,-7.455528248101473e-06,0.0,0.000349692243617,0.0,0.0,65.12399291992188,0.0,0.0,0.0,0.4619399607181549,4.0,0.0,1.0
475560,293.1377868652344,297.1499938964844,293.1499938964844,0.096892662346363,-2232.65869140625,304.1495056152344,0.7086941599845886,0.1567704528570175,0.1426445543766021,293.3246154785156,297.1499938964844,293.1499938964844,0.006169986911118,-466.0206298828125,299.0220031738281,0.4692899584770202,0.050000000745058,0.0493430495262146,293.1925048828125,297.1499938964844,293.1499938964844,0.2747195065021515,-3988.83154296875,304.1561279296875,0.9346429705619812,0.3628442883491516,0.254716157913208,293.21636962890625,297.1499938964844,293.1499938964844,0.3447098433971405,-6457.67041015625,304.15899658203125,0.9917705059051514,0.4344327449798584,0.4122782051563263,293.23150634765625,297.1499938964844,293.1499938964844,0.0101608987897634,-3104.739990234375,302.1772766113281,0.4692899584770202,0.050000000745058,0.2340621799230575,291.19793701171875,291.1499938964844,262.1213684082031,260.4416198730469,281.9326477050781,293.2563781738281,291.1978759765625,1.0,0.2886222302913666,0.79660964012146,0.79660964012146,1.0,1.0,-1.3118122816085815,0.5615670680999756,0.750245213508606,0.2482082098722458,0.0,0.0,0.6457247734069824,60.65948867797852,25.0,0.5872043967247009,-14879.7763671875,263.4960632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226989746094,308.5922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.509765625,18000.0,0.0,0.0,0.3435346484184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360150814056396,0.7360224723815918,-7.391820417979034e-06,0.0,0.0003486440109554,0.0,0.0,63.799015045166016,0.0,0.0,0.0,0.459034115076065,4.0,0.0,1.0
475620,293.1370849609375,297.1499938964844,293.1499938964844,0.0968724563717842,-2231.988037109375,304.14971923828125,0.7289535999298096,0.1572222560644149,0.1427923887968063,293.3231811523437,297.1499938964844,293.1499938964844,0.0060686441138386,-459.3128051757813,298.9716796875,0.4852623045444488,0.050000000745058,0.0490376986563205,293.1916198730469,297.1499938964844,293.1499938964844,0.2731451690196991,-3970.358642578125,304.1567687988281,0.963748335838318,0.361944705247879,0.2538669109344482,293.20245361328125,297.1499938964844,293.1499938964844,0.3236816227436065,-6130.8681640625,304.1929016113281,0.9990000128746032,0.4354916214942932,0.3908911943435669,293.2284240722656,297.1499938964844,293.1499938964844,0.0100259976461529,-3076.11279296875,302.1598815917969,0.4852623045444488,0.050000000745058,0.2326137274503708,291.2130126953125,291.1499938964844,262.1294250488281,260.4505310058594,281.95086669921875,293.2510681152344,291.2184753417969,1.0,0.2753373384475708,0.7961077094078064,0.7961077094078064,1.0,1.0,-1.2832087278366089,0.5485522747039795,0.7346563935279846,0.2410458028316497,0.0,0.0,0.6369534730911255,52.48412704467773,28.0,36.21017456054688,-14648.2470703125,234.48989868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,308.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.35546875,18000.0,0.0,0.0,0.3410200476646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207094430923462,0.7207167148590088,-7.262272902153199e-06,0.0,0.000346092012478,0.0,0.0,61.04223251342773,0.0,0.0,0.0,0.4527402222156524,4.0,0.0,1.0
475680,293.1370849609375,297.1499938964844,293.1499938964844,0.0968724563717842,-2231.988037109375,304.14971923828125,0.7289535999298096,0.1572222560644149,0.1427923887968063,293.3231811523437,297.1499938964844,293.1499938964844,0.0060686441138386,-459.3128051757813,298.9716796875,0.4852623045444488,0.050000000745058,0.0490376986563205,293.1916198730469,297.1499938964844,293.1499938964844,0.2731451690196991,-3970.358642578125,304.1567687988281,0.963748335838318,0.361944705247879,0.2538669109344482,293.20245361328125,297.1499938964844,293.1499938964844,0.3236816227436065,-6130.8681640625,304.1929016113281,0.9990000128746032,0.4354916214942932,0.3908911943435669,293.2284240722656,297.1499938964844,293.1499938964844,0.0100259976461529,-3076.11279296875,302.1598815917969,0.4852623045444488,0.050000000745058,0.2326137274503708,291.2130126953125,291.1499938964844,262.1294250488281,260.4505310058594,281.95086669921875,293.2510681152344,291.2184753417969,1.0,0.2753373384475708,0.7961077094078064,0.7961077094078064,1.0,1.0,-1.2832087278366089,0.5485522747039795,0.7346563935279846,0.2410458028316497,0.0,0.0,0.6369534730911255,52.48412704467773,28.0,36.21017456054688,-14648.2470703125,234.48989868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,308.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.35546875,18000.0,0.0,0.0,0.3410200476646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207094430923462,0.7207167148590088,-7.262272902153199e-06,0.0,0.000346092012478,0.0,0.0,61.04223251342773,0.0,0.0,0.0,0.4527402222156524,4.0,0.0,1.0
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0964058563113212,-2222.49267578125,304.15057373046875,0.7424541711807251,0.157171681523323,0.1427178382873535,293.3227844238281,297.1499938964844,293.1499938964844,0.0059708007611334,-452.31976318359375,298.9335021972656,0.4950987994670868,0.050000000745058,0.0488563999533653,293.1914367675781,297.1499938964844,293.1499938964844,0.2708552181720733,-3943.067626953125,304.15826416015625,0.9812130928039552,0.3609323799610138,0.2530549466609955,293.1552124023437,297.1499938964844,293.1499938964844,0.2999552488327026,-5764.0234375,304.21728515625,0.9990000128746032,0.443701833486557,0.3682262301445007,293.2257995605469,297.1499938964844,293.1499938964844,0.0099042383953928,-3047.41796875,302.14794921875,0.4950987994670868,0.050000000745058,0.231753721833229,291.26348876953125,291.1499938964844,262.1304626464844,260.4533996582031,281.9606628417969,293.2364807128906,291.2655639648437,1.0,0.2659578025341034,0.7956057786941528,0.7956057786941528,1.0,1.0,-1.2536804676055908,0.535235583782196,0.7184449434280396,0.2334778308868408,0.0,0.0,0.6179556250572205,47.43972396850586,46.0,46.55620956420898,-14321.908203125,213.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7299194335937,308.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18339.626953125,18000.0,0.0,0.0,0.3372233808040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868462562561035,0.686853289604187,-7.012243258941453e-06,0.0,0.0003422388690523,0.0,0.0,55.42815399169922,0.0,0.0,0.0,0.4394778311252594,4.0,0.0,1.0
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0964058563113212,-2222.49267578125,304.15057373046875,0.7424541711807251,0.157171681523323,0.1427178382873535,293.3227844238281,297.1499938964844,293.1499938964844,0.0059708007611334,-452.31976318359375,298.9335021972656,0.4950987994670868,0.050000000745058,0.0488563999533653,293.1914367675781,297.1499938964844,293.1499938964844,0.2708552181720733,-3943.067626953125,304.15826416015625,0.9812130928039552,0.3609323799610138,0.2530549466609955,293.1552124023437,297.1499938964844,293.1499938964844,0.2999552488327026,-5764.0234375,304.21728515625,0.9990000128746032,0.443701833486557,0.3682262301445007,293.2257995605469,297.1499938964844,293.1499938964844,0.0099042383953928,-3047.41796875,302.14794921875,0.4950987994670868,0.050000000745058,0.231753721833229,291.26348876953125,291.1499938964844,262.1304626464844,260.4533996582031,281.9606628417969,293.2364807128906,291.2655639648437,1.0,0.2659578025341034,0.7956057786941528,0.7956057786941528,1.0,1.0,-1.2536804676055908,0.535235583782196,0.7184449434280396,0.2334778308868408,0.0,0.0,0.6179556250572205,47.43972396850586,46.0,46.55620956420898,-14321.908203125,213.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7299194335937,308.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18339.626953125,18000.0,0.0,0.0,0.3372233808040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868462562561035,0.686853289604187,-7.012243258941453e-06,0.0,0.0003422388690523,0.0,0.0,55.42815399169922,0.0,0.0,0.0,0.4394778311252594,4.0,0.0,1.0
