time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1416015625,297.1499938964844,293.1499938964844,0.096269890666008,-2220.14697265625,304.15057373046875,0.7432668209075928,0.1569155752658844,0.1424440890550613,293.3232727050781,297.1499938964844,293.1499938964844,0.0059109358116984,-448.76806640625,298.8692626953125,0.4959942698478699,0.050000000745058,0.0488410890102386,293.1917724609375,297.1499938964844,293.1499938964844,0.2700251638889313,-3934.036376953125,304.15679931640625,0.9818905591964722,0.3598160445690155,0.2522851824760437,293.1136779785156,297.1499938964844,293.1499938964844,0.2971535623073578,-5729.20556640625,304.1985168457031,0.9990000128746032,0.4520485699176788,0.3662422001361847,293.22332763671875,297.1499938964844,293.1499938964844,0.0098743522539734,-3043.324462890625,302.127197265625,0.4959942698478699,0.050000000745058,0.2316810935735702,291.2551574707031,291.1499938964844,262.1250915527344,260.45074462890625,281.9565124511719,293.227783203125,291.2509155273437,1.0,0.2656601667404175,0.7953848242759705,0.7953848242759705,1.0,1.0,-1.2499263286590576,0.5335473418235779,0.7163790464401245,0.232439249753952,0.0,0.0,0.6037096977233887,46.99277877807617,64.0,-14.861762046813965,-14156.1943359375,210.7515106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9512939453125,308.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.037109375,18000.0,0.0,0.0,0.3322420418262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518656015396118,0.6518723368644714,-6.719373232044745e-06,0.0,0.0003371834463905,0.0,0.0,49.765769958496094,0.0,0.0,0.0,0.4258515834808349,4.0,0.0,1.0
475920,293.1416015625,297.1499938964844,293.1499938964844,0.096269890666008,-2220.14697265625,304.15057373046875,0.7432668209075928,0.1569155752658844,0.1424440890550613,293.3232727050781,297.1499938964844,293.1499938964844,0.0059109358116984,-448.76806640625,298.8692626953125,0.4959942698478699,0.050000000745058,0.0488410890102386,293.1917724609375,297.1499938964844,293.1499938964844,0.2700251638889313,-3934.036376953125,304.15679931640625,0.9818905591964722,0.3598160445690155,0.2522851824760437,293.1136779785156,297.1499938964844,293.1499938964844,0.2971535623073578,-5729.20556640625,304.1985168457031,0.9990000128746032,0.4520485699176788,0.3662422001361847,293.22332763671875,297.1499938964844,293.1499938964844,0.0098743522539734,-3043.324462890625,302.127197265625,0.4959942698478699,0.050000000745058,0.2316810935735702,291.2551574707031,291.1499938964844,262.1250915527344,260.45074462890625,281.9565124511719,293.227783203125,291.2509155273437,1.0,0.2656601667404175,0.7953848242759705,0.7953848242759705,1.0,1.0,-1.2499263286590576,0.5335473418235779,0.7163790464401245,0.232439249753952,0.0,0.0,0.6037096977233887,46.99277877807617,64.0,-14.861762046813965,-14156.1943359375,210.7515106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9512939453125,308.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.037109375,18000.0,0.0,0.0,0.3322420418262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518656015396118,0.6518723368644714,-6.719373232044745e-06,0.0,0.0003371834463905,0.0,0.0,49.765769958496094,0.0,0.0,0.0,0.4258515834808349,4.0,0.0,1.0
475980,293.1426696777344,297.1499938964844,293.1499938964844,0.096847154200077,-2231.934814453125,304.1494140625,0.7339829206466675,0.1569131761789322,0.1425272524356842,293.32427978515625,297.1499938964844,293.1499938964844,0.005884735379368,-448.22845458984375,298.7817077636719,0.4892521798610687,0.050000000745058,0.0489618256688118,293.1923828125,297.1499938964844,293.1499938964844,0.2704751193523407,-3940.74609375,304.1537780761719,0.9686161279678344,0.3586353659629822,0.2515639960765838,293.1071472167969,297.1499938964844,293.1499938964844,0.3124260306358337,-5977.9482421875,304.1565246582031,0.9990000128746032,0.4543757736682892,0.3815589249134063,293.2215576171875,297.1499938964844,293.1499938964844,0.0099187260493636,-3059.479248046875,302.0970764160156,0.4892521798610687,0.050000000745058,0.2322538197040558,291.1944580078125,291.1499938964844,262.1138000488281,260.4429931640625,281.94403076171875,293.2294006347656,291.1874084472656,1.0,0.2724672853946686,0.7951639294624329,0.7951639294624329,1.0,1.0,-1.2683700323104858,0.5417956113815308,0.7265744209289551,0.2370923161506652,0.0,0.0,0.6015036702156067,50.330074310302734,82.0,-73.26052856445312,-14231.603515625,224.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1057434082031,308.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.294921875,18000.0,0.0,0.0,0.327145367860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373199224472046,0.6373264789581299,-6.561008376593236e-06,0.0,0.0003320109681226,0.0,0.0,47.306278228759766,0.0,0.0,0.0,0.4198791980743408,4.0,0.0,1.0
476040,293.1426696777344,297.1499938964844,293.1499938964844,0.096847154200077,-2231.934814453125,304.1494140625,0.7339829206466675,0.1569131761789322,0.1425272524356842,293.32427978515625,297.1499938964844,293.1499938964844,0.005884735379368,-448.22845458984375,298.7817077636719,0.4892521798610687,0.050000000745058,0.0489618256688118,293.1923828125,297.1499938964844,293.1499938964844,0.2704751193523407,-3940.74609375,304.1537780761719,0.9686161279678344,0.3586353659629822,0.2515639960765838,293.1071472167969,297.1499938964844,293.1499938964844,0.3124260306358337,-5977.9482421875,304.1565246582031,0.9990000128746032,0.4543757736682892,0.3815589249134063,293.2215576171875,297.1499938964844,293.1499938964844,0.0099187260493636,-3059.479248046875,302.0970764160156,0.4892521798610687,0.050000000745058,0.2322538197040558,291.1944580078125,291.1499938964844,262.1138000488281,260.4429931640625,281.94403076171875,293.2294006347656,291.1874084472656,1.0,0.2724672853946686,0.7951639294624329,0.7951639294624329,1.0,1.0,-1.2683700323104858,0.5417956113815308,0.7265744209289551,0.2370923161506652,0.0,0.0,0.6015036702156067,50.330074310302734,82.0,-73.26052856445312,-14231.603515625,224.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1057434082031,308.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.294921875,18000.0,0.0,0.0,0.327145367860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373199224472046,0.6373264789581299,-6.561008376593236e-06,0.0,0.0003320109681226,0.0,0.0,47.306278228759766,0.0,0.0,0.0,0.4198791980743408,4.0,0.0,1.0
476100,293.1431884765625,297.1499938964844,293.1499938964844,0.0972494184970855,-2240.05126953125,304.1487731933594,0.7267208099365234,0.1569052040576934,0.1426257938146591,293.324951171875,297.1499938964844,293.1499938964844,0.0058795721270143,-448.6071166992188,298.7337646484375,0.483792632818222,0.050000000745058,0.0490663275122642,293.1927795410156,297.1499938964844,293.1499938964844,0.270915687084198,-3946.663818359375,304.1522827148437,0.9573132395744324,0.358020007610321,0.2512193322181701,293.11846923828125,297.1499938964844,293.1499938964844,0.3254766166210174,-6184.72314453125,304.131591796875,0.9990000128746032,0.4527014791965484,0.3943369686603546,293.2212219238281,297.1499938964844,293.1499938964844,0.0099570900201797,-3071.760498046875,302.079345703125,0.483792632818222,0.050000000745058,0.2327495366334915,291.1559753417969,291.1499938964844,262.1060791015625,260.4373474121094,281.9354553222656,293.2338562011719,291.1484375,1.0,0.2780549824237823,0.7950534224510193,0.7950534224510193,1.0,1.0,-1.2841298580169678,0.5488640666007996,0.7352657914161682,0.2410972714424133,0.0,0.0,0.604941725730896,53.21950149536133,82.0,-91.1608657836914,-14352.3984375,236.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12921142578125,308.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.3249688446521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392268538475037,0.639233410358429,-6.550742909894325e-06,0.0,0.0003298020747024,0.0,0.0,47.44486999511719,0.0,0.0,0.0,0.4203795492649078,4.0,0.0,1.0
476160,293.14324951171875,297.1499938964844,293.1499938964844,0.0977059602737426,-2249.199951171875,304.1481628417969,0.7182014584541321,0.1569788306951522,0.1427669823169708,293.3257141113281,297.1499938964844,293.1499938964844,0.0058781979605555,-449.2732849121094,298.68426513671875,0.4770305156707763,0.050000000745058,0.0491981990635395,293.1932373046875,297.1499938964844,293.1499938964844,0.2714226841926574,-3953.32666015625,304.1509704589844,0.9433311820030212,0.357384979724884,0.2508818507194519,293.1396179199219,297.1499938964844,293.1499938964844,0.3415771126747131,-6436.0888671875,304.10565185546875,0.9990000128746032,0.4489595293998718,0.4098938107490539,293.221435546875,297.1499938964844,293.1499938964844,0.0100028328597545,-3085.87548828125,302.0598449707031,0.4770305156707763,0.050000000745058,0.233375072479248,291.11529541015625,291.1499938964844,262.0971069335937,260.4305725097656,281.9261779785156,293.2409362792969,291.1076965332031,1.0,0.2848557531833648,0.7947447896003723,0.7947447896003723,1.0,1.0,-1.3034743070602417,0.557539165019989,0.7459350824356079,0.2460089772939682,0.0,0.0,0.6113218069076538,56.86198425292969,85.0,-102.32355499267578,-14520.041015625,251.7889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1064453125,308.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.14453125,18000.0,0.0,0.0,0.3232536911964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647200882434845,0.647207498550415,-6.587617008335656e-06,0.0,0.0003280614037066,0.0,0.0,48.49422454833984,0.0,0.0,0.0,0.4232284426689148,4.0,0.0,1.0
476220,293.1408996582031,297.1499938964844,293.1499938964844,0.0987736359238624,-2269.884521484375,304.14703369140625,0.700684666633606,0.157624065876007,0.1435212641954422,293.3272705078125,297.1499938964844,293.1499938964844,0.0058749145828187,-450.0950012207031,298.5950927734375,0.460296094417572,0.050000000745058,0.0494960360229015,293.19403076171875,297.1499938964844,293.1499938964844,0.2717953026294708,-3958.402587890625,304.150146484375,0.9145228862762452,0.3561284840106964,0.2502230703830719,293.19305419921875,297.1499938964844,293.1499938964844,0.3515052199363708,-6586.9033203125,304.107177734375,0.9852237105369568,0.4383557736873626,0.4180794060230255,293.2227478027344,297.1499938964844,293.1499938964844,0.0100826947018504,-3109.1064453125,302.0221862792969,0.460296094417572,0.050000000745058,0.2347878813743591,291.0595703125,291.1499938964844,262.0755920410156,260.4139709472656,281.9232788085937,293.2575988769531,291.0609436035156,1.0,0.2949468791484833,0.7941275238990784,0.7941275238990784,1.0,1.0,-1.3147112131118774,0.5624397397041321,0.7522715330123901,0.2491091042757034,0.0,0.0,0.6281012296676636,64.59140014648438,88.0,-51.42324066162109,-14736.4736328125,273.60516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9307556152344,308.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17705.90625,18000.0,0.0,0.0,0.3214926123619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781370043754578,0.6781437993049622,-6.796738034609007e-06,0.0,0.0003262741083744,0.0,0.0,53.10776138305664,0.0,0.0,0.0,0.43489670753479,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0987736359238624,-2269.884521484375,304.14703369140625,0.700684666633606,0.157624065876007,0.1435212641954422,293.3272705078125,297.1499938964844,293.1499938964844,0.0058749145828187,-450.0950012207031,298.5950927734375,0.460296094417572,0.050000000745058,0.0494960360229015,293.19403076171875,297.1499938964844,293.1499938964844,0.2717953026294708,-3958.402587890625,304.150146484375,0.9145228862762452,0.3561284840106964,0.2502230703830719,293.19305419921875,297.1499938964844,293.1499938964844,0.3515052199363708,-6586.9033203125,304.107177734375,0.9852237105369568,0.4383557736873626,0.4180794060230255,293.2227478027344,297.1499938964844,293.1499938964844,0.0100826947018504,-3109.1064453125,302.0221862792969,0.460296094417572,0.050000000745058,0.2347878813743591,291.0595703125,291.1499938964844,262.0755920410156,260.4139709472656,281.9232788085937,293.2575988769531,291.0609436035156,1.0,0.2949468791484833,0.7941275238990784,0.7941275238990784,1.0,1.0,-1.3147112131118774,0.5624397397041321,0.7522715330123901,0.2491091042757034,0.0,0.0,0.6281012296676636,64.59140014648438,88.0,-51.42324066162109,-14736.4736328125,273.60516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9307556152344,308.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17705.90625,18000.0,0.0,0.0,0.3214926123619079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781370043754578,0.6781437993049622,-6.796738034609007e-06,0.0,0.0003262741083744,0.0,0.0,53.10776138305664,0.0,0.0,0.0,0.43489670753479,4.0,0.0,1.0
476340,293.14178466796875,297.1499938964844,293.1499938964844,0.0989810153841972,-2273.216064453125,304.147705078125,0.6852822303771973,0.1576815843582153,0.1440318375825882,293.3294677734375,297.1499938964844,293.1499938964844,0.0058422954753041,-447.7183837890625,298.5390319824219,0.4448782801628113,0.050000000745058,0.0497883707284927,293.1952514648437,297.1499938964844,293.1499938964844,0.2702445685863495,-3939.57861328125,304.15264892578125,0.8924955725669861,0.3547668755054474,0.2495188415050506,293.2160339355469,297.1499938964844,293.1499938964844,0.3459771871566772,-6490.19970703125,304.1303405761719,0.9602482318878174,0.4325547218322754,0.4117602407932281,293.22467041015625,297.1499938964844,293.1499938964844,0.0100980838760733,-3112.02294921875,301.9960021972656,0.4448782801628113,0.050000000745058,0.2361745983362198,291.0873718261719,291.1499938964844,262.0497436523437,260.39361572265625,281.9186706542969,293.2593688964844,291.0886535644531,1.0,0.3027384579181671,0.7935102581977844,0.7935102581977844,1.0,1.0,-1.3096867799758911,0.560060441493988,0.7496263384819031,0.2478683888912201,0.0,0.0,0.6344882249832153,71.91638946533203,91.0,7.652630805969238,-14746.8154296875,287.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6953430175781,308.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.267578125,18000.0,0.0,0.0,0.32119220495224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986173987388611,0.6986243724822998,-6.995180228841491e-06,0.0,0.0003259692457504,0.0,0.0,56.68391799926758,0.0,0.0,0.0,0.4432142674922943,4.0,0.0,1.0
476400,293.14178466796875,297.1499938964844,293.1499938964844,0.0989810153841972,-2273.216064453125,304.147705078125,0.6852822303771973,0.1576815843582153,0.1440318375825882,293.3294677734375,297.1499938964844,293.1499938964844,0.0058422954753041,-447.7183837890625,298.5390319824219,0.4448782801628113,0.050000000745058,0.0497883707284927,293.1952514648437,297.1499938964844,293.1499938964844,0.2702445685863495,-3939.57861328125,304.15264892578125,0.8924955725669861,0.3547668755054474,0.2495188415050506,293.2160339355469,297.1499938964844,293.1499938964844,0.3459771871566772,-6490.19970703125,304.1303405761719,0.9602482318878174,0.4325547218322754,0.4117602407932281,293.22467041015625,297.1499938964844,293.1499938964844,0.0100980838760733,-3112.02294921875,301.9960021972656,0.4448782801628113,0.050000000745058,0.2361745983362198,291.0873718261719,291.1499938964844,262.0497436523437,260.39361572265625,281.9186706542969,293.2593688964844,291.0886535644531,1.0,0.3027384579181671,0.7935102581977844,0.7935102581977844,1.0,1.0,-1.3096867799758911,0.560060441493988,0.7496263384819031,0.2478683888912201,0.0,0.0,0.6344882249832153,71.91638946533203,91.0,7.652630805969238,-14746.8154296875,287.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6953430175781,308.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17826.267578125,18000.0,0.0,0.0,0.32119220495224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986173987388611,0.6986243724822998,-6.995180228841491e-06,0.0,0.0003259692457504,0.0,0.0,56.68391799926758,0.0,0.0,0.0,0.4432142674922943,4.0,0.0,1.0
476460,293.1440124511719,297.1499938964844,293.1499938964844,0.0989618226885795,-2272.64208984375,304.14849853515625,0.6736977696418762,0.1574369072914123,0.1440713703632354,293.3321838378906,297.1499938964844,293.1499938964844,0.0058052032254636,-445.3481140136719,298.47247314453125,0.4346155226230621,0.050000000745058,0.050028134137392,293.19659423828125,297.1499938964844,293.1499938964844,0.2690091133117676,-3924.95361328125,304.15380859375,0.8769221305847168,0.3533501625061035,0.2487166970968246,293.2240295410156,297.1499938964844,293.1499938964844,0.3429202139377594,-6440.056640625,304.14178466796875,0.9406040906906128,0.429243803024292,0.4084656238555908,293.2267150878906,297.1499938964844,293.1499938964844,0.0101100662723183,-3116.03955078125,301.9656677246094,0.4346155226230621,0.050000000745058,0.2373119294643402,291.0953674316406,291.1499938964844,262.0201416015625,260.3699645996094,281.9124755859375,293.26220703125,291.095947265625,1.0,0.3090642988681793,0.7928372025489807,0.7928372025489807,1.0,1.0,-1.3064689636230469,0.5584865212440491,0.747982382774353,0.2470965832471847,0.0,0.0,0.6411647200584412,77.9396743774414,94.0,9.901244163513184,-14727.42578125,299.80194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,308.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17855.375,18000.0,0.0,0.0,0.3217271566390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131665945053101,0.7131737470626831,-7.126493983378168e-06,0.0,0.0003265121777076,0.0,0.0,59.24543380737305,0.0,0.0,0.0,0.4492132365703583,4.0,0.0,1.0
476520,293.1440124511719,297.1499938964844,293.1499938964844,0.0989618226885795,-2272.64208984375,304.14849853515625,0.6736977696418762,0.1574369072914123,0.1440713703632354,293.3321838378906,297.1499938964844,293.1499938964844,0.0058052032254636,-445.3481140136719,298.47247314453125,0.4346155226230621,0.050000000745058,0.050028134137392,293.19659423828125,297.1499938964844,293.1499938964844,0.2690091133117676,-3924.95361328125,304.15380859375,0.8769221305847168,0.3533501625061035,0.2487166970968246,293.2240295410156,297.1499938964844,293.1499938964844,0.3429202139377594,-6440.056640625,304.14178466796875,0.9406040906906128,0.429243803024292,0.4084656238555908,293.2267150878906,297.1499938964844,293.1499938964844,0.0101100662723183,-3116.03955078125,301.9656677246094,0.4346155226230621,0.050000000745058,0.2373119294643402,291.0953674316406,291.1499938964844,262.0201416015625,260.3699645996094,281.9124755859375,293.26220703125,291.095947265625,1.0,0.3090642988681793,0.7928372025489807,0.7928372025489807,1.0,1.0,-1.3064689636230469,0.5584865212440491,0.747982382774353,0.2470965832471847,0.0,0.0,0.6411647200584412,77.9396743774414,94.0,9.901244163513184,-14727.42578125,299.80194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,308.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17855.375,18000.0,0.0,0.0,0.3217271566390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131665945053101,0.7131737470626831,-7.126493983378168e-06,0.0,0.0003265121777076,0.0,0.0,59.24543380737305,0.0,0.0,0.0,0.4492132365703583,4.0,0.0,1.0
476580,293.14599609375,297.1499938964844,293.1499938964844,0.0988933518528938,-2271.21337890625,304.14910888671875,0.6648123264312744,0.1571834683418274,0.1440341919660568,293.3350524902344,297.1499938964844,293.1499938964844,0.0057627237401902,-442.6314392089844,298.4035339355469,0.4272628128528595,0.050000000745058,0.0502318292856216,293.19781494140625,297.1499938964844,293.1499938964844,0.2677628099918365,-3910.304931640625,304.15460205078125,0.8649052977561951,0.3519231975078583,0.2478765845298767,293.22674560546875,297.1499938964844,293.1499938964844,0.3407521545886993,-6405.2587890625,304.1480407714844,0.9250096082687378,0.426815390586853,0.4062349498271942,293.2286376953125,297.1499938964844,293.1499938964844,0.0101121691986918,-3118.1689453125,301.9345397949219,0.4272628128528595,0.050000000745058,0.2382781654596328,291.10089111328125,291.1499938964844,261.9872741699219,260.34344482421875,281.9044189453125,293.2649230957031,291.101318359375,1.0,0.3143695890903473,0.7921640872955322,0.7921640872955322,1.0,1.0,-1.3041423559188845,0.5573108196258545,0.746831476688385,0.2465637177228927,0.0,0.0,0.6473224759101868,83.06413269042969,97.0,8.349244117736816,-14715.625,310.1904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,308.4259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17865.98046875,18000.0,0.0,0.0,0.3229042291641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269948124885559,0.7270020842552185,-7.249825102917384e-06,0.0,0.0003277067444287,0.0,0.0,61.73287582397461,0.0,0.0,0.0,0.4548674821853637,4.0,0.0,1.0
476640,293.14599609375,297.1499938964844,293.1499938964844,0.0988933518528938,-2271.21337890625,304.14910888671875,0.6648123264312744,0.1571834683418274,0.1440341919660568,293.3350524902344,297.1499938964844,293.1499938964844,0.0057627237401902,-442.6314392089844,298.4035339355469,0.4272628128528595,0.050000000745058,0.0502318292856216,293.19781494140625,297.1499938964844,293.1499938964844,0.2677628099918365,-3910.304931640625,304.15460205078125,0.8649052977561951,0.3519231975078583,0.2478765845298767,293.22674560546875,297.1499938964844,293.1499938964844,0.3407521545886993,-6405.2587890625,304.1480407714844,0.9250096082687378,0.426815390586853,0.4062349498271942,293.2286376953125,297.1499938964844,293.1499938964844,0.0101121691986918,-3118.1689453125,301.9345397949219,0.4272628128528595,0.050000000745058,0.2382781654596328,291.10089111328125,291.1499938964844,261.9872741699219,260.34344482421875,281.9044189453125,293.2649230957031,291.101318359375,1.0,0.3143695890903473,0.7921640872955322,0.7921640872955322,1.0,1.0,-1.3041423559188845,0.5573108196258545,0.746831476688385,0.2465637177228927,0.0,0.0,0.6473224759101868,83.06413269042969,97.0,8.349244117736816,-14715.625,310.1904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,308.4259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17865.98046875,18000.0,0.0,0.0,0.3229042291641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269948124885559,0.7270020842552185,-7.249825102917384e-06,0.0,0.0003277067444287,0.0,0.0,61.73287582397461,0.0,0.0,0.0,0.4548674821853637,4.0,0.0,1.0
476700,293.1468811035156,297.1499938964844,293.1499938964844,0.0988601967692375,-2270.5380859375,304.1493225097656,0.6610819101333618,0.1570646315813064,0.1440126150846481,293.33648681640625,297.1499938964844,293.1499938964844,0.0057399785146117,-441.17291259765625,298.3684387207031,0.4242851734161377,0.050000000745058,0.0503239445388317,293.1983642578125,297.1499938964844,293.1499938964844,0.2671380937099457,-3902.989501953125,304.1549072265625,0.8598015904426575,0.3512078523635864,0.2474478781223297,293.22723388671875,297.1499938964844,293.1499938964844,0.3397985398769378,-6390.23486328125,304.1501159667969,0.9184022545814514,0.4257442653179168,0.4052845537662506,293.22955322265625,297.1499938964844,293.1499938964844,0.0101104965433478,-3118.70947265625,301.91876220703125,0.4242851734161377,0.050000000745058,0.2387151271104812,291.1030578613281,291.1499938964844,261.96978759765625,260.3292541503906,281.8998718261719,293.2662353515625,291.1034545898437,1.0,0.3167350590229034,0.7918274998664856,0.7918274998664856,1.0,1.0,-1.303096055984497,0.5567747354507446,0.7463212609291077,0.2463300824165344,0.0,0.0,0.6502324342727661,85.38191986083984,97.0,7.414613246917725,-14711.7451171875,314.8792419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17462158203125,308.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.39453125,18000.0,0.0,0.0,0.323677510023117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335205078125,0.7335278391838074,-7.308699423447251e-06,0.0,0.0003284915292169,0.0,0.0,62.932430267333984,0.0,0.0,0.0,0.4575510919094085,4.0,0.0,1.0
476760,293.14764404296875,297.1499938964844,293.1499938964844,0.0988259464502334,-2269.84716796875,304.1495056152344,0.6577118635177612,0.1569500714540481,0.14399054646492,293.337890625,297.1499938964844,293.1499938964844,0.0057164202444255,-439.6536865234375,298.3331604003906,0.4216459095478058,0.050000000745058,0.0504109747707843,293.1988830566406,297.1499938964844,293.1499938964844,0.2665053904056549,-3895.587890625,304.1551513671875,0.8551533818244934,0.3504911661148071,0.247014507651329,293.2274475097656,297.1499938964844,293.1499938964844,0.3388776183128357,-6375.875,304.1517639160156,0.912476122379303,0.4247245192527771,0.4043900668621063,293.2304382324219,297.1499938964844,293.1499938964844,0.0101071922108531,-3118.90283203125,301.9029235839844,0.4216459095478058,0.050000000745058,0.2391279637813568,291.105224609375,291.1499938964844,261.9516906738281,260.3145446777344,281.8948669433594,293.2674865722656,291.10565185546875,1.0,0.3189470171928406,0.7915768623352051,0.7915768623352051,1.0,1.0,-1.302075743675232,0.5562595725059509,0.7458161115646362,0.2461141347885131,0.0,0.0,0.6530006527900696,87.57145690917969,100.0,6.9645867347717285,-14709.615234375,319.28741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,308.3375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.890625,18000.0,0.0,0.0,0.3245458304882049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398027181625366,0.739810049533844,-7.365921192103997e-06,0.0,0.0003293727640993,0.0,0.0,64.10388946533203,0.0,0.0,0.0,0.4601419866085052,4.0,0.0,1.0
476820,293.1490478515625,297.1499938964844,293.1499938964844,0.0987474247813224,-2268.278564453125,304.1498107910156,0.6518038511276245,0.1567285507917404,0.1439436674118042,293.3406066894531,297.1499938964844,293.1499938964844,0.0056671663187444,-436.4416198730469,298.2624816894531,0.4171258807182312,0.050000000745058,0.0505731254816055,293.19989013671875,297.1499938964844,293.1499938964844,0.2652032375335693,-3880.3564453125,304.1556091308594,0.8469081521034241,0.3490525484085083,0.2461356520652771,293.2273864746094,297.1499938964844,293.1499938964844,0.3370599448680877,-6347.8564453125,304.1541748046875,0.9024447202682496,0.4227772951126098,0.4026952385902405,293.23211669921875,297.1499938964844,293.1499938964844,0.0100961457937955,-3118.281494140625,301.8712158203125,0.4171258807182312,0.050000000745058,0.239897146821022,291.1102600097656,291.1499938964844,261.9139404296875,260.28369140625,281.884033203125,293.2699890136719,291.1108093261719,1.0,0.3230047523975372,0.7910754680633545,0.7910754680633545,1.0,1.0,-1.3000479936599731,0.5552354454994202,0.744812548160553,0.2456899583339691,0.0,0.0,0.657973051071167,91.64923095703124,88.0,7.470232009887695,-14709.3115234375,327.42156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.220703125,18000.0,0.0,0.0,0.3264822363853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513725757598877,0.7513800263404846,-7.473476671293611e-06,0.0,0.0003313379420433,0.0,0.0,66.30987548828125,0.0,0.0,0.0,0.46494060754776,4.0,0.0,1.0
476880,293.1490478515625,297.1499938964844,293.1499938964844,0.0987474247813224,-2268.278564453125,304.1498107910156,0.6518038511276245,0.1567285507917404,0.1439436674118042,293.3406066894531,297.1499938964844,293.1499938964844,0.0056671663187444,-436.4416198730469,298.2624816894531,0.4171258807182312,0.050000000745058,0.0505731254816055,293.19989013671875,297.1499938964844,293.1499938964844,0.2652032375335693,-3880.3564453125,304.1556091308594,0.8469081521034241,0.3490525484085083,0.2461356520652771,293.2273864746094,297.1499938964844,293.1499938964844,0.3370599448680877,-6347.8564453125,304.1541748046875,0.9024447202682496,0.4227772951126098,0.4026952385902405,293.23211669921875,297.1499938964844,293.1499938964844,0.0100961457937955,-3118.281494140625,301.8712158203125,0.4171258807182312,0.050000000745058,0.239897146821022,291.1102600097656,291.1499938964844,261.9139404296875,260.28369140625,281.884033203125,293.2699890136719,291.1108093261719,1.0,0.3230047523975372,0.7910754680633545,0.7910754680633545,1.0,1.0,-1.3000479936599731,0.5552354454994202,0.744812548160553,0.2456899583339691,0.0,0.0,0.657973051071167,91.64923095703124,88.0,7.470232009887695,-14709.3115234375,327.42156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.220703125,18000.0,0.0,0.0,0.3264822363853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513725757598877,0.7513800263404846,-7.473476671293611e-06,0.0,0.0003313379420433,0.0,0.0,66.30987548828125,0.0,0.0,0.0,0.46494060754776,4.0,0.0,1.0
476940,293.1500244140625,297.1499938964844,293.1499938964844,0.098513938486576,-2263.768310546875,304.1502685546875,0.6524339914321899,0.1565531641244888,0.1437441110610962,293.34307861328125,297.1499938964844,293.1499938964844,0.0055938139557838,-431.4838562011719,298.193115234375,0.4178411066532135,0.050000000745058,0.0505463257431983,293.2006225585937,297.1499938964844,293.1499938964844,0.2636560797691345,-3862.160888671875,304.15631103515625,0.8469520807266235,0.3476375043392181,0.2451243996620178,293.226806640625,297.1499938964844,293.1499938964844,0.3350197374820709,-6316.63232421875,304.1561889648437,0.9023932218551636,0.420933187007904,0.4009090960025787,293.2335205078125,297.1499938964844,293.1499938964844,0.0100292013958096,-3105.33056640625,301.8403015136719,0.4178411066532135,0.050000000745058,0.2397700101137161,291.1183776855469,291.1499938964844,261.87457275390625,260.2513427734375,281.8735046386719,293.2723083496094,291.11944580078125,1.0,0.3213832378387451,0.7905741333961487,0.7905741333961487,1.0,1.0,-1.2962669134140017,0.5534176230430603,0.7428493499755859,0.244830772280693,0.0,0.0,0.6617124676704407,90.91535186767578,76.0,11.97220516204834,-14700.4921875,324.1277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,308.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.212890625,18000.0,0.0,0.0,0.3285378515720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760942816734314,0.7609503865242004,-7.566339263576083e-06,0.0,0.0003334241628181,0.0,0.0,68.19508361816406,0.0,0.0,0.0,0.4689399302005768,4.0,0.0,1.0
477000,293.1500244140625,297.1499938964844,293.1499938964844,0.098513938486576,-2263.768310546875,304.1502685546875,0.6524339914321899,0.1565531641244888,0.1437441110610962,293.34307861328125,297.1499938964844,293.1499938964844,0.0055938139557838,-431.4838562011719,298.193115234375,0.4178411066532135,0.050000000745058,0.0505463257431983,293.2006225585937,297.1499938964844,293.1499938964844,0.2636560797691345,-3862.160888671875,304.15631103515625,0.8469520807266235,0.3476375043392181,0.2451243996620178,293.226806640625,297.1499938964844,293.1499938964844,0.3350197374820709,-6316.63232421875,304.1561889648437,0.9023932218551636,0.420933187007904,0.4009090960025787,293.2335205078125,297.1499938964844,293.1499938964844,0.0100292013958096,-3105.33056640625,301.8403015136719,0.4178411066532135,0.050000000745058,0.2397700101137161,291.1183776855469,291.1499938964844,261.87457275390625,260.2513427734375,281.8735046386719,293.2723083496094,291.11944580078125,1.0,0.3213832378387451,0.7905741333961487,0.7905741333961487,1.0,1.0,-1.2962669134140017,0.5534176230430603,0.7428493499755859,0.244830772280693,0.0,0.0,0.6617124676704407,90.91535186767578,76.0,11.97220516204834,-14700.4921875,324.1277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,308.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.212890625,18000.0,0.0,0.0,0.3285378515720367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760942816734314,0.7609503865242004,-7.566339263576083e-06,0.0,0.0003334241628181,0.0,0.0,68.19508361816406,0.0,0.0,0.0,0.4689399302005768,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.0981945842504501,-2257.609619140625,304.15069580078125,0.6581506729125977,0.1564600020647049,0.1434854716062545,293.3451232910156,297.1499938964844,293.1499938964844,0.0055032763630151,-425.2246398925781,298.1260986328125,0.4226129949092865,0.050000000745058,0.0503785423934459,293.2009582519531,297.1499938964844,293.1499938964844,0.2619256973266601,-3841.7578125,304.1571044921875,0.8533172011375427,0.3462832272052765,0.2440484017133712,293.2257385253906,297.1499938964844,293.1499938964844,0.3327923119068146,-6282.68994140625,304.1578369140625,0.9098527431488036,0.4191994369029999,0.399086594581604,293.2344665527344,297.1499938964844,293.1499938964844,0.0099214660003781,-3083.01708984375,301.8110046386719,0.4226129949092865,0.050000000745058,0.2389741092920303,291.1307983398437,291.1499938964844,261.8340759277344,260.21795654296875,281.8625183105469,293.273681640625,291.13201904296875,1.0,0.3161098062992096,0.7900802493095398,0.7900802493095398,1.0,1.0,-1.2913209199905396,0.5510789155960083,0.740242063999176,0.2436700463294983,0.0,0.0,0.6634654998779297,86.59341430664062,64.0,16.365493774414062,-14680.1513671875,312.45574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7852478027344,308.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.580078125,18000.0,0.0,0.0,0.330503761768341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667425274848938,0.766750156879425,-7.628818366356427e-06,0.0,0.0003354192886035,0.0,0.0,69.3958740234375,0.0,0.0,0.0,0.4714114367961883,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.0981945842504501,-2257.609619140625,304.15069580078125,0.6581506729125977,0.1564600020647049,0.1434854716062545,293.3451232910156,297.1499938964844,293.1499938964844,0.0055032763630151,-425.2246398925781,298.1260986328125,0.4226129949092865,0.050000000745058,0.0503785423934459,293.2009582519531,297.1499938964844,293.1499938964844,0.2619256973266601,-3841.7578125,304.1571044921875,0.8533172011375427,0.3462832272052765,0.2440484017133712,293.2257385253906,297.1499938964844,293.1499938964844,0.3327923119068146,-6282.68994140625,304.1578369140625,0.9098527431488036,0.4191994369029999,0.399086594581604,293.2344665527344,297.1499938964844,293.1499938964844,0.0099214660003781,-3083.01708984375,301.8110046386719,0.4226129949092865,0.050000000745058,0.2389741092920303,291.1307983398437,291.1499938964844,261.8340759277344,260.21795654296875,281.8625183105469,293.273681640625,291.13201904296875,1.0,0.3161098062992096,0.7900802493095398,0.7900802493095398,1.0,1.0,-1.2913209199905396,0.5510789155960083,0.740242063999176,0.2436700463294983,0.0,0.0,0.6634654998779297,86.59341430664062,64.0,16.365493774414062,-14680.1513671875,312.45574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7852478027344,308.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.580078125,18000.0,0.0,0.0,0.330503761768341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667425274848938,0.766750156879425,-7.628818366356427e-06,0.0,0.0003354192886035,0.0,0.0,69.3958740234375,0.0,0.0,0.0,0.4714114367961883,4.0,0.0,1.0
477180,293.15069580078125,297.1499938964844,293.1499938964844,0.0978264510631561,-2250.539794921875,304.1510925292969,0.6680962443351746,0.1563994139432907,0.1431800276041031,293.3466796875,297.1499938964844,293.1499938964844,0.005403802730143,-418.27044677734375,298.0603942871094,0.4311151802539825,0.050000000745058,0.050121359527111,293.20098876953125,297.1499938964844,293.1499938964844,0.2601343095302582,-3820.646728515625,304.15771484375,0.8649091720581055,0.3449858427047729,0.2429469376802444,293.2243347167969,297.1499938964844,293.1499938964844,0.3305175006389618,-6248.1826171875,304.15899658203125,0.9242121577262878,0.4175635278224945,0.3972695171833038,293.23492431640625,297.1499938964844,293.1499938964844,0.0097912307828664,-3055.3916015625,301.7829284667969,0.4311151802539825,0.050000000745058,0.23775415122509,291.14422607421875,291.1499938964844,261.7929992675781,260.1839904785156,281.850830078125,293.27349853515625,291.1455078125,1.0,0.3082375228404999,0.7895864248275757,0.7895864248275757,1.0,1.0,-1.2856780290603638,0.5484289526939392,0.7372490763664246,0.2423298954963684,0.0,0.0,0.6633419394493103,79.99710845947266,52.0,18.2972354888916,-14650.5712890625,295.59796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665405273437,308.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.65625,18000.0,0.0,0.0,0.3321996331214905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683994174003601,0.7684070467948914,-7.653553439013194e-06,0.0,0.0003371404018253,0.0,0.0,69.78912353515625,0.0,0.0,0.0,0.4721661806106567,4.0,0.0,1.0
477240,293.15069580078125,297.1499938964844,293.1499938964844,0.0978264510631561,-2250.539794921875,304.1510925292969,0.6680962443351746,0.1563994139432907,0.1431800276041031,293.3466796875,297.1499938964844,293.1499938964844,0.005403802730143,-418.27044677734375,298.0603942871094,0.4311151802539825,0.050000000745058,0.050121359527111,293.20098876953125,297.1499938964844,293.1499938964844,0.2601343095302582,-3820.646728515625,304.15771484375,0.8649091720581055,0.3449858427047729,0.2429469376802444,293.2243347167969,297.1499938964844,293.1499938964844,0.3305175006389618,-6248.1826171875,304.15899658203125,0.9242121577262878,0.4175635278224945,0.3972695171833038,293.23492431640625,297.1499938964844,293.1499938964844,0.0097912307828664,-3055.3916015625,301.7829284667969,0.4311151802539825,0.050000000745058,0.23775415122509,291.14422607421875,291.1499938964844,261.7929992675781,260.1839904785156,281.850830078125,293.27349853515625,291.1455078125,1.0,0.3082375228404999,0.7895864248275757,0.7895864248275757,1.0,1.0,-1.2856780290603638,0.5484289526939392,0.7372490763664246,0.2423298954963684,0.0,0.0,0.6633419394493103,79.99710845947266,52.0,18.2972354888916,-14650.5712890625,295.59796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665405273437,308.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.65625,18000.0,0.0,0.0,0.3321996331214905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683994174003601,0.7684070467948914,-7.653553439013194e-06,0.0,0.0003371404018253,0.0,0.0,69.78912353515625,0.0,0.0,0.0,0.4721661806106567,4.0,0.0,1.0
477300,293.1507263183594,297.1499938964844,293.1499938964844,0.0976344048976898,-2246.860107421875,304.1512451171875,0.6746714115142822,0.1563873440027237,0.1430188119411468,293.3472595214844,297.1499938964844,293.1499938964844,0.0053521846421062,-414.6378784179688,298.0279541015625,0.4369592070579529,0.050000000745058,0.0499694943428039,293.200927734375,297.1499938964844,293.1499938964844,0.2592318058013916,-3810.017578125,304.157958984375,0.8726835250854492,0.3443564176559448,0.2423929125070572,293.2235412597656,297.1499938964844,293.1499938964844,0.3293811976909637,-6230.99169921875,304.159423828125,0.9338781237602234,0.4167787730693817,0.396369993686676,293.2350158691406,297.1499938964844,293.1499938964844,0.0097210090607404,-3040.303955078125,301.769287109375,0.4369592070579529,0.050000000745058,0.2370337545871734,291.1510009765625,291.1499938964844,261.7724304199219,260.1669311523437,281.84503173828125,293.2733154296875,291.1522521972656,1.0,0.3035515248775482,0.7893394827842712,0.7893394827842712,1.0,1.0,-1.2826926708221436,0.5470314621925354,0.7356612086296082,0.2416169941425323,0.0,0.0,0.6625905632972717,76.1072006225586,52.0,18.575368881225582,-14632.765625,285.86297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,308.21710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.091796875,18000.0,0.0,0.0,0.3329000174999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676858305931091,0.7676935195922852,-7.651518899365328e-06,0.0,0.0003378512046765,0.0,0.0,69.6795883178711,0.0,0.0,0.0,0.4718996286392212,4.0,0.0,1.0
477360,293.1506652832031,297.1499938964844,293.1499938964844,0.0974452868103981,-2243.2412109375,304.1513366699219,0.6823708415031433,0.1563893854618072,0.1428593397140503,293.3476867675781,297.1499938964844,293.1499938964844,0.0053000003099441,-410.9528503417969,297.9957275390625,0.4440426230430603,0.050000000745058,0.0498065128922462,293.2007751464844,297.1499938964844,293.1499938964844,0.2583336234092712,-3799.4453125,304.1581420898437,0.8818535208702087,0.3437385857105255,0.2418389469385147,293.2226867675781,297.1499938964844,293.1499938964844,0.328256219625473,-6214.0,304.1597595214844,0.944974720478058,0.4160141348838806,0.395478755235672,293.2349853515625,297.1499938964844,293.1499938964844,0.0096488501876592,-3024.69677734375,301.755859375,0.4440426230430603,0.050000000745058,0.2362606525421142,291.1575927734375,291.1499938964844,261.7518920898437,260.14990234375,281.8391418457031,293.2730712890625,291.1588134765625,1.0,0.2984605133533478,0.7891169786453247,0.7891169786453247,1.0,1.0,-1.2796430587768557,0.5456086993217468,0.7340342998504639,0.2408896088600158,0.0,0.0,0.6614221930503845,71.93498229980469,40.0,18.353315353393555,-14613.1650390625,275.5308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882995605469,308.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.861328125,18000.0,0.0,0.0,0.3334839046001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659963369369507,0.7660040259361267,-7.640255716978572e-06,0.0,0.0003384437586646,0.0,0.0,69.37593078613281,0.0,0.0,0.0,0.4712260961532593,4.0,0.0,1.0
477420,293.1503601074219,297.1499938964844,293.1499938964844,0.0970881357789039,-2236.423095703125,304.1514892578125,0.7014569640159607,0.156434029340744,0.1425541788339615,293.34814453125,297.1499938964844,293.1499938964844,0.0051952726207673,-403.5282287597656,297.9317626953125,0.4627252221107483,0.050000000745058,0.0494558252394199,293.2003479003906,297.1499938964844,293.1499938964844,0.2565712928771972,-3778.725830078125,304.1583557128906,0.9048951864242554,0.342536598443985,0.2407364696264267,293.22088623046875,297.1499938964844,293.1499938964844,0.3260652124881744,-6180.986328125,304.16015625,0.970358669757843,0.4145414233207702,0.3937262594699859,293.2347106933594,297.1499938964844,293.1499938964844,0.0095015410333871,-2992.580810546875,301.72955322265625,0.4627252221107483,0.050000000745058,0.2345971465110778,291.1695556640625,291.1499938964844,261.7113037109375,260.1161193847656,281.8275146484375,293.2723999023437,291.17059326171875,1.0,0.2872308194637298,0.7886719703674316,0.7886719703674316,1.0,1.0,-1.2734318971633911,0.5427163243293762,0.7307155728340149,0.2394037544727325,0.0,0.0,0.6579933166503906,62.96284103393555,28.0,16.638080596923828,-14569.126953125,253.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1171875,18000.0,0.0,0.0,0.3342591524124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759968101978302,0.7599756717681885,-7.592368092446122e-06,0.0,0.0003392305516172,0.0,0.0,68.24610900878906,0.0,0.0,0.0,0.4687753319740295,4.0,0.0,1.0
477480,293.1503601074219,297.1499938964844,293.1499938964844,0.0970881357789039,-2236.423095703125,304.1514892578125,0.7014569640159607,0.156434029340744,0.1425541788339615,293.34814453125,297.1499938964844,293.1499938964844,0.0051952726207673,-403.5282287597656,297.9317626953125,0.4627252221107483,0.050000000745058,0.0494558252394199,293.2003479003906,297.1499938964844,293.1499938964844,0.2565712928771972,-3778.725830078125,304.1583557128906,0.9048951864242554,0.342536598443985,0.2407364696264267,293.22088623046875,297.1499938964844,293.1499938964844,0.3260652124881744,-6180.986328125,304.16015625,0.970358669757843,0.4145414233207702,0.3937262594699859,293.2347106933594,297.1499938964844,293.1499938964844,0.0095015410333871,-2992.580810546875,301.72955322265625,0.4627252221107483,0.050000000745058,0.2345971465110778,291.1695556640625,291.1499938964844,261.7113037109375,260.1161193847656,281.8275146484375,293.2723999023437,291.17059326171875,1.0,0.2872308194637298,0.7886719703674316,0.7886719703674316,1.0,1.0,-1.2734318971633911,0.5427163243293762,0.7307155728340149,0.2394037544727325,0.0,0.0,0.6579933166503906,62.96284103393555,28.0,16.638080596923828,-14569.126953125,253.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1171875,18000.0,0.0,0.0,0.3342591524124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759968101978302,0.7599756717681885,-7.592368092446122e-06,0.0,0.0003392305516172,0.0,0.0,68.24610900878906,0.0,0.0,0.0,0.4687753319740295,4.0,0.0,1.0
477540,293.1498718261719,297.1499938964844,293.1499938964844,0.0967691466212272,-2230.357421875,304.1515197753906,0.725029706954956,0.1565271019935608,0.1422731876373291,293.3478088378906,297.1499938964844,293.1499938964844,0.0050921253859996,-396.1852722167969,297.8688049316406,0.4829384684562683,0.050000000745058,0.049083050340414,293.1997375488281,297.1499938964844,293.1499938964844,0.2548809945583343,-3758.88916015625,304.15838623046875,0.9389671087265016,0.3413837254047394,0.239650622010231,293.21893310546875,297.1499938964844,293.1499938964844,0.3239595293998718,-6149.48681640625,304.1602783203125,0.9974055886268616,0.4131386876106262,0.3920187056064605,293.234130859375,297.1499938964844,293.1499938964844,0.0093536041676998,-2960.04931640625,301.7037353515625,0.4829384684562683,0.050000000745058,0.2328288555145263,291.1793212890625,291.1499938964844,261.6717224121094,260.0831604003906,281.8160705566406,293.2713317871094,291.1801147460937,1.0,0.2748034596443176,0.7882269620895386,0.7882269620895386,1.0,1.0,-1.2671464681625366,0.5397945046424866,0.7273520231246948,0.2378953099250793,0.0,0.0,0.6533983945846558,53.430694580078125,25.0,13.727694511413574,-14519.3837890625,230.65733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,308.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18091.732421875,18000.0,0.0,0.0,0.3344689607620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751011073589325,0.7510185837745667,-7.51642892282689e-06,0.0,0.0003394434752408,0.0,0.0,66.55555725097656,0.0,0.0,0.0,0.4651113152503967,4.0,0.0,1.0
