time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1498718261719,297.1499938964844,293.1499938964844,0.0967691466212272,-2230.357421875,304.1515197753906,0.725029706954956,0.1565271019935608,0.1422731876373291,293.3478088378906,297.1499938964844,293.1499938964844,0.0050921253859996,-396.1852722167969,297.8688049316406,0.4829384684562683,0.050000000745058,0.049083050340414,293.1997375488281,297.1499938964844,293.1499938964844,0.2548809945583343,-3758.88916015625,304.15838623046875,0.9389671087265016,0.3413837254047394,0.239650622010231,293.21893310546875,297.1499938964844,293.1499938964844,0.3239595293998718,-6149.48681640625,304.1602783203125,0.9974055886268616,0.4131386876106262,0.3920187056064605,293.234130859375,297.1499938964844,293.1499938964844,0.0093536041676998,-2960.04931640625,301.7037353515625,0.4829384684562683,0.050000000745058,0.2328288555145263,291.1793212890625,291.1499938964844,261.6717224121094,260.0831604003906,281.8160705566406,293.2713317871094,291.1801147460937,1.0,0.2748034596443176,0.7882269620895386,0.7882269620895386,1.0,1.0,-1.2671464681625366,0.5397945046424866,0.7273520231246948,0.2378953099250793,0.0,0.0,0.6533983945846558,53.430694580078125,25.0,13.727694511413574,-14519.3837890625,230.65733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,308.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18091.732421875,18000.0,0.0,0.0,0.3344689607620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751011073589325,0.7510185837745667,-7.51642892282689e-06,0.0,0.0003394434752408,0.0,0.0,66.55555725097656,0.0,0.0,0.0,0.4651113152503967,4.0,0.0,1.0
477660,293.1498107910156,297.1499938964844,293.1499938964844,0.0963673219084739,-2222.368896484375,304.1517028808594,0.7407753467559814,0.1565447151660919,0.1421324610710144,293.3463439941406,297.1499938964844,293.1499938964844,0.0050079268403351,-389.8042602539063,297.81982421875,0.4945836365222931,0.050000000745058,0.0488654300570488,293.19891357421875,297.1499938964844,293.1499938964844,0.2528695166110992,-3734.816650390625,304.15899658203125,0.9621403217315674,0.3402947783470154,0.2387271970510482,293.19952392578125,297.1499938964844,293.1499938964844,0.301271915435791,-5794.0625,304.19500732421875,0.9990000128746032,0.4152488112449646,0.3693763613700866,293.2331237792969,297.1499938964844,293.1499938964844,0.0092376666143536,-2932.224365234375,301.683349609375,0.4945836365222931,0.050000000745058,0.2317965626716613,291.2108764648437,291.1499938964844,261.6336975097656,260.0514221191406,281.81378173828125,293.2621154785156,291.21661376953125,1.0,0.2639435827732086,0.787808895111084,0.787808895111084,1.0,1.0,-1.237056016921997,0.526189386844635,0.7108666896820068,0.2304638177156448,0.0,0.0,0.6438795328140259,47.47050094604492,28.0,51.395050048828125,-14298.5244140625,207.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0593566894531,308.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18170.21484375,18000.0,0.0,0.0,0.3338195085525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366667985916138,0.7366741895675659,-7.404592452076031e-06,0.0,0.0003387843607924,0.0,0.0,63.96648025512695,0.0,0.0,0.0,0.4592127799987793,4.0,0.0,1.0
477720,293.1498107910156,297.1499938964844,293.1499938964844,0.0963673219084739,-2222.368896484375,304.1517028808594,0.7407753467559814,0.1565447151660919,0.1421324610710144,293.3463439941406,297.1499938964844,293.1499938964844,0.0050079268403351,-389.8042602539063,297.81982421875,0.4945836365222931,0.050000000745058,0.0488654300570488,293.19891357421875,297.1499938964844,293.1499938964844,0.2528695166110992,-3734.816650390625,304.15899658203125,0.9621403217315674,0.3402947783470154,0.2387271970510482,293.19952392578125,297.1499938964844,293.1499938964844,0.301271915435791,-5794.0625,304.19500732421875,0.9990000128746032,0.4152488112449646,0.3693763613700866,293.2331237792969,297.1499938964844,293.1499938964844,0.0092376666143536,-2932.224365234375,301.683349609375,0.4945836365222931,0.050000000745058,0.2317965626716613,291.2108764648437,291.1499938964844,261.6336975097656,260.0514221191406,281.81378173828125,293.2621154785156,291.21661376953125,1.0,0.2639435827732086,0.787808895111084,0.787808895111084,1.0,1.0,-1.237056016921997,0.526189386844635,0.7108666896820068,0.2304638177156448,0.0,0.0,0.6438795328140259,47.47050094604492,28.0,51.395050048828125,-14298.5244140625,207.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0593566894531,308.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18170.21484375,18000.0,0.0,0.0,0.3338195085525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366667985916138,0.7366741895675659,-7.404592452076031e-06,0.0,0.0003387843607924,0.0,0.0,63.96648025512695,0.0,0.0,0.0,0.4592127799987793,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0956538617610931,-2208.419921875,304.1523132324219,0.751909077167511,0.1560953855514526,0.1416963934898376,293.3441162109375,297.1499938964844,293.1499938964844,0.0049298102967441,-383.7261352539063,297.7797546386719,0.5030339956283569,0.050000000745058,0.048728309571743,293.1983642578125,297.1499938964844,293.1499938964844,0.2507207095623016,-3709.037353515625,304.1595153808594,0.9768084287643432,0.3391650319099426,0.2378466427326202,293.1560363769531,297.1499938964844,293.1499938964844,0.2825085818767547,-5500.32861328125,304.2106628417969,0.9990000128746032,0.4227900505065918,0.3513194024562835,293.2319641113281,297.1499938964844,293.1499938964844,0.0091376584023237,-2907.17431640625,301.6662902832031,0.5030339956283569,0.050000000745058,0.2311461120843887,291.2546691894531,291.1499938964844,261.5977783203125,260.0214233398437,281.80426025390625,293.24566650390625,291.2568054199219,1.0,0.2563906013965606,0.7873907685279846,0.7873907685279846,1.0,1.0,-1.2130204439163208,0.5153983235359192,0.6976221203804016,0.2243992686271667,0.0,0.0,0.6265532970428467,43.64277267456055,46.0,46.50395584106445,-14041.8212890625,191.3554077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,308.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18322.080078125,18000.0,0.0,0.0,0.3317141830921173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040573358535767,0.7040644884109497,-7.153643764468143e-06,0.0,0.0003366477321833,0.0,0.0,58.33176803588867,0.0,0.0,0.0,0.4463293552398681,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0956538617610931,-2208.419921875,304.1523132324219,0.751909077167511,0.1560953855514526,0.1416963934898376,293.3441162109375,297.1499938964844,293.1499938964844,0.0049298102967441,-383.7261352539063,297.7797546386719,0.5030339956283569,0.050000000745058,0.048728309571743,293.1983642578125,297.1499938964844,293.1499938964844,0.2507207095623016,-3709.037353515625,304.1595153808594,0.9768084287643432,0.3391650319099426,0.2378466427326202,293.1560363769531,297.1499938964844,293.1499938964844,0.2825085818767547,-5500.32861328125,304.2106628417969,0.9990000128746032,0.4227900505065918,0.3513194024562835,293.2319641113281,297.1499938964844,293.1499938964844,0.0091376584023237,-2907.17431640625,301.6662902832031,0.5030339956283569,0.050000000745058,0.2311461120843887,291.2546691894531,291.1499938964844,261.5977783203125,260.0214233398437,281.80426025390625,293.24566650390625,291.2568054199219,1.0,0.2563906013965606,0.7873907685279846,0.7873907685279846,1.0,1.0,-1.2130204439163208,0.5153983235359192,0.6976221203804016,0.2243992686271667,0.0,0.0,0.6265532970428467,43.64277267456055,46.0,46.50395584106445,-14041.8212890625,191.3554077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,308.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18322.080078125,18000.0,0.0,0.0,0.3317141830921173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040573358535767,0.7040644884109497,-7.153643764468143e-06,0.0,0.0003366477321833,0.0,0.0,58.33176803588867,0.0,0.0,0.0,0.4463293552398681,4.0,0.0,1.0
477900,293.1527404785156,297.1499938964844,293.1499938964844,0.0954393520951271,-2204.380859375,304.1522827148437,0.7527345418930054,0.1559384614229202,0.1414875984191894,293.3427124023437,297.1499938964844,293.1499938964844,0.0049013663083314,-381.6727600097656,297.75299072265625,0.5038803815841675,0.050000000745058,0.0487157069146633,293.1981811523437,297.1499938964844,293.1499938964844,0.2500509321689605,-3701.26806640625,304.15899658203125,0.9777554273605348,0.3385898172855377,0.2374414056539535,293.1357421875,297.1499938964844,293.1499938964844,0.2802537679672241,-5468.37353515625,304.2035522460937,0.9990000128746032,0.4267021119594574,0.3496097922325134,293.23126220703125,297.1499938964844,293.1499938964844,0.0091130025684833,-2901.824951171875,301.6551208496094,0.5038803815841675,0.050000000745058,0.231086328625679,291.2603759765625,291.1499938964844,261.5807800292969,260.0071716308594,281.7960510253906,293.239501953125,291.2597045898437,1.0,0.2560304403305053,0.7871816754341125,0.7871816754341125,1.0,1.0,-1.2101353406906128,0.5140953660011292,0.6960399150848389,0.2236280441284179,0.0,0.0,0.618547797203064,43.28033828735352,46.0,22.70747184753418,-13967.9931640625,189.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,308.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18332.798828125,18000.0,0.0,0.0,0.3301354646682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862148642539978,0.6862218976020813,-7.00543432685663e-06,0.0,0.0003350455372128,0.0,0.0,55.313236236572266,0.0,0.0,0.0,0.4392900466918945,4.0,0.0,1.0
477960,293.15289306640625,297.1499938964844,293.1499938964844,0.0954811424016952,-2205.4267578125,304.1517944335937,0.7503507733345032,0.1558694541454315,0.1414120197296142,293.341064453125,297.1499938964844,293.1499938964844,0.0048812315799295,-380.4618835449219,297.7182922363281,0.502266526222229,0.050000000745058,0.0487399734556674,293.1980285644531,297.1499938964844,293.1499938964844,0.2498025447130203,-3698.818603515625,304.1578063964844,0.9744580388069152,0.3380115032196045,0.2370577752590179,293.1229858398437,297.1499938964844,293.1499938964844,0.283154159784317,-5518.84033203125,304.1884460449219,0.9990000128746032,0.4293986856937408,0.3528855741024017,293.23052978515625,297.1499938964844,293.1499938964844,0.0091086877509951,-2902.69482421875,301.6406555175781,0.502266526222229,0.050000000745058,0.2312014549970626,291.2485046386719,291.1499938964844,261.5644836425781,259.9935607910156,281.7861633300781,293.236328125,291.2442626953125,1.0,0.2575699985027313,0.7871013283729553,0.7871013283729553,1.0,1.0,-1.2136788368225098,0.5156568288803101,0.6980220079421997,0.224528506398201,0.0,0.0,0.613074004650116,43.94691467285156,64.0,-13.526095390319824,-13945.8515625,192.1995391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,308.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.71484375,18000.0,0.0,0.0,0.328355073928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709043979644775,0.6709112524986267,-6.8699682742590085e-06,0.0,0.0003332386550027,0.0,0.0,52.74887847900391,0.0,0.0,0.0,0.4332546889781952,4.0,0.0,1.0
478020,293.1528625488281,297.1499938964844,293.1499938964844,0.0960299596190452,-2216.741455078125,304.1502685546875,0.7385857701301575,0.1558037251234054,0.1414700448513031,293.3370361328125,297.1499938964844,293.1499938964844,0.0048624295741319,-380.05902099609375,297.6329040527344,0.4937882721424103,0.050000000745058,0.0488794595003128,293.1977233886719,297.1499938964844,293.1499938964844,0.2501793205738067,-3704.7880859375,304.1545715332031,0.957172155380249,0.3368567228317261,0.2363571971654892,293.1249694824219,297.1499938964844,293.1499938964844,0.3012489080429077,-5813.1328125,304.1451416015625,0.9990000128746032,0.429758757352829,0.3711621165275574,293.2295837402344,297.1499938964844,293.1499938964844,0.0091441217809915,-2917.64404296875,301.6034240722656,0.4937882721424103,0.050000000745058,0.2318631112575531,291.1876220703125,291.1499938964844,261.53436279296875,259.9683532714844,281.7636108398437,293.2379150390625,291.1802673339844,1.0,0.2656013369560241,0.7869405746459961,0.7869405746459961,1.0,1.0,-1.2357993125915527,0.5254908204078674,0.7103084921836853,0.2301368862390518,0.0,0.0,0.6117635369300842,47.80747985839844,67.0,-73.97943115234375,-14077.3974609375,207.62185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,308.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.0546875,18000.0,0.0,0.0,0.3247836530208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657688558101654,0.6576952934265137,-6.718191798427142e-06,0.0,0.0003296141221653,0.0,0.0,50.38546371459961,0.0,0.0,0.0,0.4277509450912475,4.0,0.0,1.0
478080,293.1528625488281,297.1499938964844,293.1499938964844,0.0960299596190452,-2216.741455078125,304.1502685546875,0.7385857701301575,0.1558037251234054,0.1414700448513031,293.3370361328125,297.1499938964844,293.1499938964844,0.0048624295741319,-380.05902099609375,297.6329040527344,0.4937882721424103,0.050000000745058,0.0488794595003128,293.1977233886719,297.1499938964844,293.1499938964844,0.2501793205738067,-3704.7880859375,304.1545715332031,0.957172155380249,0.3368567228317261,0.2363571971654892,293.1249694824219,297.1499938964844,293.1499938964844,0.3012489080429077,-5813.1328125,304.1451416015625,0.9990000128746032,0.429758757352829,0.3711621165275574,293.2295837402344,297.1499938964844,293.1499938964844,0.0091441217809915,-2917.64404296875,301.6034240722656,0.4937882721424103,0.050000000745058,0.2318631112575531,291.1876220703125,291.1499938964844,261.53436279296875,259.9683532714844,281.7636108398437,293.2379150390625,291.1802673339844,1.0,0.2656013369560241,0.7869405746459961,0.7869405746459961,1.0,1.0,-1.2357993125915527,0.5254908204078674,0.7103084921836853,0.2301368862390518,0.0,0.0,0.6117635369300842,47.80747985839844,67.0,-73.97943115234375,-14077.3974609375,207.62185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,308.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.0546875,18000.0,0.0,0.0,0.3247836530208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657688558101654,0.6576952934265137,-6.718191798427142e-06,0.0,0.0003296141221653,0.0,0.0,50.38546371459961,0.0,0.0,0.0,0.4277509450912475,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.096627801656723,-2228.908203125,304.1492004394531,0.7279905080795288,0.1557835191488266,0.1415656358003616,293.3322448730469,297.1499938964844,293.1499938964844,0.0048499586991965,-380.1083984375,297.5486755371094,0.4859845042228699,0.050000000745058,0.0490239895880222,293.1972961425781,297.1499938964844,293.1499938964844,0.2506413757801056,-3711.50390625,304.15234375,0.9394851326942444,0.3357297778129577,0.2356735914945602,293.15594482421875,297.1499938964844,293.1499938964844,0.3201744556427002,-6111.865234375,304.11572265625,0.9990000128746032,0.4241499900817871,0.3891982734203338,293.2297668457031,297.1499938964844,293.1499938964844,0.0091791115701198,-2932.681396484375,301.5624694824219,0.4859845042228699,0.050000000745058,0.2325486987829208,291.1229553222656,291.1499938964844,261.5079345703125,259.9462280273437,281.7462158203125,293.2461853027344,291.1186218261719,1.0,0.2729912996292114,0.7867797613143921,0.7867797613143921,1.0,1.0,-1.2577438354492188,0.5352442264556885,0.7224996089935303,0.235810324549675,0.0,0.0,0.6200693249702454,51.80243682861328,70.0,-75.9642562866211,-14304.6787109375,223.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72332763671875,308.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.00390625,18000.0,0.0,0.0,0.3221187591552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677043437957764,0.6677111387252808,-6.753788056812482e-06,0.0,0.0003269095905125,0.0,0.0,51.69021224975586,0.0,0.0,0.0,0.4312050640583038,4.0,0.0,1.0
478200,293.152587890625,297.1499938964844,293.1499938964844,0.096627801656723,-2228.908203125,304.1492004394531,0.7279905080795288,0.1557835191488266,0.1415656358003616,293.3322448730469,297.1499938964844,293.1499938964844,0.0048499586991965,-380.1083984375,297.5486755371094,0.4859845042228699,0.050000000745058,0.0490239895880222,293.1972961425781,297.1499938964844,293.1499938964844,0.2506413757801056,-3711.50390625,304.15234375,0.9394851326942444,0.3357297778129577,0.2356735914945602,293.15594482421875,297.1499938964844,293.1499938964844,0.3201744556427002,-6111.865234375,304.11572265625,0.9990000128746032,0.4241499900817871,0.3891982734203338,293.2297668457031,297.1499938964844,293.1499938964844,0.0091791115701198,-2932.681396484375,301.5624694824219,0.4859845042228699,0.050000000745058,0.2325486987829208,291.1229553222656,291.1499938964844,261.5079345703125,259.9462280273437,281.7462158203125,293.2461853027344,291.1186218261719,1.0,0.2729912996292114,0.7867797613143921,0.7867797613143921,1.0,1.0,-1.2577438354492188,0.5352442264556885,0.7224996089935303,0.235810324549675,0.0,0.0,0.6200693249702454,51.80243682861328,70.0,-75.9642562866211,-14304.6787109375,223.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72332763671875,308.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.00390625,18000.0,0.0,0.0,0.3221187591552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677043437957764,0.6677111387252808,-6.753788056812482e-06,0.0,0.0003269095905125,0.0,0.0,51.69021224975586,0.0,0.0,0.0,0.4312050640583038,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.0972520187497139,-2241.0654296875,304.1484375,0.7169101238250732,0.1561893224716186,0.1419968456029892,293.3270874023437,297.1499938964844,293.1499938964844,0.0048365984112024,-379.6569519042969,297.482421875,0.4769927561283111,0.050000000745058,0.0491991154849529,293.19683837890625,297.1499938964844,293.1499938964844,0.25049889087677,-3710.333251953125,304.1518249511719,0.919739305973053,0.3346281349658966,0.2350295633077621,293.19580078125,297.1499938964844,293.1499938964844,0.3287196755409241,-6239.58349609375,304.1147155761719,0.991652011871338,0.4159023761749267,0.396290510892868,293.2308654785156,297.1499938964844,293.1499938964844,0.0091998325660824,-2941.894287109375,301.52490234375,0.4769927561283111,0.050000000745058,0.2333794236183166,291.0892639160156,291.1499938964844,261.4857482910156,259.9276428222656,281.7394104003906,293.2555236816406,291.0888366699219,1.0,0.2797332406044006,0.7861096262931824,0.7861096262931824,1.0,1.0,-1.2673717737197876,0.5394209623336792,0.7279508709907532,0.2383537143468856,0.0,0.0,0.6307448148727417,56.38965606689453,73.0,-40.65142440795898,-14465.359375,237.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371765136719,308.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17805.359375,18000.0,0.0,0.0,0.320827841758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877772808074951,0.6877841949462891,-6.899190793774324e-06,0.0,0.0003255994815845,0.0,0.0,54.8304557800293,0.0,0.0,0.0,0.4389369189739227,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.0972520187497139,-2241.0654296875,304.1484375,0.7169101238250732,0.1561893224716186,0.1419968456029892,293.3270874023437,297.1499938964844,293.1499938964844,0.0048365984112024,-379.6569519042969,297.482421875,0.4769927561283111,0.050000000745058,0.0491991154849529,293.19683837890625,297.1499938964844,293.1499938964844,0.25049889087677,-3710.333251953125,304.1518249511719,0.919739305973053,0.3346281349658966,0.2350295633077621,293.19580078125,297.1499938964844,293.1499938964844,0.3287196755409241,-6239.58349609375,304.1147155761719,0.991652011871338,0.4159023761749267,0.396290510892868,293.2308654785156,297.1499938964844,293.1499938964844,0.0091998325660824,-2941.894287109375,301.52490234375,0.4769927561283111,0.050000000745058,0.2333794236183166,291.0892639160156,291.1499938964844,261.4857482910156,259.9276428222656,281.7394104003906,293.2555236816406,291.0888366699219,1.0,0.2797332406044006,0.7861096262931824,0.7861096262931824,1.0,1.0,-1.2673717737197876,0.5394209623336792,0.7279508709907532,0.2383537143468856,0.0,0.0,0.6307448148727417,56.38965606689453,73.0,-40.65142440795898,-14465.359375,237.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371765136719,308.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17805.359375,18000.0,0.0,0.0,0.320827841758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877772808074951,0.6877841949462891,-6.899190793774324e-06,0.0,0.0003255994815845,0.0,0.0,54.8304557800293,0.0,0.0,0.0,0.4389369189739227,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0974735170602798,-2244.837646484375,304.14862060546875,0.7045562267303467,0.1563892215490341,0.1424597948789596,293.3219909667969,297.1499938964844,293.1499938964844,0.0048153176903724,-377.90673828125,297.4450378417969,0.4658774137496948,0.050000000745058,0.0494032204151153,293.196533203125,297.1499938964844,293.1499938964844,0.249250441789627,-3695.0771484375,304.1533203125,0.9006819128990173,0.3335033059120178,0.2344088852405548,293.2138977050781,297.1499938964844,293.1499938964844,0.3235317766666412,-6154.3544921875,304.1347045898437,0.9722723960876464,0.4110322892665863,0.3909714221954345,293.23223876953125,297.1499938964844,293.1499938964844,0.009193810634315,-2940.5,301.4968566894531,0.4658774137496948,0.050000000745058,0.2343476116657257,291.10888671875,291.1499938964844,261.46832275390625,259.9130859375,281.7386169433594,293.2572326660156,291.1106262207031,1.0,0.2853137850761413,0.7854394316673279,0.7854394316673279,1.0,1.0,-1.2620527744293213,0.5369287133216858,0.7251240611076355,0.2369953691959381,0.0,0.0,0.6351306438446045,61.47793960571289,76.0,9.857291221618652,-14472.8310546875,246.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,308.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.130859375,18000.0,0.0,0.0,0.3204606473445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702663242816925,0.7026703357696533,-7.041788649075897e-06,0.0,0.0003252268070355,0.0,0.0,57.45376968383789,0.0,0.0,0.0,0.4449407756328583,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0974735170602798,-2244.837646484375,304.14862060546875,0.7045562267303467,0.1563892215490341,0.1424597948789596,293.3219909667969,297.1499938964844,293.1499938964844,0.0048153176903724,-377.90673828125,297.4450378417969,0.4658774137496948,0.050000000745058,0.0494032204151153,293.196533203125,297.1499938964844,293.1499938964844,0.249250441789627,-3695.0771484375,304.1533203125,0.9006819128990173,0.3335033059120178,0.2344088852405548,293.2138977050781,297.1499938964844,293.1499938964844,0.3235317766666412,-6154.3544921875,304.1347045898437,0.9722723960876464,0.4110322892665863,0.3909714221954345,293.23223876953125,297.1499938964844,293.1499938964844,0.009193810634315,-2940.5,301.4968566894531,0.4658774137496948,0.050000000745058,0.2343476116657257,291.10888671875,291.1499938964844,261.46832275390625,259.9130859375,281.7386169433594,293.2572326660156,291.1106262207031,1.0,0.2853137850761413,0.7854394316673279,0.7854394316673279,1.0,1.0,-1.2620527744293213,0.5369287133216858,0.7251240611076355,0.2369953691959381,0.0,0.0,0.6351306438446045,61.47793960571289,76.0,9.857291221618652,-14472.8310546875,246.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,308.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.130859375,18000.0,0.0,0.0,0.3204606473445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702663242816925,0.7026703357696533,-7.041788649075897e-06,0.0,0.0003252268070355,0.0,0.0,57.45376968383789,0.0,0.0,0.0,0.4449407756328583,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0975086688995361,-2245.37451171875,304.1488037109375,0.6991959810256958,0.1563721299171447,0.1425585001707077,293.3194885253906,297.1499938964844,293.1499938964844,0.0048034093342721,-376.9969177246094,297.4252319335937,0.4604763090610504,0.050000000745058,0.0494933724403381,293.1964416503906,297.1499938964844,293.1499938964844,0.2486844509840011,-3688.259521484375,304.1537170410156,0.893377423286438,0.3329320549964905,0.2340784966945648,293.2175598144531,297.1499938964844,293.1499938964844,0.3220133483409881,-6129.28173828125,304.14019775390625,0.9638664722442628,0.4095030426979065,0.3893988132476806,293.23297119140625,297.1499938964844,293.1499938964844,0.0091890264302492,-2939.800048828125,301.48199462890625,0.4604763090610504,0.050000000745058,0.2347752600908279,291.11541748046875,291.1499938964844,261.4615783691406,259.9074401855469,281.7374572753906,293.2564697265625,291.11627197265625,1.0,0.2878423631191253,0.7851043939590454,0.7851043939590454,1.0,1.0,-1.2605081796646118,0.5361852645874023,0.7243228554725647,0.2365915775299072,0.0,0.0,0.63675856590271,63.73772048950195,76.0,12.122072219848633,-14460.7265625,250.3513946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.8828125,18000.0,0.0,0.0,0.3204737305641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066298723220825,0.706636905670166,-7.082689080561977e-06,0.0,0.0003252400783821,0.0,0.0,58.18357849121094,0.0,0.0,0.0,0.4466430842876434,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0975231826305389,-2245.5654296875,304.14898681640625,0.6942978501319885,0.1563199311494827,0.1426073610782623,293.3169860839844,297.1499938964844,293.1499938964844,0.0047923075035214,-376.177734375,297.4044189453125,0.4556151628494262,0.050000000745058,0.0495783127844333,293.1963195800781,297.1499938964844,293.1499938964844,0.2481677681207656,-3682.087158203125,304.15399169921875,0.8867999315261841,0.3323665261268616,0.2337458282709121,293.219482421875,297.1499938964844,293.1499938964844,0.3208582699298858,-6110.35107421875,304.1440734863281,0.9560797214508056,0.4082690775394439,0.3881884515285492,293.233642578125,297.1499938964844,293.1499938964844,0.0091846091672778,-2939.392333984375,301.4664611816406,0.4556151628494262,0.050000000745058,0.2351781725883484,291.1190795898437,291.1499938964844,261.4562072753906,259.9029846191406,281.7361755371094,293.2552490234375,291.11968994140625,1.0,0.2902325987815857,0.7848564982414246,0.7848564982414246,1.0,1.0,-1.2592999935150146,0.535603404045105,0.7236965894699097,0.2362814545631408,0.0,0.0,0.6384440660476685,65.87062072753906,79.0,11.261430740356444,-14450.7275390625,254.46421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,308.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.73046875,18000.0,0.0,0.0,0.3205860555171966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710431694984436,0.7104387879371643,-7.1178574216901325e-06,0.0,0.0003253541071899,0.0,0.0,58.86213302612305,0.0,0.0,0.0,0.4482196271419525,4.0,0.0,1.0
478620,293.15045166015625,297.1499938964844,293.1499938964844,0.0975105538964271,-2245.20556640625,304.1493530273437,0.6856236457824707,0.1561778485774994,0.1426393240690231,293.3118591308594,297.1499938964844,293.1499938964844,0.0047708698548376,-374.6119995117188,297.36346435546875,0.4473679065704345,0.050000000745058,0.0497367680072784,293.19598388671875,297.1499938964844,293.1499938964844,0.247177705168724,-3670.3134765625,304.154296875,0.8753011226654053,0.3312628269195556,0.2330887615680694,293.2206115722656,297.1499938964844,293.1499938964844,0.3190378546714782,-6080.97021484375,304.14898681640625,0.9419435262680054,0.4062734842300415,0.3863365054130554,293.2349548339844,297.1499938964844,293.1499938964844,0.0091738188639283,-2938.261474609375,301.4349670410156,0.4473679065704345,0.050000000745058,0.2359298020601272,291.1245422363281,291.1499938964844,261.4499206542969,259.8978576660156,281.7347412109375,293.2522888183594,291.1249694824219,1.0,0.2946775257587433,0.7843607664108276,0.7843607664108276,1.0,1.0,-1.257418870925903,0.5346834063529968,0.7227354645729065,0.2357907593250274,0.0,0.0,0.641455352306366,69.85519409179688,82.0,8.64201545715332,-14433.611328125,262.2715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,308.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.08984375,18000.0,0.0,0.0,0.3210636675357818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174120545387268,0.7174192667007446,-7.180950433394173e-06,0.0,0.0003258388023823,0.0,0.0,60.11053085327149,0.0,0.0,0.0,0.45107501745224,4.0,0.0,1.0
478680,293.15045166015625,297.1499938964844,293.1499938964844,0.0975105538964271,-2245.20556640625,304.1493530273437,0.6856236457824707,0.1561778485774994,0.1426393240690231,293.3118591308594,297.1499938964844,293.1499938964844,0.0047708698548376,-374.6119995117188,297.36346435546875,0.4473679065704345,0.050000000745058,0.0497367680072784,293.19598388671875,297.1499938964844,293.1499938964844,0.247177705168724,-3670.3134765625,304.154296875,0.8753011226654053,0.3312628269195556,0.2330887615680694,293.2206115722656,297.1499938964844,293.1499938964844,0.3190378546714782,-6080.97021484375,304.14898681640625,0.9419435262680054,0.4062734842300415,0.3863365054130554,293.2349548339844,297.1499938964844,293.1499938964844,0.0091738188639283,-2938.261474609375,301.4349670410156,0.4473679065704345,0.050000000745058,0.2359298020601272,291.1245422363281,291.1499938964844,261.4499206542969,259.8978576660156,281.7347412109375,293.2522888183594,291.1249694824219,1.0,0.2946775257587433,0.7843607664108276,0.7843607664108276,1.0,1.0,-1.257418870925903,0.5346834063529968,0.7227354645729065,0.2357907593250274,0.0,0.0,0.641455352306366,69.85519409179688,82.0,8.64201545715332,-14433.611328125,262.2715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,308.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.08984375,18000.0,0.0,0.0,0.3210636675357818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174120545387268,0.7174192667007446,-7.180950433394173e-06,0.0,0.0003258388023823,0.0,0.0,60.11053085327149,0.0,0.0,0.0,0.45107501745224,4.0,0.0,1.0
478740,293.1510925292969,297.1499938964844,293.1499938964844,0.0974871441721916,-2244.676025390625,304.14959716796875,0.6781272888183594,0.1560348272323608,0.142649158835411,293.3064880371094,297.1499938964844,293.1499938964844,0.0047505935654044,-373.1384887695313,297.32440185546875,0.4405480027198791,0.050000000745058,0.0498845167458057,293.1954650878906,297.1499938964844,293.1499938964844,0.2462339103221893,-3659.129638671875,304.1544494628906,0.8654441833496094,0.3302000761032104,0.2324514389038086,293.2201232910156,297.1499938964844,293.1499938964844,0.3175062835216522,-6056.7578125,304.15185546875,0.929350972175598,0.4045846462249756,0.3848395645618438,293.236083984375,297.1499938964844,293.1499938964844,0.0091607458889484,-2936.6875,301.4031677246094,0.4405480027198791,0.050000000745058,0.2366306632757187,291.1287841796875,291.1499938964844,261.45001220703125,259.8981018066406,281.73565673828125,293.2492370605469,291.1291809082031,1.0,0.2987789809703827,0.7838650345802307,0.7838650345802307,1.0,1.0,-1.2558872699737549,0.5339239835739136,0.7219633460044861,0.2353765815496444,0.0,0.0,0.6439953446388245,73.57383728027344,85.0,6.7646002769470215,-14418.19140625,269.6244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,308.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.970703125,18000.0,0.0,0.0,0.3217864036560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233631014823914,0.723370373249054,-7.235250905068824e-06,0.0,0.0003265723062213,0.0,0.0,61.19051361083984,0.0,0.0,0.0,0.45351642370224,4.0,0.0,1.0
478800,293.1510925292969,297.1499938964844,293.1499938964844,0.0974871441721916,-2244.676025390625,304.14959716796875,0.6781272888183594,0.1560348272323608,0.142649158835411,293.3064880371094,297.1499938964844,293.1499938964844,0.0047505935654044,-373.1384887695313,297.32440185546875,0.4405480027198791,0.050000000745058,0.0498845167458057,293.1954650878906,297.1499938964844,293.1499938964844,0.2462339103221893,-3659.129638671875,304.1544494628906,0.8654441833496094,0.3302000761032104,0.2324514389038086,293.2201232910156,297.1499938964844,293.1499938964844,0.3175062835216522,-6056.7578125,304.15185546875,0.929350972175598,0.4045846462249756,0.3848395645618438,293.236083984375,297.1499938964844,293.1499938964844,0.0091607458889484,-2936.6875,301.4031677246094,0.4405480027198791,0.050000000745058,0.2366306632757187,291.1287841796875,291.1499938964844,261.45001220703125,259.8981018066406,281.73565673828125,293.2492370605469,291.1291809082031,1.0,0.2987789809703827,0.7838650345802307,0.7838650345802307,1.0,1.0,-1.2558872699737549,0.5339239835739136,0.7219633460044861,0.2353765815496444,0.0,0.0,0.6439953446388245,73.57383728027344,85.0,6.7646002769470215,-14418.19140625,269.6244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,308.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.970703125,18000.0,0.0,0.0,0.3217864036560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233631014823914,0.723370373249054,-7.235250905068824e-06,0.0,0.0003265723062213,0.0,0.0,61.19051361083984,0.0,0.0,0.0,0.45351642370224,4.0,0.0,1.0
478860,293.1614685058594,297.1499938964844,293.1499938964844,0.0962190330028534,-2220.666748046875,304.1518859863281,0.6684530377388,0.1538832336664199,0.1412158161401748,293.3128662109375,297.1499938964844,293.1499938964844,0.0047001889906823,-369.4083251953125,297.2576599121094,0.4341657161712646,0.050000000745058,0.050040129572153,293.2044982910156,297.1499938964844,293.1499938964844,0.2438125759363174,-3629.84521484375,304.15704345703125,0.8546557426452637,0.3271992802619934,0.2307369410991668,293.228759765625,297.1499938964844,293.1499938964844,0.3144731223583221,-6009.1494140625,304.1563415527344,0.9157394766807556,0.4010384976863861,0.3820017278194427,293.2493591308594,297.1499938964844,293.1499938964844,0.0090890116989612,-2922.922119140625,301.3385925292969,0.4341657161712646,0.050000000745058,0.2373688220977783,291.1390380859375,291.1499938964844,261.4557189941406,259.9031066894531,281.7473449707031,293.25640869140625,291.1408386230469,1.0,0.3024757802486419,0.7834171056747437,0.7834171056747437,1.0,1.0,-1.24977707862854,0.531119704246521,0.7186574339866638,0.2338136583566665,0.0,0.0,0.6449682116508484,77.4222412109375,88.0,16.809900283813477,-14367.849609375,275.4098815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,308.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.046875,18000.0,0.0,0.0,0.3225946128368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274462580680847,0.7274535298347473,-7.276894393726252e-06,0.0,0.0003273925103712,0.0,0.0,61.9670524597168,0.0,0.0,0.0,0.4551936089992523,4.0,0.0,1.0
478920,293.1614685058594,297.1499938964844,293.1499938964844,0.0962190330028534,-2220.666748046875,304.1518859863281,0.6684530377388,0.1538832336664199,0.1412158161401748,293.3128662109375,297.1499938964844,293.1499938964844,0.0047001889906823,-369.4083251953125,297.2576599121094,0.4341657161712646,0.050000000745058,0.050040129572153,293.2044982910156,297.1499938964844,293.1499938964844,0.2438125759363174,-3629.84521484375,304.15704345703125,0.8546557426452637,0.3271992802619934,0.2307369410991668,293.228759765625,297.1499938964844,293.1499938964844,0.3144731223583221,-6009.1494140625,304.1563415527344,0.9157394766807556,0.4010384976863861,0.3820017278194427,293.2493591308594,297.1499938964844,293.1499938964844,0.0090890116989612,-2922.922119140625,301.3385925292969,0.4341657161712646,0.050000000745058,0.2373688220977783,291.1390380859375,291.1499938964844,261.4557189941406,259.9031066894531,281.7473449707031,293.25640869140625,291.1408386230469,1.0,0.3024757802486419,0.7834171056747437,0.7834171056747437,1.0,1.0,-1.24977707862854,0.531119704246521,0.7186574339866638,0.2338136583566665,0.0,0.0,0.6449682116508484,77.4222412109375,88.0,16.809900283813477,-14367.849609375,275.4098815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,308.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.046875,18000.0,0.0,0.0,0.3225946128368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274462580680847,0.7274535298347473,-7.276894393726252e-06,0.0,0.0003273925103712,0.0,0.0,61.9670524597168,0.0,0.0,0.0,0.4551936089992523,4.0,0.0,1.0
478980,293.1653747558594,297.1499938964844,293.1499938964844,0.0952610671520233,-2202.54931640625,304.1528015136719,0.6607300639152527,0.152795672416687,0.1402057856321334,293.315185546875,297.1499938964844,293.1499938964844,0.0046593137085437,-366.30364990234375,297.202392578125,0.4289864897727966,0.050000000745058,0.0501816309988498,293.206787109375,297.1499938964844,293.1499938964844,0.2417617738246917,-3605.24609375,304.1580505371094,0.8458470702171326,0.3253432512283325,0.2294036448001861,293.2305603027344,297.1499938964844,293.1499938964844,0.3117862045764923,-5967.556640625,304.1585998535156,0.9048569798469543,0.3986652791500091,0.3797017931938171,293.2587585449219,297.1499938964844,293.1499938964844,0.0090290317311882,-2910.845458984375,301.2811584472656,0.4289864897727966,0.050000000745058,0.2380400449037552,291.1534423828125,291.1499938964844,261.4657592773437,259.9116516113281,281.7575988769531,293.2598571777344,291.1543273925781,1.0,0.3059082329273224,0.7829691767692566,0.7829691767692566,1.0,1.0,-1.2451781034469604,0.5290069580078125,0.7161712050437927,0.2325938940048217,0.0,0.0,0.6434305906295776,80.93540954589844,76.0,16.374364852905273,-14310.1533203125,281.0290222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,308.3477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.953125,18000.0,0.0,0.0,0.3232451677322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259177565574646,0.7259250283241272,-7.274690688063856e-06,0.0,0.000328052759869,0.0,0.0,61.76376724243164,0.0,0.0,0.0,0.4546716511249542,4.0,0.0,1.0
479040,293.1653747558594,297.1499938964844,293.1499938964844,0.0952610671520233,-2202.54931640625,304.1528015136719,0.6607300639152527,0.152795672416687,0.1402057856321334,293.315185546875,297.1499938964844,293.1499938964844,0.0046593137085437,-366.30364990234375,297.202392578125,0.4289864897727966,0.050000000745058,0.0501816309988498,293.206787109375,297.1499938964844,293.1499938964844,0.2417617738246917,-3605.24609375,304.1580505371094,0.8458470702171326,0.3253432512283325,0.2294036448001861,293.2305603027344,297.1499938964844,293.1499938964844,0.3117862045764923,-5967.556640625,304.1585998535156,0.9048569798469543,0.3986652791500091,0.3797017931938171,293.2587585449219,297.1499938964844,293.1499938964844,0.0090290317311882,-2910.845458984375,301.2811584472656,0.4289864897727966,0.050000000745058,0.2380400449037552,291.1534423828125,291.1499938964844,261.4657592773437,259.9116516113281,281.7575988769531,293.2598571777344,291.1543273925781,1.0,0.3059082329273224,0.7829691767692566,0.7829691767692566,1.0,1.0,-1.2451781034469604,0.5290069580078125,0.7161712050437927,0.2325938940048217,0.0,0.0,0.6434305906295776,80.93540954589844,76.0,16.374364852905273,-14310.1533203125,281.0290222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,308.3477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.953125,18000.0,0.0,0.0,0.3232451677322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259177565574646,0.7259250283241272,-7.274690688063856e-06,0.0,0.000328052759869,0.0,0.0,61.76376724243164,0.0,0.0,0.0,0.4546716511249542,4.0,0.0,1.0
479100,293.1662902832031,297.1499938964844,293.1499938964844,0.0949078202247619,-2195.904296875,304.1529541015625,0.659992516040802,0.1524208486080169,0.1398254781961441,293.3151550292969,297.1499938964844,293.1499938964844,0.0046351430937647,-364.503662109375,297.1760559082031,0.4288831651210785,0.050000000745058,0.0501846261322498,293.2069091796875,297.1499938964844,293.1499938964844,0.2409411072731018,-3595.491943359375,304.1580810546875,0.8450556397438049,0.3246033489704132,0.22885462641716,293.2303466796875,297.1499938964844,293.1499938964844,0.3106785416603088,-5950.60546875,304.1590576171875,0.9038727283477784,0.3976876139640808,0.3787297308444977,293.2622985839844,297.1499938964844,293.1499938964844,0.0089869545772671,-2902.03515625,301.25372314453125,0.4288831651210785,0.050000000745058,0.2380542606115341,291.1575927734375,291.1499938964844,261.4722900390625,259.91717529296875,281.7635498046875,293.26190185546875,291.15838623046875,1.0,0.3053857982158661,0.7827452421188354,0.7827452421188354,1.0,1.0,-1.2429169416427612,0.5279667973518372,0.7149501442909241,0.2319982796907425,0.0,0.0,0.6425074338912964,80.9772720336914,76.0,14.245320320129396,-14281.158203125,280.2101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,308.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8828125,18000.0,0.0,0.0,0.3234792947769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242559194564819,0.7242631912231445,-7.262528015417047e-06,0.0,0.0003282903635408,0.0,0.0,61.47911834716797,0.0,0.0,0.0,0.4540227651596069,4.0,0.0,1.0
479160,293.16656494140625,297.1499938964844,293.1499938964844,0.0945951417088508,-2190.01611328125,304.1529846191406,0.6611782312393188,0.1521591395139694,0.1395007520914077,293.3144836425781,297.1499938964844,293.1499938964844,0.0046082651242613,-362.4876098632813,297.1517639160156,0.430338054895401,0.050000000745058,0.0501432679593563,293.20660400390625,297.1499938964844,293.1499938964844,0.2401479929685592,-3586.060302734375,304.1580505371094,0.846483588218689,0.3239423036575317,0.228337362408638,293.2297058105469,297.1499938964844,293.1499938964844,0.309602826833725,-5934.16748046875,304.15936279296875,0.9055052995681764,0.3967980444431305,0.3778112530708313,293.26519775390625,297.1499938964844,293.1499938964844,0.0089358463883399,-2890.89501953125,301.2275695800781,0.430338054895401,0.050000000745058,0.2378580719232559,291.1622009277344,291.1499938964844,261.479736328125,259.9234619140625,281.7703857421875,293.264892578125,291.1631774902344,1.0,0.3038121163845062,0.7825465202331543,0.7825465202331543,1.0,1.0,-1.2405186891555786,0.5268710255622864,0.713647723197937,0.2313642054796219,0.0,0.0,0.6412331461906433,79.89379119873047,64.0,14.060663223266602,-14251.5087890625,276.9629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577392578125,308.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.544921875,18000.0,0.0,0.0,0.323636382818222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221206426620483,0.7221278548240662,-7.246184850373538e-06,0.0,0.0003284497943241,0.0,0.0,61.10986328125,0.0,0.0,0.0,0.4531662464141845,4.0,0.0,1.0
479220,293.1659851074219,297.1499938964844,293.1499938964844,0.0940926671028137,-2180.54638671875,304.1528015136719,0.6678792238235474,0.1518564075231552,0.1390018612146377,293.3114929199219,297.1499938964844,293.1499938964844,0.0045499317348003,-358.0936889648437,297.1082763671875,0.4368960857391357,0.050000000745058,0.0499713793396949,293.20526123046875,297.1499938964844,293.1499938964844,0.2386406511068344,-3568.134521484375,304.1578674316406,0.8542747497558594,0.3227788507938385,0.2273666858673095,293.2276306152344,297.1499938964844,293.1499938964844,0.3075441420078277,-5902.775390625,304.15966796875,0.9149461388587952,0.3951992690563202,0.3760813772678375,293.26934814453125,297.1499938964844,293.1499938964844,0.0088173924013972,-2864.321044921875,301.178466796875,0.4368960857391357,0.050000000745058,0.2370427101850509,291.1718444824219,291.1499938964844,261.4973449707031,259.938232421875,281.7842102050781,293.2691650390625,291.1727294921875,1.0,0.2981217801570892,0.7821490168571472,0.7821490168571472,1.0,1.0,-1.2354934215545654,0.5245817303657532,0.710911750793457,0.2300305664539337,0.0,0.0,0.6376625299453735,75.46562194824219,52.0,13.203420639038086,-14186.388671875,265.65924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,308.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.4765625,18000.0,0.0,0.0,0.3236810564994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156371474266052,0.715644359588623,-7.195670150395017e-06,0.0,0.0003284951380919,0.0,0.0,59.99117660522461,0.0,0.0,0.0,0.4505780637264251,4.0,0.0,1.0
479280,293.1659851074219,297.1499938964844,293.1499938964844,0.0940926671028137,-2180.54638671875,304.1528015136719,0.6678792238235474,0.1518564075231552,0.1390018612146377,293.3114929199219,297.1499938964844,293.1499938964844,0.0045499317348003,-358.0936889648437,297.1082763671875,0.4368960857391357,0.050000000745058,0.0499713793396949,293.20526123046875,297.1499938964844,293.1499938964844,0.2386406511068344,-3568.134521484375,304.1578674316406,0.8542747497558594,0.3227788507938385,0.2273666858673095,293.2276306152344,297.1499938964844,293.1499938964844,0.3075441420078277,-5902.775390625,304.15966796875,0.9149461388587952,0.3951992690563202,0.3760813772678375,293.26934814453125,297.1499938964844,293.1499938964844,0.0088173924013972,-2864.321044921875,301.178466796875,0.4368960857391357,0.050000000745058,0.2370427101850509,291.1718444824219,291.1499938964844,261.4973449707031,259.938232421875,281.7842102050781,293.2691650390625,291.1727294921875,1.0,0.2981217801570892,0.7821490168571472,0.7821490168571472,1.0,1.0,-1.2354934215545654,0.5245817303657532,0.710911750793457,0.2300305664539337,0.0,0.0,0.6376625299453735,75.46562194824219,52.0,13.203420639038086,-14186.388671875,265.65924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,308.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.4765625,18000.0,0.0,0.0,0.3236810564994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156371474266052,0.715644359588623,-7.195670150395017e-06,0.0,0.0003284951380919,0.0,0.0,59.99117660522461,0.0,0.0,0.0,0.4505780637264251,4.0,0.0,1.0
