time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.16436767578125,297.1499938964844,293.1499938964844,0.0937174409627914,-2173.48388671875,304.1524963378906,0.6798986196517944,0.1517774909734726,0.1386411637067794,293.3067321777344,297.1499938964844,293.1499938964844,0.0044891801662743,-353.514404296875,297.07000732421875,0.4484720528125763,0.050000000745058,0.0497145727276802,293.2035217285156,297.1499938964844,293.1499938964844,0.2372140735387802,-3551.17529296875,304.1576232910156,0.8682249784469604,0.3217312097549438,0.2264309376478195,293.2249450683594,297.1499938964844,293.1499938964844,0.3056170344352722,-5873.47412109375,304.1596374511719,0.9324206113815308,0.3937746286392212,0.3744474947452545,293.27178955078125,297.1499938964844,293.1499938964844,0.0086863208562135,-2834.2802734375,301.13238525390625,0.4484720528125763,0.050000000745058,0.2358245253562927,291.17999267578125,291.1499938964844,261.5181579589844,259.9556579589844,281.7984619140625,293.27166748046875,291.18072509765625,1.0,0.2898237705230713,0.7817515730857849,0.7817515730857849,1.0,1.0,-1.230205535888672,0.5221807956695557,0.7080247402191162,0.2286199331283569,0.0,0.0,0.6331039071083069,68.88337707519531,40.0,11.413246154785156,-14115.1484375,249.8335418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382751464844,308.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.400390625,18000.0,0.0,0.0,0.3233108818531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067505717277527,0.706757664680481,-7.123870545910904e-06,0.0,0.0003281194658484,0.0,0.0,58.46171569824219,0.0,0.0,0.0,0.4470285177230835,4.0,0.0,1.0
479400,293.16436767578125,297.1499938964844,293.1499938964844,0.0937174409627914,-2173.48388671875,304.1524963378906,0.6798986196517944,0.1517774909734726,0.1386411637067794,293.3067321777344,297.1499938964844,293.1499938964844,0.0044891801662743,-353.514404296875,297.07000732421875,0.4484720528125763,0.050000000745058,0.0497145727276802,293.2035217285156,297.1499938964844,293.1499938964844,0.2372140735387802,-3551.17529296875,304.1576232910156,0.8682249784469604,0.3217312097549438,0.2264309376478195,293.2249450683594,297.1499938964844,293.1499938964844,0.3056170344352722,-5873.47412109375,304.1596374511719,0.9324206113815308,0.3937746286392212,0.3744474947452545,293.27178955078125,297.1499938964844,293.1499938964844,0.0086863208562135,-2834.2802734375,301.13238525390625,0.4484720528125763,0.050000000745058,0.2358245253562927,291.17999267578125,291.1499938964844,261.5181579589844,259.9556579589844,281.7984619140625,293.27166748046875,291.18072509765625,1.0,0.2898237705230713,0.7817515730857849,0.7817515730857849,1.0,1.0,-1.230205535888672,0.5221807956695557,0.7080247402191162,0.2286199331283569,0.0,0.0,0.6331039071083069,68.88337707519531,40.0,11.413246154785156,-14115.1484375,249.8335418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382751464844,308.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.400390625,18000.0,0.0,0.0,0.3233108818531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067505717277527,0.706757664680481,-7.123870545910904e-06,0.0,0.0003281194658484,0.0,0.0,58.46171569824219,0.0,0.0,0.0,0.4470285177230835,4.0,0.0,1.0
479460,293.16229248046875,297.1499938964844,293.1499938964844,0.093428686261177,-2168.05712890625,304.15216064453125,0.6973578333854675,0.1518298387527465,0.1383673697710037,293.30059814453125,297.1499938964844,293.1499938964844,0.00442860648036,-348.9461975097656,297.036376953125,0.4659097194671631,0.050000000745058,0.0494029372930526,293.201416015625,297.1499938964844,293.1499938964844,0.2358717024326324,-3535.226806640625,304.1573181152344,0.8888603448867798,0.3207990825176239,0.2255312204360962,293.2219543457031,297.1499938964844,293.1499938964844,0.3038110733032226,-5846.06787109375,304.1594543457031,0.9568802118301392,0.3924823999404907,0.3728912472724914,293.27294921875,297.1499938964844,293.1499938964844,0.008549278602004,-2802.36474609375,301.0885925292969,0.4659097194671631,0.050000000745058,0.234346255660057,291.1865234375,291.1499938964844,261.5419006347656,259.9754333496094,281.8131408691406,293.2729187011719,291.18707275390625,1.0,0.2795766592025757,0.7813668251037598,0.7813668251037598,1.0,1.0,-1.2247804403305054,0.5197258591651917,0.7050545811653137,0.2271663546562194,0.0,0.0,0.627776563167572,60.910926818847656,28.0,9.152666091918944,-14039.076171875,231.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,308.3912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.8125,18000.0,0.0,0.0,0.3224902153015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960304975509644,0.6960375905036926,-7.03626483300468e-06,0.0,0.0003272865724284,0.0,0.0,56.64201354980469,0.0,0.0,0.0,0.4427551329135895,4.0,0.0,1.0
479520,293.16229248046875,297.1499938964844,293.1499938964844,0.093428686261177,-2168.05712890625,304.15216064453125,0.6973578333854675,0.1518298387527465,0.1383673697710037,293.30059814453125,297.1499938964844,293.1499938964844,0.00442860648036,-348.9461975097656,297.036376953125,0.4659097194671631,0.050000000745058,0.0494029372930526,293.201416015625,297.1499938964844,293.1499938964844,0.2358717024326324,-3535.226806640625,304.1573181152344,0.8888603448867798,0.3207990825176239,0.2255312204360962,293.2219543457031,297.1499938964844,293.1499938964844,0.3038110733032226,-5846.06787109375,304.1594543457031,0.9568802118301392,0.3924823999404907,0.3728912472724914,293.27294921875,297.1499938964844,293.1499938964844,0.008549278602004,-2802.36474609375,301.0885925292969,0.4659097194671631,0.050000000745058,0.234346255660057,291.1865234375,291.1499938964844,261.5419006347656,259.9754333496094,281.8131408691406,293.2729187011719,291.18707275390625,1.0,0.2795766592025757,0.7813668251037598,0.7813668251037598,1.0,1.0,-1.2247804403305054,0.5197258591651917,0.7050545811653137,0.2271663546562194,0.0,0.0,0.627776563167572,60.910926818847656,28.0,9.152666091918944,-14039.076171875,231.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,308.3912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.8125,18000.0,0.0,0.0,0.3224902153015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960304975509644,0.6960375905036926,-7.03626483300468e-06,0.0,0.0003272865724284,0.0,0.0,56.64201354980469,0.0,0.0,0.0,0.4427551329135895,4.0,0.0,1.0
479580,293.1600952148437,297.1499938964844,293.1499938964844,0.0931993573904037,-2163.7626953125,304.1518249511719,0.7201856970787048,0.1519670337438583,0.1381442695856094,293.2933654785156,297.1499938964844,293.1499938964844,0.0043698805384337,-344.520751953125,297.0068054199219,0.4842856824398041,0.050000000745058,0.0490571223199367,293.19903564453125,297.1499938964844,293.1499938964844,0.2346451580524444,-3520.6796875,304.15692138671875,0.9186136722564696,0.3199810087680816,0.224687248468399,293.2187805175781,297.1499938964844,293.1499938964844,0.3021336793899536,-5820.66064453125,304.1590881347656,0.9854840636253356,0.3912997841835022,0.3714083731174469,293.27325439453125,297.1499938964844,293.1499938964844,0.0084106214344501,-2769.67529296875,301.04638671875,0.4842856824398041,0.050000000745058,0.2327058613300323,291.19110107421875,291.1499938964844,261.5681457519531,259.99725341796875,281.8282775878906,293.27325439453125,291.1914367675781,1.0,0.2678068280220032,0.7809820771217346,0.7809820771217346,1.0,1.0,-1.219335436820984,0.5172675251960754,0.7020679712295532,0.225698783993721,0.0,0.0,0.6219727993011475,52.072872161865234,25.0,6.457058429718018,-13959.3447265625,210.9061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967529296875,308.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18114.974609375,18000.0,0.0,0.0,0.3212175071239471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840879917144775,0.6840949654579163,-6.938475962670054e-06,0.0,0.0003259949444327,0.0,0.0,54.65416717529297,0.0,0.0,0.0,0.4380154609680176,4.0,0.0,1.0
479640,293.1600952148437,297.1499938964844,293.1499938964844,0.0931993573904037,-2163.7626953125,304.1518249511719,0.7201856970787048,0.1519670337438583,0.1381442695856094,293.2933654785156,297.1499938964844,293.1499938964844,0.0043698805384337,-344.520751953125,297.0068054199219,0.4842856824398041,0.050000000745058,0.0490571223199367,293.19903564453125,297.1499938964844,293.1499938964844,0.2346451580524444,-3520.6796875,304.15692138671875,0.9186136722564696,0.3199810087680816,0.224687248468399,293.2187805175781,297.1499938964844,293.1499938964844,0.3021336793899536,-5820.66064453125,304.1590881347656,0.9854840636253356,0.3912997841835022,0.3714083731174469,293.27325439453125,297.1499938964844,293.1499938964844,0.0084106214344501,-2769.67529296875,301.04638671875,0.4842856824398041,0.050000000745058,0.2327058613300323,291.19110107421875,291.1499938964844,261.5681457519531,259.99725341796875,281.8282775878906,293.27325439453125,291.1914367675781,1.0,0.2678068280220032,0.7809820771217346,0.7809820771217346,1.0,1.0,-1.219335436820984,0.5172675251960754,0.7020679712295532,0.225698783993721,0.0,0.0,0.6219727993011475,52.072872161865234,25.0,6.457058429718018,-13959.3447265625,210.9061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967529296875,308.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18114.974609375,18000.0,0.0,0.0,0.3212175071239471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840879917144775,0.6840949654579163,-6.938475962670054e-06,0.0,0.0003259949444327,0.0,0.0,54.65416717529297,0.0,0.0,0.0,0.4380154609680176,4.0,0.0,1.0
479700,293.15899658203125,297.1499938964844,293.1499938964844,0.0931306555867195,-2162.490234375,304.151611328125,0.7308100461959839,0.1520566046237945,0.1380791962146759,293.2894287109375,297.1499938964844,293.1499938964844,0.0043445588089525,-342.6167297363281,296.99334716796875,0.4921493530273437,0.050000000745058,0.0489088185131549,293.1977844238281,297.1499938964844,293.1499938964844,0.2341081947088241,-3514.33935546875,304.1566467285156,0.9351756572723388,0.3196064829826355,0.2243101745843887,293.2171936035156,297.1499938964844,293.1499938964844,0.3013776242733001,-5809.255859375,304.1588134765625,0.9973588585853576,0.3907417953014374,0.3707260191440582,293.2731628417969,297.1499938964844,293.1499938964844,0.0083488905802369,-2755.11962890625,301.0256652832031,0.4921493530273437,0.050000000745058,0.2320023775100708,291.1924743652344,291.1499938964844,261.58209228515625,260.00885009765625,281.8358459472656,293.2731628417969,291.192626953125,1.0,0.2627889811992645,0.7807896733283997,0.7807896733283997,1.0,1.0,-1.216962814331055,0.5161970853805542,0.7007656693458557,0.2250466644763946,0.0,0.0,0.6189969182014465,48.28194427490234,25.0,4.582385540008545,-13920.685546875,202.2468414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,308.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18117.49609375,18000.0,0.0,0.0,0.3204201161861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778642535209656,0.6778711080551147,-6.887572908453876e-06,0.0,0.0003251857124269,0.0,0.0,53.63542175292969,0.0,0.0,0.0,0.435555636882782,4.0,0.0,1.0
479760,293.1578369140625,297.1499938964844,293.1499938964844,0.093091994524002,-2161.742431640625,304.1513977050781,0.7387000918388367,0.1521657109260559,0.1380730420351028,293.28521728515625,297.1499938964844,293.1499938964844,0.0043255924247205,-341.1565856933594,296.9821472167969,0.4979061782360077,0.050000000745058,0.0488092564046382,293.19647216796875,297.1499938964844,293.1499938964844,0.2335897535085678,-3508.175537109375,304.1563720703125,0.9471188187599182,0.319254606962204,0.2239847779273986,293.21246337890625,297.1499938964844,293.1499938964844,0.2931293547153473,-5678.11572265625,304.1724853515625,0.9990000128746032,0.3908142745494842,0.3620696067810058,293.2728881835937,297.1499938964844,293.1499938964844,0.0082989251241087,-2743.17822265625,301.0058288574219,0.4979061782360077,0.050000000745058,0.231530100107193,291.1954345703125,291.1499938964844,261.5965576171875,260.0208435058594,281.8485717773437,293.2729187011719,291.1973876953125,1.0,0.2579360008239746,0.7806081175804138,0.7806081175804138,1.0,1.0,-1.2054669857025146,0.511039137840271,0.6944279074668884,0.2221959978342056,0.0,0.0,0.6157145500183105,45.594486236572266,25.0,14.335515975952148,-13822.6044921875,192.9223480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,308.4730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.361328125,18000.0,0.0,0.0,0.319488376379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715342402458191,0.6715410947799683,-6.836351076344727e-06,0.0,0.0003242400707677,0.0,0.0,52.61439514160156,0.0,0.0,0.0,0.4330521523952484,4.0,0.0,1.0
479820,293.15594482421875,297.1499938964844,293.1499938964844,0.0928002968430519,-2155.718505859375,304.15142822265625,0.7516116499900818,0.1523532420396804,0.1381167620420456,293.27655029296875,297.1499938964844,293.1499938964844,0.0042881155386567,-337.8627014160156,296.981201171875,0.5073126554489136,0.050000000745058,0.0486665964126586,293.1944274902344,297.1499938964844,293.1499938964844,0.2319249659776687,-3487.682373046875,304.1570129394531,0.96474951505661,0.3184943795204162,0.2233583480119705,293.1816711425781,297.1499938964844,293.1499938964844,0.2737572193145752,-5370.38330078125,304.1968078613281,0.9990000128746032,0.3954260349273681,0.3428653180599212,293.2719421386719,297.1499938964844,293.1499938964844,0.0081967739388346,-2715.779541015625,300.9756164550781,0.5073126554489136,0.050000000745058,0.2308533787727356,291.2348022460937,291.1499938964844,261.6268005371094,260.0458679199219,281.8744506835937,293.27203369140625,291.23828125,1.0,0.2498735040426254,0.7802450060844421,0.7802450060844421,1.0,1.0,-1.1807605028152466,0.5000653266906738,0.6806951761245728,0.2158541530370712,0.0,0.0,0.6019226908683777,41.6227912902832,28.0,43.11769104003906,-13570.287109375,177.03431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326843261719,308.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.869140625,18000.0,0.0,0.0,0.3168532848358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494660377502441,0.649472713470459,-6.684316758764908e-06,0.0,0.0003215657779946,0.0,0.0,49.30252456665039,0.0,0.0,0.0,0.4245735704898834,4.0,0.0,1.0
479880,293.15594482421875,297.1499938964844,293.1499938964844,0.0928002968430519,-2155.718505859375,304.15142822265625,0.7516116499900818,0.1523532420396804,0.1381167620420456,293.27655029296875,297.1499938964844,293.1499938964844,0.0042881155386567,-337.8627014160156,296.981201171875,0.5073126554489136,0.050000000745058,0.0486665964126586,293.1944274902344,297.1499938964844,293.1499938964844,0.2319249659776687,-3487.682373046875,304.1570129394531,0.96474951505661,0.3184943795204162,0.2233583480119705,293.1816711425781,297.1499938964844,293.1499938964844,0.2737572193145752,-5370.38330078125,304.1968078613281,0.9990000128746032,0.3954260349273681,0.3428653180599212,293.2719421386719,297.1499938964844,293.1499938964844,0.0081967739388346,-2715.779541015625,300.9756164550781,0.5073126554489136,0.050000000745058,0.2308533787727356,291.2348022460937,291.1499938964844,261.6268005371094,260.0458679199219,281.8744506835937,293.27203369140625,291.23828125,1.0,0.2498735040426254,0.7802450060844421,0.7802450060844421,1.0,1.0,-1.1807605028152466,0.5000653266906738,0.6806951761245728,0.2158541530370712,0.0,0.0,0.6019226908683777,41.6227912902832,28.0,43.11769104003906,-13570.287109375,177.03431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326843261719,308.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.869140625,18000.0,0.0,0.0,0.3168532848358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494660377502441,0.649472713470459,-6.684316758764908e-06,0.0,0.0003215657779946,0.0,0.0,49.30252456665039,0.0,0.0,0.0,0.4245735704898834,4.0,0.0,1.0
479940,293.15435791015625,297.1499938964844,293.1499938964844,0.0927164554595947,-2153.96533203125,304.15106201171875,0.761252760887146,0.1525222361087799,0.1381822973489761,293.2676696777344,297.1499938964844,293.1499938964844,0.0042602219618856,-335.5850830078125,296.971923828125,0.5143833160400391,0.050000000745058,0.0485744923353195,293.1922912597656,297.1499938964844,293.1499938964844,0.230817511677742,-3474.387939453125,304.156494140625,0.9760954976081848,0.3178039789199829,0.2227970361709594,293.14178466796875,297.1499938964844,293.1499938964844,0.2605669796466827,-5162.6015625,304.2027587890625,0.9990000128746032,0.4027099609375,0.3298715353012085,293.2702941894531,297.1499938964844,293.1499938964844,0.0081201493740081,-2696.61474609375,300.94244384765625,0.5143833160400391,0.050000000745058,0.2304164767265319,291.2525939941406,291.1499938964844,261.6584777832031,260.072021484375,281.8959655761719,293.2704467773437,291.25274658203125,1.0,0.2445378601551056,0.7798818349838257,0.7798818349838257,1.0,1.0,-1.1639301776885986,0.4926125109195709,0.6713176965713501,0.2114937305450439,0.0,0.0,0.5866878628730774,39.04905700683594,46.0,20.707002639770508,-13324.3193359375,166.8081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722412109375,308.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18275.255859375,18000.0,0.0,0.0,0.313057005405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185776591300964,0.618584156036377,-6.456508799601579e-06,0.0,0.0003177130711264,0.0,0.0,44.80022048950195,0.0,0.0,0.0,0.4129463136196136,4.0,0.0,1.0
480000,293.15435791015625,297.1499938964844,293.1499938964844,0.0927164554595947,-2153.96533203125,304.15106201171875,0.761252760887146,0.1525222361087799,0.1381822973489761,293.2676696777344,297.1499938964844,293.1499938964844,0.0042602219618856,-335.5850830078125,296.971923828125,0.5143833160400391,0.050000000745058,0.0485744923353195,293.1922912597656,297.1499938964844,293.1499938964844,0.230817511677742,-3474.387939453125,304.156494140625,0.9760954976081848,0.3178039789199829,0.2227970361709594,293.14178466796875,297.1499938964844,293.1499938964844,0.2605669796466827,-5162.6015625,304.2027587890625,0.9990000128746032,0.4027099609375,0.3298715353012085,293.2702941894531,297.1499938964844,293.1499938964844,0.0081201493740081,-2696.61474609375,300.94244384765625,0.5143833160400391,0.050000000745058,0.2304164767265319,291.2525939941406,291.1499938964844,261.6584777832031,260.072021484375,281.8959655761719,293.2704467773437,291.25274658203125,1.0,0.2445378601551056,0.7798818349838257,0.7798818349838257,1.0,1.0,-1.1639301776885986,0.4926125109195709,0.6713176965713501,0.2114937305450439,0.0,0.0,0.5866878628730774,39.04905700683594,46.0,20.707002639770508,-13324.3193359375,166.8081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722412109375,308.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18275.255859375,18000.0,0.0,0.0,0.313057005405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185776591300964,0.618584156036377,-6.456508799601579e-06,0.0,0.0003177130711264,0.0,0.0,44.80022048950195,0.0,0.0,0.0,0.4129463136196136,4.0,0.0,1.0
480060,293.1531677246094,297.1499938964844,293.1499938964844,0.0930479168891906,-2160.621826171875,304.150146484375,0.7572843432426453,0.152657464146614,0.1383532434701919,293.2586364746094,297.1499938964844,293.1499938964844,0.0042535522952675,-335.4065246582031,296.94390869140625,0.5111990571022034,0.050000000745058,0.0486145541071891,293.1903076171875,297.1499938964844,293.1499938964844,0.2306965738534927,-3473.718017578125,304.15447998046875,0.9702044725418092,0.3171360194683075,0.2223615497350692,293.1165466308594,297.1499938964844,293.1499938964844,0.265572041273117,-5250.791015625,304.176025390625,0.9990000128746032,0.408097505569458,0.3355790972709656,293.2683410644531,297.1499938964844,293.1499938964844,0.0080935303121805,-2693.514892578125,300.9008178710937,0.5111990571022034,0.050000000745058,0.2306065112352371,291.23046875,291.1499938964844,261.6912841796875,260.0990295410156,281.9048156738281,293.2684631347656,291.2247314453125,1.0,0.2475501000881195,0.7797499299049377,0.7797499299049377,1.0,1.0,-1.1707268953323364,0.4956629276275635,0.6750640273094177,0.2129887193441391,0.0,0.0,0.5767434239387512,40.15422058105469,64.0,-35.88211441040039,-13256.98828125,171.03965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9107360839844,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.98046875,18000.0,0.0,0.0,0.3084913492202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593410074710846,0.5934163331985474,-6.255161679291632e-06,0.0,0.0003130795084871,0.0,0.0,41.23687744140625,0.0,0.0,0.0,0.4034566879272461,4.0,0.0,1.0
480120,293.1531677246094,297.1499938964844,293.1499938964844,0.0930479168891906,-2160.621826171875,304.150146484375,0.7572843432426453,0.152657464146614,0.1383532434701919,293.2586364746094,297.1499938964844,293.1499938964844,0.0042535522952675,-335.4065246582031,296.94390869140625,0.5111990571022034,0.050000000745058,0.0486145541071891,293.1903076171875,297.1499938964844,293.1499938964844,0.2306965738534927,-3473.718017578125,304.15447998046875,0.9702044725418092,0.3171360194683075,0.2223615497350692,293.1165466308594,297.1499938964844,293.1499938964844,0.265572041273117,-5250.791015625,304.176025390625,0.9990000128746032,0.408097505569458,0.3355790972709656,293.2683410644531,297.1499938964844,293.1499938964844,0.0080935303121805,-2693.514892578125,300.9008178710937,0.5111990571022034,0.050000000745058,0.2306065112352371,291.23046875,291.1499938964844,261.6912841796875,260.0990295410156,281.9048156738281,293.2684631347656,291.2247314453125,1.0,0.2475501000881195,0.7797499299049377,0.7797499299049377,1.0,1.0,-1.1707268953323364,0.4956629276275635,0.6750640273094177,0.2129887193441391,0.0,0.0,0.5767434239387512,40.15422058105469,64.0,-35.88211441040039,-13256.98828125,171.03965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9107360839844,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.98046875,18000.0,0.0,0.0,0.3084913492202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593410074710846,0.5934163331985474,-6.255161679291632e-06,0.0,0.0003130795084871,0.0,0.0,41.23687744140625,0.0,0.0,0.0,0.4034566879272461,4.0,0.0,1.0
480180,293.1523742675781,297.1499938964844,293.1499938964844,0.0938100889325141,-2176.01416015625,304.1488342285156,0.7425184845924377,0.1527388989925384,0.1385921835899353,293.2493591308594,297.1499938964844,293.1499938964844,0.0042708069086074,-337.5923767089844,296.8930053710937,0.5000556111335754,0.050000000745058,0.0487745590507984,293.1885681152344,297.1499938964844,293.1499938964844,0.2316356301307678,-3486.50244140625,304.15142822265625,0.948498547077179,0.3164640963077545,0.2220140397548675,293.12744140625,297.1499938964844,293.1499938964844,0.2872563898563385,-5604.6044921875,304.13092041015625,0.9990000128746032,0.4068226218223572,0.3574828803539276,293.26715087890625,297.1499938964844,293.1499938964844,0.0081136040389537,-2706.26708984375,300.8454284667969,0.5000556111335754,0.050000000745058,0.2313655018806457,291.16070556640625,291.1499938964844,261.7248229980469,260.1265869140625,281.9037475585937,293.2671813964844,291.1527404785156,1.0,0.2571432888507843,0.7796180248260498,0.7796180248260498,1.0,1.0,-1.197983741760254,0.507771909236908,0.6902118921279907,0.2196529358625412,0.0,0.0,0.5797156691551208,44.59223556518555,67.0,-86.58222961425781,-13427.0634765625,188.4584350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0042724609375,308.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3125,18000.0,0.0,0.0,0.304280012845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894981026649475,0.5895042419433594,-6.182810921018245e-06,0.0,0.0003088055527769,0.0,0.0,40.47932434082031,0.0,0.0,0.0,0.4015868008136749,4.0,0.0,1.0
480240,293.1523742675781,297.1499938964844,293.1499938964844,0.0938100889325141,-2176.01416015625,304.1488342285156,0.7425184845924377,0.1527388989925384,0.1385921835899353,293.2493591308594,297.1499938964844,293.1499938964844,0.0042708069086074,-337.5923767089844,296.8930053710937,0.5000556111335754,0.050000000745058,0.0487745590507984,293.1885681152344,297.1499938964844,293.1499938964844,0.2316356301307678,-3486.50244140625,304.15142822265625,0.948498547077179,0.3164640963077545,0.2220140397548675,293.12744140625,297.1499938964844,293.1499938964844,0.2872563898563385,-5604.6044921875,304.13092041015625,0.9990000128746032,0.4068226218223572,0.3574828803539276,293.26715087890625,297.1499938964844,293.1499938964844,0.0081136040389537,-2706.26708984375,300.8454284667969,0.5000556111335754,0.050000000745058,0.2313655018806457,291.16070556640625,291.1499938964844,261.7248229980469,260.1265869140625,281.9037475585937,293.2671813964844,291.1527404785156,1.0,0.2571432888507843,0.7796180248260498,0.7796180248260498,1.0,1.0,-1.197983741760254,0.507771909236908,0.6902118921279907,0.2196529358625412,0.0,0.0,0.5797156691551208,44.59223556518555,67.0,-86.58222961425781,-13427.0634765625,188.4584350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0042724609375,308.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3125,18000.0,0.0,0.0,0.304280012845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894981026649475,0.5895042419433594,-6.182810921018245e-06,0.0,0.0003088055527769,0.0,0.0,40.47932434082031,0.0,0.0,0.0,0.4015868008136749,4.0,0.0,1.0
480300,293.152099609375,297.1499938964844,293.1499938964844,0.0942012071609497,-2183.906494140625,304.1483459472656,0.7357466816902161,0.1527637541294098,0.1386962532997131,293.2445983886719,297.1499938964844,293.1499938964844,0.0042826104909181,-338.9531555175781,296.8671569824219,0.4950078725814819,0.050000000745058,0.0488583073019981,293.18780517578125,297.1499938964844,293.1499938964844,0.2321677654981613,-3493.591064453125,304.15020751953125,0.9374472498893738,0.3161282539367676,0.2218403965234756,293.1454772949219,297.1499938964844,293.1499938964844,0.2986122369766235,-5785.69677734375,304.1138610839844,0.9990000128746032,0.4035679697990417,0.3684307634830475,293.2671203613281,297.1499938964844,293.1499938964844,0.008124534972012,-2713.114501953125,300.8153381347656,0.4950078725814819,0.050000000745058,0.2317627668380737,291.1224060058594,291.1499938964844,261.7417907714844,260.1404724121094,281.9035339355469,293.2671203613281,291.11572265625,1.0,0.2615675330162048,0.7795520424842834,0.7795520424842834,1.0,1.0,-1.2116225957870483,0.5138265490531921,0.6977959871292114,0.2230612188577652,0.0,0.0,0.5854140520095825,46.91165542602539,67.0,-91.29196166992188,-13555.25,197.6448669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9921264648437,308.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17906.005859375,18000.0,0.0,0.0,0.3026983439922333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964404940605164,0.596446692943573,-6.209670573298354e-06,0.0,0.000307200331008,0.0,0.0,41.27964782714844,0.0,0.0,0.0,0.4039154946804046,4.0,0.0,1.0
480360,293.1518859863281,297.1499938964844,293.1499938964844,0.0944948866963386,-2189.783935546875,304.1481018066406,0.729762077331543,0.1527782827615738,0.1387901604175567,293.2398376464844,297.1499938964844,293.1499938964844,0.0042932145297527,-340.083251953125,296.8480834960937,0.4905427992343902,0.050000000745058,0.0489381365478038,293.1871032714844,297.1499938964844,293.1499938964844,0.2324782013893127,-3497.74951171875,304.14959716796875,0.9273340702056884,0.3157883286476135,0.2216644883155822,293.1674194335937,297.1499938964844,293.1499938964844,0.3090234100818634,-5949.8017578125,304.1015625,0.9990000128746032,0.3993218243122101,0.3784936666488647,293.2674865722656,297.1499938964844,293.1499938964844,0.008128136396408,-2717.166015625,300.7868957519531,0.4905427992343902,0.050000000745058,0.2321414500474929,291.0948791503906,291.1499938964844,261.7587585449219,260.15435791015625,281.9046936035156,293.2674255371094,291.0906066894531,1.0,0.265843391418457,0.7792521715164185,0.7792521715164185,1.0,1.0,-1.2240859270095823,0.5193504691123962,0.7047354578971863,0.226123571395874,0.0,0.0,0.5919076800346375,49.11591720581055,70.0,-78.65978240966797,-13689.703125,206.389389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94049072265625,308.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.966796875,18000.0,0.0,0.0,0.301576167345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073358058929443,0.6073421239852905,-6.272344762692228e-06,0.0,0.0003060614690184,0.0,0.0,42.66811752319336,0.0,0.0,0.0,0.4077690243721008,4.0,0.0,1.0
480420,293.1515808105469,297.1499938964844,293.1499938964844,0.0947133898735046,-2193.79833984375,304.1484069824219,0.7132778167724609,0.1527919620275497,0.1390434503555297,293.23046875,297.1499938964844,293.1499938964844,0.0043155052699148,-341.76910400390625,296.8410949707031,0.4779857397079468,0.050000000745058,0.0491801984608173,293.1856689453125,297.1499938964844,293.1499938964844,0.2321377694606781,-3493.489990234375,304.150390625,0.9015331268310548,0.315136969089508,0.2213843911886215,293.1982727050781,297.1499938964844,293.1499938964844,0.3053326606750488,-5884.5625,304.12420654296875,0.9767512679100036,0.3925542831420898,0.3736795485019684,293.2687683105469,297.1499938964844,293.1499938964844,0.0081266863271594,-2718.6259765625,300.7416076660156,0.4779857397079468,0.050000000745058,0.2332896888256073,291.09161376953125,291.1499938964844,261.7927551269531,260.1820678710937,281.9234619140625,293.2686767578125,291.094970703125,1.0,0.2730605006217956,0.7786523699760437,0.7786523699760437,1.0,1.0,-1.2199492454528809,0.5174268484115601,0.7025223970413208,0.2250204235315323,0.0,0.0,0.6009666323661804,55.185089111328125,73.0,-3.4191362857818604,-13747.390625,217.59005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663269042969,308.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17824.25390625,18000.0,0.0,0.0,0.300489991903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293928623199463,0.629399299621582,-6.436475359805627e-06,0.0,0.0003049591614399,0.0,0.0,45.77781295776367,0.0,0.0,0.0,0.4159648418426513,4.0,0.0,1.0
480480,293.1515808105469,297.1499938964844,293.1499938964844,0.0947133898735046,-2193.79833984375,304.1484069824219,0.7132778167724609,0.1527919620275497,0.1390434503555297,293.23046875,297.1499938964844,293.1499938964844,0.0043155052699148,-341.76910400390625,296.8410949707031,0.4779857397079468,0.050000000745058,0.0491801984608173,293.1856689453125,297.1499938964844,293.1499938964844,0.2321377694606781,-3493.489990234375,304.150390625,0.9015331268310548,0.315136969089508,0.2213843911886215,293.1982727050781,297.1499938964844,293.1499938964844,0.3053326606750488,-5884.5625,304.12420654296875,0.9767512679100036,0.3925542831420898,0.3736795485019684,293.2687683105469,297.1499938964844,293.1499938964844,0.0081266863271594,-2718.6259765625,300.7416076660156,0.4779857397079468,0.050000000745058,0.2332896888256073,291.09161376953125,291.1499938964844,261.7927551269531,260.1820678710937,281.9234619140625,293.2686767578125,291.094970703125,1.0,0.2730605006217956,0.7786523699760437,0.7786523699760437,1.0,1.0,-1.2199492454528809,0.5174268484115601,0.7025223970413208,0.2250204235315323,0.0,0.0,0.6009666323661804,55.185089111328125,73.0,-3.4191362857818604,-13747.390625,217.59005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663269042969,308.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17824.25390625,18000.0,0.0,0.0,0.300489991903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293928623199463,0.629399299621582,-6.436475359805627e-06,0.0,0.0003049591614399,0.0,0.0,45.77781295776367,0.0,0.0,0.0,0.4159648418426513,4.0,0.0,1.0
480540,293.1517028808594,297.1499938964844,293.1499938964844,0.0946855396032333,-2192.920654296875,304.14898681640625,0.6998319625854492,0.1527263224124908,0.1391928642988205,293.2220153808594,297.1499938964844,293.1499938964844,0.0043260445818305,-342.3303527832031,296.84832763671875,0.4668315947055816,0.050000000745058,0.0493871159851551,293.1846008300781,297.1499938964844,293.1499938964844,0.2313461154699325,-3483.54248046875,304.15155029296875,0.8840233683586121,0.314450204372406,0.2210698276758194,293.2079162597656,297.1499938964844,293.1499938964844,0.3020455539226532,-5828.55615234375,304.13800048828125,0.9558465480804444,0.3893562853336334,0.3702669143676758,293.2702941894531,297.1499938964844,293.1499938964844,0.0081028025597333,-2712.825927734375,300.7015075683594,0.4668315947055816,0.050000000745058,0.2342712134122848,291.112548828125,291.1499938964844,261.8263854980469,260.2094421386719,281.9412536621094,293.27020263671875,291.1133728027344,1.0,0.279185026884079,0.7780526280403137,0.7780526280403137,1.0,1.0,-1.2171550989151,0.5161452889442444,0.7010098695755005,0.224124476313591,0.0,0.0,0.6042611598968506,60.38008499145508,76.0,13.519757270812988,-13711.0888671875,227.36705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794677734375,308.4449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.13671875,18000.0,0.0,0.0,0.3002717792987823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384788751602173,0.6384854316711426,-6.526982815557858e-06,0.0,0.0003047376812901,0.0,0.0,47.229679107666016,0.0,0.0,0.0,0.4197240769863128,4.0,0.0,1.0
480600,293.1517028808594,297.1499938964844,293.1499938964844,0.0946855396032333,-2192.920654296875,304.14898681640625,0.6998319625854492,0.1527263224124908,0.1391928642988205,293.2220153808594,297.1499938964844,293.1499938964844,0.0043260445818305,-342.3303527832031,296.84832763671875,0.4668315947055816,0.050000000745058,0.0493871159851551,293.1846008300781,297.1499938964844,293.1499938964844,0.2313461154699325,-3483.54248046875,304.15155029296875,0.8840233683586121,0.314450204372406,0.2210698276758194,293.2079162597656,297.1499938964844,293.1499938964844,0.3020455539226532,-5828.55615234375,304.13800048828125,0.9558465480804444,0.3893562853336334,0.3702669143676758,293.2702941894531,297.1499938964844,293.1499938964844,0.0081028025597333,-2712.825927734375,300.7015075683594,0.4668315947055816,0.050000000745058,0.2342712134122848,291.112548828125,291.1499938964844,261.8263854980469,260.2094421386719,281.9412536621094,293.27020263671875,291.1133728027344,1.0,0.279185026884079,0.7780526280403137,0.7780526280403137,1.0,1.0,-1.2171550989151,0.5161452889442444,0.7010098695755005,0.224124476313591,0.0,0.0,0.6042611598968506,60.38008499145508,76.0,13.519757270812988,-13711.0888671875,227.36705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794677734375,308.4449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.13671875,18000.0,0.0,0.0,0.3002717792987823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384788751602173,0.6384854316711426,-6.526982815557858e-06,0.0,0.0003047376812901,0.0,0.0,47.229679107666016,0.0,0.0,0.0,0.4197240769863128,4.0,0.0,1.0
480660,293.15185546875,297.1499938964844,293.1499938964844,0.0947265177965164,-2193.5517578125,304.14923095703125,0.6891146898269653,0.1526548415422439,0.1392995715141296,293.2143859863281,297.1499938964844,293.1499938964844,0.0043382956646382,-343.1815185546875,296.8482666015625,0.4561971127986908,0.050000000745058,0.0495681688189506,293.18389892578125,297.1499938964844,293.1499938964844,0.2307399064302444,-3476.11083984375,304.15203857421875,0.8703951239585876,0.3137173354625702,0.2207000404596328,293.2102355957031,297.1499938964844,293.1499938964844,0.3003035187721252,-5799.3447265625,304.144775390625,0.9385002255439758,0.3874109983444214,0.3684055507183075,293.2715759277344,297.1499938964844,293.1499938964844,0.0080805532634258,-2708.490234375,300.6578674316406,0.4561971127986908,0.050000000745058,0.2351300418376922,291.11920166015625,291.1499938964844,261.859375,260.23614501953125,281.9573974609375,293.2715148925781,291.1197814941406,1.0,0.284558355808258,0.7775974869728088,0.7775974869728088,1.0,1.0,-1.2158528566360474,0.515541672706604,0.7003111839294434,0.2236336320638656,0.0,0.0,0.607897937297821,64.9426498413086,79.0,10.752388954162598,-13680.3369140625,236.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40887451171875,308.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.701171875,18000.0,0.0,0.0,0.3006079494953155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462442278862,0.6462507843971252,-6.590405519091291e-06,0.0,0.0003050788654945,0.0,0.0,48.40982437133789,0.0,0.0,0.0,0.4227737188339233,4.0,0.0,1.0
480720,293.15185546875,297.1499938964844,293.1499938964844,0.0947265177965164,-2193.5517578125,304.14923095703125,0.6891146898269653,0.1526548415422439,0.1392995715141296,293.2143859863281,297.1499938964844,293.1499938964844,0.0043382956646382,-343.1815185546875,296.8482666015625,0.4561971127986908,0.050000000745058,0.0495681688189506,293.18389892578125,297.1499938964844,293.1499938964844,0.2307399064302444,-3476.11083984375,304.15203857421875,0.8703951239585876,0.3137173354625702,0.2207000404596328,293.2102355957031,297.1499938964844,293.1499938964844,0.3003035187721252,-5799.3447265625,304.144775390625,0.9385002255439758,0.3874109983444214,0.3684055507183075,293.2715759277344,297.1499938964844,293.1499938964844,0.0080805532634258,-2708.490234375,300.6578674316406,0.4561971127986908,0.050000000745058,0.2351300418376922,291.11920166015625,291.1499938964844,261.859375,260.23614501953125,281.9573974609375,293.2715148925781,291.1197814941406,1.0,0.284558355808258,0.7775974869728088,0.7775974869728088,1.0,1.0,-1.2158528566360474,0.515541672706604,0.7003111839294434,0.2236336320638656,0.0,0.0,0.607897937297821,64.9426498413086,79.0,10.752388954162598,-13680.3369140625,236.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40887451171875,308.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.701171875,18000.0,0.0,0.0,0.3006079494953155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462442278862,0.6462507843971252,-6.590405519091291e-06,0.0,0.0003050788654945,0.0,0.0,48.40982437133789,0.0,0.0,0.0,0.4227737188339233,4.0,0.0,1.0
480780,293.15191650390625,297.1499938964844,293.1499938964844,0.0947741791605949,-2194.345703125,304.1494140625,0.6802802085876465,0.1525952368974685,0.1393991857767105,293.2074890136719,297.1499938964844,293.1499938964844,0.0043498827144503,-344.00244140625,296.84783935546875,0.4475934207439422,0.050000000745058,0.0497324801981449,293.183349609375,297.1499938964844,293.1499938964844,0.2301284670829773,-3468.6689453125,304.1523742675781,0.8592489957809448,0.3129687905311584,0.2203024625778198,293.2100524902344,297.1499938964844,293.1499938964844,0.2990118563175201,-5778.12939453125,304.14862060546875,0.9238436222076416,0.3859165608882904,0.367085188627243,293.2725830078125,297.1499938964844,293.1499938964844,0.0080561516806483,-2703.681884765625,300.6142272949219,0.4475934207439422,0.050000000745058,0.2359094768762588,291.12408447265625,291.1499938964844,261.89129638671875,260.2618713378906,281.9725952148437,293.27252197265625,291.1244812011719,1.0,0.2893790006637573,0.7771424055099487,0.7771424055099487,1.0,1.0,-1.2150429487228394,0.5151574015617371,0.6998856067657471,0.2232677340507507,0.0,0.0,0.611007809638977,69.08866119384766,82.0,7.742002964019775,-13654.2705078125,244.62258911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.19921875,18000.0,0.0,0.0,0.3013671934604645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653063952922821,0.6530706286430359,-6.646361271123169e-06,0.0,0.0003058493894059,0.0,0.0,49.46215057373047,0.0,0.0,0.0,0.4254473149776459,4.0,0.0,1.0
480840,293.15191650390625,297.1499938964844,293.1499938964844,0.0947741791605949,-2194.345703125,304.1494140625,0.6802802085876465,0.1525952368974685,0.1393991857767105,293.2074890136719,297.1499938964844,293.1499938964844,0.0043498827144503,-344.00244140625,296.84783935546875,0.4475934207439422,0.050000000745058,0.0497324801981449,293.183349609375,297.1499938964844,293.1499938964844,0.2301284670829773,-3468.6689453125,304.1523742675781,0.8592489957809448,0.3129687905311584,0.2203024625778198,293.2100524902344,297.1499938964844,293.1499938964844,0.2990118563175201,-5778.12939453125,304.14862060546875,0.9238436222076416,0.3859165608882904,0.367085188627243,293.2725830078125,297.1499938964844,293.1499938964844,0.0080561516806483,-2703.681884765625,300.6142272949219,0.4475934207439422,0.050000000745058,0.2359094768762588,291.12408447265625,291.1499938964844,261.89129638671875,260.2618713378906,281.9725952148437,293.27252197265625,291.1244812011719,1.0,0.2893790006637573,0.7771424055099487,0.7771424055099487,1.0,1.0,-1.2150429487228394,0.5151574015617371,0.6998856067657471,0.2232677340507507,0.0,0.0,0.611007809638977,69.08866119384766,82.0,7.742002964019775,-13654.2705078125,244.62258911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.19921875,18000.0,0.0,0.0,0.3013671934604645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653063952922821,0.6530706286430359,-6.646361271123169e-06,0.0,0.0003058493894059,0.0,0.0,49.46215057373047,0.0,0.0,0.0,0.4254473149776459,4.0,0.0,1.0
480900,293.15191650390625,297.1499938964844,293.1499938964844,0.0948011204600334,-2194.810302734375,304.14947509765625,0.6763873100280762,0.1525699943304062,0.1394488662481308,293.20428466796875,297.1499938964844,293.1499938964844,0.0043555200099945,-344.40606689453125,296.8475646972656,0.4439018070697784,0.050000000745058,0.0498100407421588,293.18310546875,297.1499938964844,293.1499938964844,0.2298237681388855,-3464.97412109375,304.1524963378906,0.8543537855148315,0.31259286403656,0.2200985103845596,293.2095947265625,297.1499938964844,293.1499938964844,0.2984359562397003,-5768.82763671875,304.14990234375,0.917397141456604,0.3852463960647583,0.3665128648281097,293.27294921875,297.1499938964844,293.1499938964844,0.0080432752147316,-2701.1201171875,300.5924072265625,0.4439018070697784,0.050000000745058,0.2362773865461349,291.12603759765625,291.1499938964844,261.9067687988281,260.2742919921875,281.9799194335937,293.2729187011719,291.1264343261719,1.0,0.2916270792484283,0.7769148945808411,0.7769148945808411,1.0,1.0,-1.2147055864334106,0.5149952173233032,0.6997103691101074,0.2231018096208572,0.0,0.0,0.6124072074890137,71.04627227783203,82.0,6.766940593719482,-13643.1708984375,248.5442047119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,308.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.16796875,18000.0,0.0,0.0,0.3018611967563629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561453938484192,0.656152069568634,-6.671756636933424e-06,0.0,0.0003063507610931,0.0,0.0,49.9427375793457,0.0,0.0,0.0,0.426658421754837,4.0,0.0,1.0
480960,293.15191650390625,297.1499938964844,293.1499938964844,0.0948275774717331,-2195.266357421875,304.1495056152344,0.6727762222290039,0.1525473296642303,0.1394986808300018,293.2012634277344,297.1499938964844,293.1499938964844,0.004361031576991,-344.7991943359375,296.847412109375,0.440532922744751,0.050000000745058,0.0498851798474788,293.1828918457031,297.1499938964844,293.1499938964844,0.2295145541429519,-3461.226806640625,304.1526184082031,0.849816083908081,0.3122164011001587,0.2198923230171203,293.2090148925781,297.1499938964844,293.1499938964844,0.297876626253128,-5759.87548828125,304.15093994140625,0.9115058779716492,0.3846051394939422,0.3659715056419372,293.2732849121094,297.1499938964844,293.1499938964844,0.0080299815163016,-2698.43017578125,300.5707092285156,0.440532922744751,0.050000000745058,0.2366338074207306,291.1280517578125,291.1499938964844,261.9218444824219,260.2863464355469,281.9869384765625,293.27325439453125,291.1284484863281,1.0,0.2937861680984497,0.7767113447189331,0.7767113447189331,1.0,1.0,-1.214385986328125,0.514843761920929,0.699542224407196,0.2229434102773666,0.0,0.0,0.6136704087257385,72.94283294677734,70.0,6.334532737731934,-13633.3642578125,252.3441925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,308.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.484375,18000.0,0.0,0.0,0.3024092614650726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589913964271545,0.6589981317520142,-6.695461706840433e-06,0.0,0.000306906964397,0.0,0.0,50.39056396484375,0.0,0.0,0.0,0.4277793169021606,4.0,0.0,1.0
481020,293.15167236328125,297.1499938964844,293.1499938964844,0.0947505831718444,-2193.702880859375,304.1498107910156,0.6736969947814941,0.1525456011295318,0.1394616365432739,293.19561767578125,297.1499938964844,293.1499938964844,0.0043566571548581,-344.394287109375,296.8486633300781,0.4414239525794983,0.050000000745058,0.0498648881912231,293.182373046875,297.1499938964844,293.1499938964844,0.2287103980779647,-3451.418701171875,304.153076171875,0.8502927422523499,0.311489999294281,0.2193640917539596,293.2075500488281,297.1499938964844,293.1499938964844,0.2965911030769348,-5739.466796875,304.1527709960937,0.9118216633796692,0.3834052085876465,0.3647954165935516,293.2737121582031,297.1499938964844,293.1499938964844,0.0079683111980557,-2683.59423828125,300.5284423828125,0.4414239525794983,0.050000000745058,0.2365375608205795,291.1340026855469,291.1499938964844,261.9506225585937,260.30926513671875,282.00115966796875,293.2737121582031,291.1348571777344,1.0,0.2924372553825378,0.7763041853904724,0.7763041853904724,1.0,1.0,-1.212156891822815,0.5138310790061951,0.6983258128166199,0.2222376614809036,0.0,0.0,0.6154590249061584,72.39411163330078,58.0,9.242573738098145,-13605.62890625,250.37692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044189453125,308.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.66015625,18000.0,0.0,0.0,0.3035888075828552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635944247245789,0.6636011600494385,-6.735636361554498e-06,0.0,0.0003081040340475,0.0,0.0,51.130950927734375,0.0,0.0,0.0,0.4296033978462219,4.0,0.0,1.0
