time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.15167236328125,297.1499938964844,293.1499938964844,0.0947505831718444,-2193.702880859375,304.1498107910156,0.6736969947814941,0.1525456011295318,0.1394616365432739,293.19561767578125,297.1499938964844,293.1499938964844,0.0043566571548581,-344.394287109375,296.8486633300781,0.4414239525794983,0.050000000745058,0.0498648881912231,293.182373046875,297.1499938964844,293.1499938964844,0.2287103980779647,-3451.418701171875,304.153076171875,0.8502927422523499,0.311489999294281,0.2193640917539596,293.2075500488281,297.1499938964844,293.1499938964844,0.2965911030769348,-5739.466796875,304.1527709960937,0.9118216633796692,0.3834052085876465,0.3647954165935516,293.2737121582031,297.1499938964844,293.1499938964844,0.0079683111980557,-2683.59423828125,300.5284423828125,0.4414239525794983,0.050000000745058,0.2365375608205795,291.1340026855469,291.1499938964844,261.9506225585937,260.30926513671875,282.00115966796875,293.2737121582031,291.1348571777344,1.0,0.2924372553825378,0.7763041853904724,0.7763041853904724,1.0,1.0,-1.212156891822815,0.5138310790061951,0.6983258128166199,0.2222376614809036,0.0,0.0,0.6154590249061584,72.39411163330078,58.0,9.242573738098145,-13605.62890625,250.37692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044189453125,308.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.66015625,18000.0,0.0,0.0,0.3035888075828552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635944247245789,0.6636011600494385,-6.735636361554498e-06,0.0,0.0003081040340475,0.0,0.0,51.130950927734375,0.0,0.0,0.0,0.4296033978462219,4.0,0.0,1.0
481140,293.1510314941406,297.1499938964844,293.1499938964844,0.0946008712053299,-2190.7353515625,304.1501159667969,0.6813879609107971,0.1526312083005905,0.1393724083900451,293.1904602050781,297.1499938964844,293.1499938964844,0.0043397839181125,-343.0010681152344,296.8525695800781,0.4486771523952484,0.050000000745058,0.0497106239199638,293.1816101074219,297.1499938964844,293.1499938964844,0.2277574837207794,-3439.763427734375,304.1536560058594,0.858631432056427,0.3108217120170593,0.2187751531600952,293.20574951171875,297.1499938964844,293.1499938964844,0.2951609790325165,-5716.9228515625,304.1542053222656,0.9221227765083312,0.3823142051696777,0.3635902106761932,293.2737121582031,297.1499938964844,293.1499938964844,0.0078796297311782,-2661.15625,300.4882507324219,0.4486771523952484,0.050000000745058,0.2358058094978332,291.1435241699219,291.1499938964844,261.9773254394531,260.3303527832031,282.01483154296875,293.27374267578125,291.1445617675781,1.0,0.2872441411018371,0.7758970260620117,0.7758970260620117,1.0,1.0,-1.20883309841156,0.5123330950737,0.6965000033378601,0.2212550789117813,0.0,0.0,0.6156978011131287,68.4371337890625,46.0,12.61308479309082,-13567.32421875,240.9993591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,308.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5,18000.0,0.0,0.0,0.3047285377979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654148697853088,0.6654216051101685,-6.756397851859219e-06,0.0,0.0003092607366852,0.0,0.0,51.45492935180664,0.0,0.0,0.0,0.4303673505783081,4.0,0.0,1.0
481200,293.1510314941406,297.1499938964844,293.1499938964844,0.0946008712053299,-2190.7353515625,304.1501159667969,0.6813879609107971,0.1526312083005905,0.1393724083900451,293.1904602050781,297.1499938964844,293.1499938964844,0.0043397839181125,-343.0010681152344,296.8525695800781,0.4486771523952484,0.050000000745058,0.0497106239199638,293.1816101074219,297.1499938964844,293.1499938964844,0.2277574837207794,-3439.763427734375,304.1536560058594,0.858631432056427,0.3108217120170593,0.2187751531600952,293.20574951171875,297.1499938964844,293.1499938964844,0.2951609790325165,-5716.9228515625,304.1542053222656,0.9221227765083312,0.3823142051696777,0.3635902106761932,293.2737121582031,297.1499938964844,293.1499938964844,0.0078796297311782,-2661.15625,300.4882507324219,0.4486771523952484,0.050000000745058,0.2358058094978332,291.1435241699219,291.1499938964844,261.9773254394531,260.3303527832031,282.01483154296875,293.27374267578125,291.1445617675781,1.0,0.2872441411018371,0.7758970260620117,0.7758970260620117,1.0,1.0,-1.20883309841156,0.5123330950737,0.6965000033378601,0.2212550789117813,0.0,0.0,0.6156978011131287,68.4371337890625,46.0,12.61308479309082,-13567.32421875,240.9993591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,308.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5,18000.0,0.0,0.0,0.3047285377979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654148697853088,0.6654216051101685,-6.756397851859219e-06,0.0,0.0003092607366852,0.0,0.0,51.45492935180664,0.0,0.0,0.0,0.4303673505783081,4.0,0.0,1.0
481260,293.1501159667969,297.1499938964844,293.1499938964844,0.0944347158074379,-2187.462646484375,304.1503601074219,0.6949049234390259,0.15279221534729,0.1392713040113449,293.18572998046875,297.1499938964844,293.1499938964844,0.0043152817524969,-341.0224304199219,296.85748291015625,0.4619513750076294,0.050000000745058,0.049469094723463,293.18072509765625,297.1499938964844,293.1499938964844,0.2267528474330902,-3427.492919921875,304.15411376953125,0.8739540576934814,0.3102038502693176,0.2181586772203445,293.2037048339844,297.1499938964844,293.1499938964844,0.2936970591545105,-5693.9921875,304.1552429199219,0.9411003589630128,0.3813155591487884,0.3623885214328766,293.2733459472656,297.1499938964844,293.1499938964844,0.0077757663093507,-2634.351806640625,300.4493713378906,0.4619513750076294,0.050000000745058,0.2346600890159607,291.1537780761719,291.1499938964844,262.0015563964844,260.3492736816406,282.0275573730469,293.2733764648437,291.1548156738281,1.0,0.2792387306690216,0.7755102515220642,0.7755102515220642,1.0,1.0,-1.204864263534546,0.5105510950088501,0.6943131685256958,0.2201168537139892,0.0,0.0,0.614506185054779,62.26130294799805,34.0,13.90550422668457,-13520.884765625,226.89212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,308.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.619140625,18000.0,0.0,0.0,0.3056681752204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641965508460999,0.6642033457756042,-6.752920398866991e-06,0.0,0.0003102143527939,0.0,0.0,51.30070114135742,0.0,0.0,0.0,0.4299463331699371,4.0,0.0,1.0
481320,293.1501159667969,297.1499938964844,293.1499938964844,0.0944347158074379,-2187.462646484375,304.1503601074219,0.6949049234390259,0.15279221534729,0.1392713040113449,293.18572998046875,297.1499938964844,293.1499938964844,0.0043152817524969,-341.0224304199219,296.85748291015625,0.4619513750076294,0.050000000745058,0.049469094723463,293.18072509765625,297.1499938964844,293.1499938964844,0.2267528474330902,-3427.492919921875,304.15411376953125,0.8739540576934814,0.3102038502693176,0.2181586772203445,293.2037048339844,297.1499938964844,293.1499938964844,0.2936970591545105,-5693.9921875,304.1552429199219,0.9411003589630128,0.3813155591487884,0.3623885214328766,293.2733459472656,297.1499938964844,293.1499938964844,0.0077757663093507,-2634.351806640625,300.4493713378906,0.4619513750076294,0.050000000745058,0.2346600890159607,291.1537780761719,291.1499938964844,262.0015563964844,260.3492736816406,282.0275573730469,293.2733764648437,291.1548156738281,1.0,0.2792387306690216,0.7755102515220642,0.7755102515220642,1.0,1.0,-1.204864263534546,0.5105510950088501,0.6943131685256958,0.2201168537139892,0.0,0.0,0.614506185054779,62.26130294799805,34.0,13.90550422668457,-13520.884765625,226.89212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,308.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.619140625,18000.0,0.0,0.0,0.3056681752204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641965508460999,0.6642033457756042,-6.752920398866991e-06,0.0,0.0003102143527939,0.0,0.0,51.30070114135742,0.0,0.0,0.0,0.4299463331699371,4.0,0.0,1.0
481380,293.1490173339844,297.1499938964844,293.1499938964844,0.0942740887403488,-2184.310546875,304.1505126953125,0.7141536474227905,0.1530136615037918,0.1391737014055252,293.1813659667969,297.1499938964844,293.1499938964844,0.0042861062102019,-338.6947631835937,296.8627014160156,0.4784859120845794,0.050000000745058,0.0491706132888793,293.17974853515625,297.1499938964844,293.1499938964844,0.2257370948791504,-3415.11279296875,304.1544189453125,0.8969627022743225,0.3096239566802978,0.2175288051366806,293.2015380859375,297.1499938964844,293.1499938964844,0.2922493517398834,-5671.4306640625,304.1558837890625,0.9670596718788148,0.3803941905498504,0.3612059354782104,293.27264404296875,297.1499938964844,293.1499938964844,0.0076636592857539,-2605.048828125,300.4114990234375,0.4784859120845794,0.050000000745058,0.2332442104816436,291.1636047363281,291.1499938964844,262.02294921875,260.36578369140625,282.03912353515625,293.2726745605469,291.16455078125,1.0,0.2691271901130676,0.7751234769821167,0.7751234769821167,1.0,1.0,-1.2005138397216797,0.5085994601249695,0.691914439201355,0.2188884168863296,0.0,0.0,0.612022876739502,54.6382064819336,25.0,13.513388633728027,-13468.623046875,209.7884979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,308.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.66015625,18000.0,0.0,0.0,0.3062848746776581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601622700691223,0.6601689457893372,-6.726364517817274e-06,0.0,0.0003108402015641,0.0,0.0,50.702056884765625,0.0,0.0,0.0,0.4284205138683319,4.0,0.0,1.0
481440,293.1490173339844,297.1499938964844,293.1499938964844,0.0942740887403488,-2184.310546875,304.1505126953125,0.7141536474227905,0.1530136615037918,0.1391737014055252,293.1813659667969,297.1499938964844,293.1499938964844,0.0042861062102019,-338.6947631835937,296.8627014160156,0.4784859120845794,0.050000000745058,0.0491706132888793,293.17974853515625,297.1499938964844,293.1499938964844,0.2257370948791504,-3415.11279296875,304.1544189453125,0.8969627022743225,0.3096239566802978,0.2175288051366806,293.2015380859375,297.1499938964844,293.1499938964844,0.2922493517398834,-5671.4306640625,304.1558837890625,0.9670596718788148,0.3803941905498504,0.3612059354782104,293.27264404296875,297.1499938964844,293.1499938964844,0.0076636592857539,-2605.048828125,300.4114990234375,0.4784859120845794,0.050000000745058,0.2332442104816436,291.1636047363281,291.1499938964844,262.02294921875,260.36578369140625,282.03912353515625,293.2726745605469,291.16455078125,1.0,0.2691271901130676,0.7751234769821167,0.7751234769821167,1.0,1.0,-1.2005138397216797,0.5085994601249695,0.691914439201355,0.2188884168863296,0.0,0.0,0.612022876739502,54.6382064819336,25.0,13.513388633728027,-13468.623046875,209.7884979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,308.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.66015625,18000.0,0.0,0.0,0.3062848746776581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601622700691223,0.6601689457893372,-6.726364517817274e-06,0.0,0.0003108402015641,0.0,0.0,50.702056884765625,0.0,0.0,0.0,0.4284205138683319,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0942090898752212,-2183.033203125,304.1505432128906,0.7245708107948303,0.1531415730714798,0.1391388773918151,293.1793518066406,297.1499938964844,293.1499938964844,0.0042714094743132,-337.5285339355469,296.865234375,0.4863276183605194,0.050000000745058,0.0490177907049655,293.17926025390625,297.1499938964844,293.1499938964844,0.2252446711063385,-3409.126220703125,304.1545104980469,0.9111284017562866,0.3093433380126953,0.2172190546989441,293.200439453125,297.1499938964844,293.1499938964844,0.2915548086166382,-5660.650390625,304.1560974121094,0.9806135892868042,0.3799576759338379,0.3606354892253876,293.2721862792969,297.1499938964844,293.1499938964844,0.0076081822626292,-2590.46630859375,300.39276123046875,0.4863276183605194,0.050000000745058,0.2325192987918853,291.16802978515625,291.1499938964844,262.0325012207031,260.3730163574219,282.0443420410156,293.2722473144531,291.1688842773437,1.0,0.2638761699199676,0.7749301195144653,0.7749301195144653,1.0,1.0,-1.198361873626709,0.5076341032981873,0.690727710723877,0.2182812839746475,0.0,0.0,0.6103743314743042,50.73648071289063,25.0,12.637301445007324,-13441.5361328125,201.1057586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,308.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.05859375,18000.0,0.0,0.0,0.3064453899860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572136282920837,0.6572203040122986,-6.705354280711617e-06,0.0,0.000311003124807,0.0,0.0,50.25768661499024,0.0,0.0,0.0,0.4272934794425964,4.0,0.0,1.0
481560,293.1478271484375,297.1499938964844,293.1499938964844,0.0941555202007293,-2181.980712890625,304.1505432128906,0.7358922362327576,0.1532768011093139,0.1391119658946991,293.1773986816406,297.1499938964844,293.1499938964844,0.0042569153010845,-336.38482666015625,296.86749267578125,0.4946192800998688,0.050000000745058,0.0488651394844055,293.17877197265625,297.1499938964844,293.1499938964844,0.2247675210237503,-3403.337158203125,304.1545715332031,0.9284636974334716,0.3090653717517853,0.2169120609760284,293.1993408203125,297.1499938964844,293.1499938964844,0.290850430727005,-5650.02197265625,304.15625,0.9938706755638124,0.3795369267463684,0.3600792586803436,293.2716979980469,297.1499938964844,293.1499938964844,0.0075536691583693,-2576.112060546875,300.37408447265625,0.4946192800998688,0.050000000745058,0.2317951917648315,291.171875,291.1499938964844,262.04119873046875,260.3795166015625,282.0491638183594,293.2717590332031,291.17254638671875,1.0,0.2584751844406128,0.7747533321380615,0.7747533321380615,1.0,1.0,-1.1961921453475952,0.5066621899604797,0.6895299553871155,0.2176751643419265,0.0,0.0,0.60853111743927,46.83893203735352,25.0,11.34111213684082,-13413.876953125,192.4641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,308.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.62890625,18000.0,0.0,0.0,0.3064983487129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537672877311707,0.6537739634513855,-6.680082606180804e-06,0.0,0.0003110568795818,0.0,0.0,49.737083435058594,0.0,0.0,0.0,0.4259725511074066,4.0,0.0,1.0
481620,293.1466979980469,297.1499938964844,293.1499938964844,0.0940782278776168,-2180.2724609375,304.1504821777344,0.7512062788009644,0.1535625010728836,0.1392019242048263,293.1737365722656,297.1499938964844,293.1499938964844,0.0042400564998388,-334.8788757324219,296.8776550292969,0.5056279301643372,0.050000000745058,0.0486904308199882,293.1778869628906,297.1499938964844,293.1499938964844,0.2237288951873779,-3390.558349609375,304.1548156738281,0.9508269429206848,0.3085154592990875,0.2164018005132675,293.1883850097656,297.1499938964844,293.1499938964844,0.2773219347000122,-5433.0322265625,304.1775817871094,0.9990000128746032,0.3804525434970855,0.3461394309997558,293.2704772949219,297.1499938964844,293.1499938964844,0.0074686724692583,-2552.791259765625,300.3403015136719,0.5056279301643372,0.050000000745058,0.2309664338827133,291.188720703125,291.1499938964844,262.055908203125,260.3902587890625,282.06494140625,293.2705383300781,291.1930847167969,1.0,0.2502537071704864,0.7743997573852539,0.7743997573852539,1.0,1.0,-1.1778072118759155,0.4984753131866455,0.67933189868927,0.2130375951528549,0.0,0.0,0.6026586890220642,42.15214538574219,28.0,33.47385787963867,-13266.3154296875,177.18765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,308.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.361328125,18000.0,0.0,0.0,0.3061524033546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447593569755554,0.6447659730911255,-6.616680821025511e-06,0.0,0.0003107057709712,0.0,0.0,48.407257080078125,0.0,0.0,0.0,0.4224918782711029,4.0,0.0,1.0
481680,293.1466979980469,297.1499938964844,293.1499938964844,0.0940782278776168,-2180.2724609375,304.1504821777344,0.7512062788009644,0.1535625010728836,0.1392019242048263,293.1737365722656,297.1499938964844,293.1499938964844,0.0042400564998388,-334.8788757324219,296.8776550292969,0.5056279301643372,0.050000000745058,0.0486904308199882,293.1778869628906,297.1499938964844,293.1499938964844,0.2237288951873779,-3390.558349609375,304.1548156738281,0.9508269429206848,0.3085154592990875,0.2164018005132675,293.1883850097656,297.1499938964844,293.1499938964844,0.2773219347000122,-5433.0322265625,304.1775817871094,0.9990000128746032,0.3804525434970855,0.3461394309997558,293.2704772949219,297.1499938964844,293.1499938964844,0.0074686724692583,-2552.791259765625,300.3403015136719,0.5056279301643372,0.050000000745058,0.2309664338827133,291.188720703125,291.1499938964844,262.055908203125,260.3902587890625,282.06494140625,293.2705383300781,291.1930847167969,1.0,0.2502537071704864,0.7743997573852539,0.7743997573852539,1.0,1.0,-1.1778072118759155,0.4984753131866455,0.67933189868927,0.2130375951528549,0.0,0.0,0.6026586890220642,42.15214538574219,28.0,33.47385787963867,-13266.3154296875,177.18765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,308.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.361328125,18000.0,0.0,0.0,0.3061524033546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447593569755554,0.6447659730911255,-6.616680821025511e-06,0.0,0.0003107057709712,0.0,0.0,48.407257080078125,0.0,0.0,0.0,0.4224918782711029,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.0939030945301055,-2176.4951171875,304.1506042480469,0.7612279653549194,0.1537943482398986,0.139331117272377,293.1706848144531,297.1499938964844,293.1499938964844,0.0042239846661686,-333.2445678710937,296.8978576660156,0.5128192901611328,0.050000000745058,0.0485939271748065,293.17742919921875,297.1499938964844,293.1499938964844,0.2224066406488418,-3374.0927734375,304.1553649902344,0.96356201171875,0.3079034984111786,0.2159172445535659,293.15875244140625,297.1499938964844,293.1499938964844,0.2634795010089874,-5212.5625,304.1909484863281,0.9990000128746032,0.3854674994945526,0.3326468467712402,293.2689819335937,297.1499938964844,293.1499938964844,0.0073922844603657,-2530.379150390625,300.31329345703125,0.5128192901611328,0.050000000745058,0.2305086702108383,291.2243347167969,291.1499938964844,262.06671142578125,260.39764404296875,282.0780029296875,293.2690734863281,291.2261657714844,1.0,0.2447181791067123,0.7740461826324463,0.7740461826324463,1.0,1.0,-1.1605162620544434,0.4908228814601898,0.6696934103965759,0.2085991650819778,0.0,0.0,0.5900644063949585,39.46226501464844,31.0,35.62028121948242,-13067.544921875,166.6130828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,308.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.56640625,18000.0,0.0,0.0,0.3047804534435272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232385039329529,0.6232450008392334,-6.475669124483829e-06,0.0,0.0003093134146183,0.0,0.0,45.3770637512207,0.0,0.0,0.0,0.4145018756389618,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.0939030945301055,-2176.4951171875,304.1506042480469,0.7612279653549194,0.1537943482398986,0.139331117272377,293.1706848144531,297.1499938964844,293.1499938964844,0.0042239846661686,-333.2445678710937,296.8978576660156,0.5128192901611328,0.050000000745058,0.0485939271748065,293.17742919921875,297.1499938964844,293.1499938964844,0.2224066406488418,-3374.0927734375,304.1553649902344,0.96356201171875,0.3079034984111786,0.2159172445535659,293.15875244140625,297.1499938964844,293.1499938964844,0.2634795010089874,-5212.5625,304.1909484863281,0.9990000128746032,0.3854674994945526,0.3326468467712402,293.2689819335937,297.1499938964844,293.1499938964844,0.0073922844603657,-2530.379150390625,300.31329345703125,0.5128192901611328,0.050000000745058,0.2305086702108383,291.2243347167969,291.1499938964844,262.06671142578125,260.39764404296875,282.0780029296875,293.2690734863281,291.2261657714844,1.0,0.2447181791067123,0.7740461826324463,0.7740461826324463,1.0,1.0,-1.1605162620544434,0.4908228814601898,0.6696934103965759,0.2085991650819778,0.0,0.0,0.5900644063949585,39.46226501464844,31.0,35.62028121948242,-13067.544921875,166.6130828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265625,308.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.56640625,18000.0,0.0,0.0,0.3047804534435272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232385039329529,0.6232450008392334,-6.475669124483829e-06,0.0,0.0003093134146183,0.0,0.0,45.3770637512207,0.0,0.0,0.0,0.4145018756389618,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0939731374382972,-2177.7646484375,304.1502685546875,0.7677597403526306,0.1540088206529617,0.1394720822572708,293.1681213378906,297.1499938964844,293.1499938964844,0.004216818138957,-332.6408386230469,296.9013061523437,0.5174798965454102,0.050000000745058,0.0485377386212348,293.1771850585937,297.1499938964844,293.1499938964844,0.2216466814279556,-3364.99072265625,304.1548156738281,0.9707723259925842,0.3072564005851745,0.2154305428266525,293.1282958984375,297.1499938964844,293.1499938964844,0.2552381455898285,-5083.208984375,304.1907653808594,0.9990000128746032,0.3914292454719543,0.3245323896408081,293.26708984375,297.1499938964844,293.1499938964844,0.007338227238506,-2516.31787109375,300.2793273925781,0.5174798965454102,0.050000000745058,0.2302421480417251,291.2305908203125,291.1499938964844,262.0732727050781,260.40142822265625,282.0851135253906,293.2672119140625,291.2301940917969,1.0,0.241396889090538,0.7738494873046875,0.7738494873046875,1.0,1.0,-1.149971604347229,0.4861741065979004,0.6637975573539734,0.2058824002742767,0.0,0.0,0.578671932220459,37.890743255615234,49.0,10.341697692871094,-12908.5458984375,160.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,308.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.435546875,18000.0,0.0,0.0,0.3023442924022674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995382070541382,0.5995444655418396,-6.300109816947952e-06,0.0,0.000306841044221,0.0,0.0,42.06622314453125,0.0,0.0,0.0,0.4056490063667297,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0939731374382972,-2177.7646484375,304.1502685546875,0.7677597403526306,0.1540088206529617,0.1394720822572708,293.1681213378906,297.1499938964844,293.1499938964844,0.004216818138957,-332.6408386230469,296.9013061523437,0.5174798965454102,0.050000000745058,0.0485377386212348,293.1771850585937,297.1499938964844,293.1499938964844,0.2216466814279556,-3364.99072265625,304.1548156738281,0.9707723259925842,0.3072564005851745,0.2154305428266525,293.1282958984375,297.1499938964844,293.1499938964844,0.2552381455898285,-5083.208984375,304.1907653808594,0.9990000128746032,0.3914292454719543,0.3245323896408081,293.26708984375,297.1499938964844,293.1499938964844,0.007338227238506,-2516.31787109375,300.2793273925781,0.5174798965454102,0.050000000745058,0.2302421480417251,291.2305908203125,291.1499938964844,262.0732727050781,260.40142822265625,282.0851135253906,293.2672119140625,291.2301940917969,1.0,0.241396889090538,0.7738494873046875,0.7738494873046875,1.0,1.0,-1.149971604347229,0.4861741065979004,0.6637975573539734,0.2058824002742767,0.0,0.0,0.578671932220459,37.890743255615234,49.0,10.341697692871094,-12908.5458984375,160.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,308.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.435546875,18000.0,0.0,0.0,0.3023442924022674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995382070541382,0.5995444655418396,-6.300109816947952e-06,0.0,0.000306841044221,0.0,0.0,42.06622314453125,0.0,0.0,0.0,0.4056490063667297,4.0,0.0,1.0
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0943773388862609,-2185.792236328125,304.1495056152344,0.7607067823410034,0.1541717648506164,0.1396989375352859,293.1660461425781,297.1499938964844,293.1499938964844,0.0042247418314218,-333.5765686035156,296.8868408203125,0.5119468569755554,0.050000000745058,0.0486050136387348,293.1773376464844,297.1499938964844,293.1499938964844,0.2215847671031952,-3364.935302734375,304.1532592773437,0.9605858325958252,0.3065416216850281,0.2149979174137115,293.1146240234375,297.1499938964844,293.1499938964844,0.2641511559486389,-5233.8583984375,304.1615905761719,0.9990000128746032,0.3948198854923248,0.3342185020446777,293.2652893066406,297.1499938964844,293.1499938964844,0.0073197684250772,-2514.711181640625,300.2363586425781,0.5119468569755554,0.050000000745058,0.2305612564086914,291.2057189941406,291.1499938964844,262.07525634765625,260.4012756347656,282.0791320800781,293.265380859375,291.1998596191406,1.0,0.2460610270500183,0.7736527919769287,0.7736527919769287,1.0,1.0,-1.1618025302886963,0.4914219677448272,0.6703805327415466,0.2086240500211715,0.0,0.0,0.5722616910934448,39.75441360473633,67.0,-40.54144287109375,-12919.7998046875,167.57431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,308.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.044921875,18000.0,0.0,0.0,0.2992971241474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818734765052795,0.5818796157836914,-6.157688403618522e-06,0.0,0.0003037485294044,0.0,0.0,39.63446807861328,0.0,0.0,0.0,0.3990280032157898,4.0,0.0,1.0
482040,293.14520263671875,297.1499938964844,293.1499938964844,0.0943773388862609,-2185.792236328125,304.1495056152344,0.7607067823410034,0.1541717648506164,0.1396989375352859,293.1660461425781,297.1499938964844,293.1499938964844,0.0042247418314218,-333.5765686035156,296.8868408203125,0.5119468569755554,0.050000000745058,0.0486050136387348,293.1773376464844,297.1499938964844,293.1499938964844,0.2215847671031952,-3364.935302734375,304.1532592773437,0.9605858325958252,0.3065416216850281,0.2149979174137115,293.1146240234375,297.1499938964844,293.1499938964844,0.2641511559486389,-5233.8583984375,304.1615905761719,0.9990000128746032,0.3948198854923248,0.3342185020446777,293.2652893066406,297.1499938964844,293.1499938964844,0.0073197684250772,-2514.711181640625,300.2363586425781,0.5119468569755554,0.050000000745058,0.2305612564086914,291.2057189941406,291.1499938964844,262.07525634765625,260.4012756347656,282.0791320800781,293.265380859375,291.1998596191406,1.0,0.2460610270500183,0.7736527919769287,0.7736527919769287,1.0,1.0,-1.1618025302886963,0.4914219677448272,0.6703805327415466,0.2086240500211715,0.0,0.0,0.5722616910934448,39.75441360473633,67.0,-40.54144287109375,-12919.7998046875,167.57431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,308.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.044921875,18000.0,0.0,0.0,0.2992971241474151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818734765052795,0.5818796157836914,-6.157688403618522e-06,0.0,0.0003037485294044,0.0,0.0,39.63446807861328,0.0,0.0,0.0,0.3990280032157898,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0947491824626922,-2193.264404296875,304.1488952636719,0.7529969215393066,0.1542239785194397,0.1398294419050216,293.1651306152344,297.1499938964844,293.1499938964844,0.0042365998961031,-334.8733825683594,296.8685302734375,0.5061386227607727,0.050000000745058,0.0486832149326801,293.17755126953125,297.1499938964844,293.1499938964844,0.2219397276639938,-3369.894775390625,304.15203857421875,0.9492265582084656,0.3061530888080597,0.2147927433252334,293.1210021972656,297.1499938964844,293.1499938964844,0.2748796343803406,-5409.46044921875,304.13995361328125,0.9990000128746032,0.3940220773220062,0.3451397120952606,293.2647399902344,297.1499938964844,293.1499938964844,0.0073258802294731,-2519.72021484375,300.2081604003906,0.5061386227607727,0.050000000745058,0.230932205915451,291.1737670898437,291.1499938964844,262.07440185546875,260.399658203125,282.0717163085937,293.2648010253906,291.1664123535156,1.0,0.2508330941200256,0.7735544443130493,0.7735544443130493,1.0,1.0,-1.175357222557068,0.4974184334278106,0.6779388189315796,0.211913377046585,0.0,0.0,0.5738380551338196,41.92366790771485,67.0,-67.69529724121094,-13010.3173828125,175.98101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62481689453125,308.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.140625,18000.0,0.0,0.0,0.2978691160678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580234706401825,0.580240786075592,-6.126470452727517e-06,0.0,0.0003022992750629,0.0,0.0,39.31850814819336,0.0,0.0,0.0,0.3982530832290649,4.0,0.0,1.0
482160,293.1454162597656,297.1499938964844,293.1499938964844,0.0951650962233543,-2201.6181640625,304.1483459472656,0.7436202764511108,0.1542508900165558,0.1399653404951095,293.1643371582031,297.1499938964844,293.1499938964844,0.0042521529830992,-336.5076904296875,296.84722900390625,0.4991858601570129,0.050000000745058,0.0487885437905788,293.1778869628906,297.1499938964844,293.1499938964844,0.2223949581384658,-3376.10693359375,304.1508483886719,0.9344828724861144,0.3057384490966797,0.2145911753177642,293.136962890625,297.1499938964844,293.1499938964844,0.2890224158763885,-5637.62158203125,304.11602783203125,0.9990000128746032,0.3912641108036041,0.3593255579471588,293.2645874023437,297.1499938964844,293.1499938964844,0.0073379268869757,-2526.7880859375,300.17730712890625,0.4991858601570129,0.050000000745058,0.2314318418502807,291.1366882324219,291.1499938964844,262.072265625,260.3969421386719,282.06207275390625,293.2645874023437,291.12890625,1.0,0.2569968402385711,0.7733475565910339,0.7733475565910339,1.0,1.0,-1.193028688430786,0.5052357912063599,0.6877928972244263,0.2162251472473144,0.0,0.0,0.5784236192703247,44.84126281738281,70.0,-86.27645111083984,-13156.197265625,187.38351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426086425781,308.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.373046875,18000.0,0.0,0.0,0.2967175543308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845465064048767,0.5845526456832886,-6.134632258181227e-06,0.0,0.0003011306107509,0.0,0.0,39.760589599609375,0.0,0.0,0.0,0.3996091485023498,4.0,0.0,1.0
482220,293.14581298828125,297.1499938964844,293.1499938964844,0.0957796648144722,-2213.771240234375,304.1479187011719,0.7250511646270752,0.1542869210243225,0.1402397453784942,293.1628112792969,297.1499938964844,293.1499938964844,0.0042870505712926,-339.7185363769531,296.81793212890625,0.4853739142417907,0.050000000745058,0.0490361601114273,293.1786193847656,297.1499938964844,293.1499938964844,0.222790315747261,-3381.608154296875,304.1500244140625,0.9046046137809752,0.3048824071884155,0.2141863405704498,293.1777038574219,297.1499938964844,293.1499938964844,0.2970985770225525,-5756.83154296875,304.1162109375,0.9825841784477234,0.3832922577857971,0.3652080595493316,293.2652893066406,297.1499938964844,293.1499938964844,0.0073586166836321,-2537.68603515625,300.11993408203125,0.4853739142417907,0.050000000745058,0.2326064258813858,291.0859375,291.1499938964844,262.06396484375,260.3880615234375,282.0554504394531,293.26519775390625,291.0877380371094,1.0,0.2662253975868225,0.772933840751648,0.772933840751648,1.0,1.0,-1.20249342918396,0.5093728303909302,0.6931205987930298,0.2185488492250442,0.0,0.0,0.5913866758346558,51.24919891357422,73.0,-40.618648529052734,-13352.66796875,203.3840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722961425781,308.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17799.904296875,18000.0,0.0,0.0,0.2955562174320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6071000695228577,0.6071063280105591,-6.263581326493295e-06,0.0,0.0002999519929289,0.0,0.0,42.597015380859375,0.0,0.0,0.0,0.4075337946414947,4.0,0.0,1.0
482280,293.14581298828125,297.1499938964844,293.1499938964844,0.0957796648144722,-2213.771240234375,304.1479187011719,0.7250511646270752,0.1542869210243225,0.1402397453784942,293.1628112792969,297.1499938964844,293.1499938964844,0.0042870505712926,-339.7185363769531,296.81793212890625,0.4853739142417907,0.050000000745058,0.0490361601114273,293.1786193847656,297.1499938964844,293.1499938964844,0.222790315747261,-3381.608154296875,304.1500244140625,0.9046046137809752,0.3048824071884155,0.2141863405704498,293.1777038574219,297.1499938964844,293.1499938964844,0.2970985770225525,-5756.83154296875,304.1162109375,0.9825841784477234,0.3832922577857971,0.3652080595493316,293.2652893066406,297.1499938964844,293.1499938964844,0.0073586166836321,-2537.68603515625,300.11993408203125,0.4853739142417907,0.050000000745058,0.2326064258813858,291.0859375,291.1499938964844,262.06396484375,260.3880615234375,282.0554504394531,293.26519775390625,291.0877380371094,1.0,0.2662253975868225,0.772933840751648,0.772933840751648,1.0,1.0,-1.20249342918396,0.5093728303909302,0.6931205987930298,0.2185488492250442,0.0,0.0,0.5913866758346558,51.24919891357422,73.0,-40.618648529052734,-13352.66796875,203.3840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722961425781,308.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17799.904296875,18000.0,0.0,0.0,0.2955562174320221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6071000695228577,0.6071063280105591,-6.263581326493295e-06,0.0,0.0002999519929289,0.0,0.0,42.597015380859375,0.0,0.0,0.0,0.4075337946414947,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.095735564827919,-2212.44580078125,304.148681640625,0.708508312702179,0.1542231738567352,0.140446275472641,293.16217041015625,297.1499938964844,293.1499938964844,0.0043026646599173,-340.564697265625,296.83087158203125,0.472347617149353,0.050000000745058,0.0492879562079906,293.17987060546875,297.1499938964844,293.1499938964844,0.2216757535934448,-3367.4384765625,304.1518249511719,0.8816555142402649,0.3039039969444275,0.2137134969234466,293.1933288574219,297.1499938964844,293.1499938964844,0.2922192215919494,-5679.4560546875,304.1350402832031,0.9559733271598816,0.3793887495994568,0.3609043955802917,293.2667236328125,297.1499938964844,293.1499938964844,0.0073438165709376,-2532.843017578125,300.0844421386719,0.472347617149353,0.050000000745058,0.2338008433580398,291.1136474609375,291.1499938964844,262.04998779296875,260.3743896484375,282.0541687011719,293.2666320800781,291.1150817871094,1.0,0.2736937701702118,0.7725201845169067,0.7725201845169067,1.0,1.0,-1.1979076862335205,0.5072617530822754,0.6906459927558899,0.2174146175384521,0.0,0.0,0.5942680239677429,57.55997467041016,76.0,10.256566047668455,-13360.369140625,214.8638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,308.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.490234375,18000.0,0.0,0.0,0.2953256368637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187992095947266,0.6188055872917175,-6.375907560141059e-06,0.0,0.0002997179981321,0.0,0.0,44.37033081054688,0.0,0.0,0.0,0.4121392667293548,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.095735564827919,-2212.44580078125,304.148681640625,0.708508312702179,0.1542231738567352,0.140446275472641,293.16217041015625,297.1499938964844,293.1499938964844,0.0043026646599173,-340.564697265625,296.83087158203125,0.472347617149353,0.050000000745058,0.0492879562079906,293.17987060546875,297.1499938964844,293.1499938964844,0.2216757535934448,-3367.4384765625,304.1518249511719,0.8816555142402649,0.3039039969444275,0.2137134969234466,293.1933288574219,297.1499938964844,293.1499938964844,0.2922192215919494,-5679.4560546875,304.1350402832031,0.9559733271598816,0.3793887495994568,0.3609043955802917,293.2667236328125,297.1499938964844,293.1499938964844,0.0073438165709376,-2532.843017578125,300.0844421386719,0.472347617149353,0.050000000745058,0.2338008433580398,291.1136474609375,291.1499938964844,262.04998779296875,260.3743896484375,282.0541687011719,293.2666320800781,291.1150817871094,1.0,0.2736937701702118,0.7725201845169067,0.7725201845169067,1.0,1.0,-1.1979076862335205,0.5072617530822754,0.6906459927558899,0.2174146175384521,0.0,0.0,0.5942680239677429,57.55997467041016,76.0,10.256566047668455,-13360.369140625,214.8638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,308.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.490234375,18000.0,0.0,0.0,0.2953256368637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187992095947266,0.6188055872917175,-6.375907560141059e-06,0.0,0.0002997179981321,0.0,0.0,44.37033081054688,0.0,0.0,0.0,0.4121392667293548,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.095777191221714,-2213.073486328125,304.1490478515625,0.6953751444816589,0.1541150659322738,0.1405546218156814,293.16229248046875,297.1499938964844,293.1499938964844,0.0043163117952644,-341.5223388671875,296.8302917480469,0.4601678848266601,0.050000000745058,0.0494990833103656,293.1813049316406,297.1499938964844,293.1499938964844,0.2208383083343505,-3357.090087890625,304.1526184082031,0.8650664687156677,0.3028602004051208,0.21315398812294,293.1983337402344,297.1499938964844,293.1499938964844,0.2903141975402832,-5647.1591796875,304.1430358886719,0.9349094033241272,0.3772649765014648,0.358819305896759,293.2682189941406,297.1499938964844,293.1499938964844,0.0073285144753754,-2529.586669921875,300.0419616699219,0.4601678848266601,0.050000000745058,0.2348023355007171,291.1208190917969,291.1499938964844,262.0328369140625,260.3580322265625,282.05035400390625,293.26812744140625,291.1213684082031,1.0,0.2800620496273041,0.7720114588737488,0.7720114588737488,1.0,1.0,-1.1963183879852295,0.506491482257843,0.6898269653320312,0.216945618391037,0.0,0.0,0.5975929498672485,62.882659912109375,79.0,9.517701148986816,-13351.265625,225.1549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,308.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.03515625,18000.0,0.0,0.0,0.2955521047115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625461995601654,0.6254684329032898,-6.431575002352474e-06,0.0,0.0002999478310812,0.0,0.0,45.35205078125,0.0,0.0,0.0,0.4147919714450836,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.095777191221714,-2213.073486328125,304.1490478515625,0.6953751444816589,0.1541150659322738,0.1405546218156814,293.16229248046875,297.1499938964844,293.1499938964844,0.0043163117952644,-341.5223388671875,296.8302917480469,0.4601678848266601,0.050000000745058,0.0494990833103656,293.1813049316406,297.1499938964844,293.1499938964844,0.2208383083343505,-3357.090087890625,304.1526184082031,0.8650664687156677,0.3028602004051208,0.21315398812294,293.1983337402344,297.1499938964844,293.1499938964844,0.2903141975402832,-5647.1591796875,304.1430358886719,0.9349094033241272,0.3772649765014648,0.358819305896759,293.2682189941406,297.1499938964844,293.1499938964844,0.0073285144753754,-2529.586669921875,300.0419616699219,0.4601678848266601,0.050000000745058,0.2348023355007171,291.1208190917969,291.1499938964844,262.0328369140625,260.3580322265625,282.05035400390625,293.26812744140625,291.1213684082031,1.0,0.2800620496273041,0.7720114588737488,0.7720114588737488,1.0,1.0,-1.1963183879852295,0.506491482257843,0.6898269653320312,0.216945618391037,0.0,0.0,0.5975929498672485,62.882659912109375,79.0,9.517701148986816,-13351.265625,225.1549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,308.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.03515625,18000.0,0.0,0.0,0.2955521047115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625461995601654,0.6254684329032898,-6.431575002352474e-06,0.0,0.0002999478310812,0.0,0.0,45.35205078125,0.0,0.0,0.0,0.4147919714450836,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0958089977502822,-2213.562255859375,304.1493225097656,0.6849225759506226,0.1540054827928543,0.1406327784061432,293.16290283203125,297.1499938964844,293.1499938964844,0.0043273996561765,-342.3124084472656,296.8269958496094,0.4499452114105224,0.050000000745058,0.0496855750679969,293.1828308105469,297.1499938964844,293.1499938964844,0.2199583053588867,-3346.28466796875,304.1531982421875,0.852101743221283,0.3017560839653015,0.2125336825847625,293.19970703125,297.1499938964844,293.1499938964844,0.2890445291996002,-5625.9794921875,304.1473999023437,0.918064832687378,0.3757568001747131,0.3574821054935455,293.26953125,297.1499938964844,293.1499938964844,0.0073096314445137,-2525.464599609375,299.99871826171875,0.4499452114105224,0.050000000745058,0.2356869727373123,291.12554931640625,291.1499938964844,262.01519775390625,260.3412780761719,282.0462646484375,293.2694396972656,291.1259155273437,1.0,0.2856018543243408,0.7715027928352356,0.7715027928352356,1.0,1.0,-1.1953482627868652,0.5059825778007507,0.6893656253814697,0.2166680246591568,0.0,0.0,0.6005167961120605,67.5914535522461,82.0,7.2924604415893555,-13346.703125,234.39205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,308.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.931640625,18000.0,0.0,0.0,0.2961391806602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631783127784729,0.6317896246910095,-6.4816204030648805e-06,0.0,0.0003005436155945,0.0,0.0,46.279388427734375,0.0,0.0,0.0,0.417227566242218,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0958089977502822,-2213.562255859375,304.1493225097656,0.6849225759506226,0.1540054827928543,0.1406327784061432,293.16290283203125,297.1499938964844,293.1499938964844,0.0043273996561765,-342.3124084472656,296.8269958496094,0.4499452114105224,0.050000000745058,0.0496855750679969,293.1828308105469,297.1499938964844,293.1499938964844,0.2199583053588867,-3346.28466796875,304.1531982421875,0.852101743221283,0.3017560839653015,0.2125336825847625,293.19970703125,297.1499938964844,293.1499938964844,0.2890445291996002,-5625.9794921875,304.1473999023437,0.918064832687378,0.3757568001747131,0.3574821054935455,293.26953125,297.1499938964844,293.1499938964844,0.0073096314445137,-2525.464599609375,299.99871826171875,0.4499452114105224,0.050000000745058,0.2356869727373123,291.12554931640625,291.1499938964844,262.01519775390625,260.3412780761719,282.0462646484375,293.2694396972656,291.1259155273437,1.0,0.2856018543243408,0.7715027928352356,0.7715027928352356,1.0,1.0,-1.1953482627868652,0.5059825778007507,0.6893656253814697,0.2166680246591568,0.0,0.0,0.6005167961120605,67.5914535522461,82.0,7.2924604415893555,-13346.703125,234.39205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22283935546875,308.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.931640625,18000.0,0.0,0.0,0.2961391806602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631783127784729,0.6317896246910095,-6.4816204030648805e-06,0.0,0.0003005436155945,0.0,0.0,46.279388427734375,0.0,0.0,0.0,0.417227566242218,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958262309432029,-2213.846923828125,304.1494140625,0.6804212927818298,0.153952419757843,0.1406666934490203,293.1633605957031,297.1499938964844,293.1499938964844,0.0043321065604686,-342.65380859375,296.8244934082031,0.4456910192966461,0.050000000745058,0.0497720129787921,293.1836242675781,297.1499938964844,293.1499938964844,0.219507098197937,-3340.76513671875,304.1534423828125,0.8465510606765747,0.3011853694915771,0.2122046500444412,293.1998596191406,297.1499938964844,293.1499938964844,0.288507342338562,-5617.169921875,304.1488342285156,0.9110161066055298,0.3750998675823211,0.3569260239601135,293.2701110839844,297.1499938964844,293.1499938964844,0.0072992034256458,-2523.177001953125,299.97686767578125,0.4456910192966461,0.050000000745058,0.2360969930887222,291.1271667480469,291.1499938964844,262.0061950683594,260.3327331542969,282.044189453125,293.2700500488281,291.12744140625,1.0,0.2881298065185547,0.7712484002113342,0.7712484002113342,1.0,1.0,-1.1949224472045898,0.5057501196861267,0.6891723275184631,0.216556578874588,0.0,0.0,0.6018754839897156,69.7746353149414,82.0,5.938703536987305,-13344.65625,238.6782684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737060546875,308.14703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.03515625,18000.0,0.0,0.0,0.2965363562107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346514225006104,0.6346579194068909,-6.504380507976748e-06,0.0,0.0003009467036463,0.0,0.0,46.70417785644531,0.0,0.0,0.0,0.4183382093906402,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958429351449012,-2214.127197265625,304.14947509765625,0.6763008236885071,0.1539004445075988,0.1406981945037841,293.1638488769531,297.1499938964844,293.1499938964844,0.0043363342992961,-342.9617919921875,296.82159423828125,0.4418762028217315,0.050000000745058,0.0498548410832881,293.1844177246094,297.1499938964844,293.1499938964844,0.2190457284450531,-3335.12841796875,304.1536560058594,0.8414690494537354,0.3006037473678589,0.2118650525808334,293.1997985839844,297.1499938964844,293.1499938964844,0.2879980802536011,-5608.9052734375,304.14996337890625,0.9048170447349548,0.3744770884513855,0.3564070761203766,293.2706604003906,297.1499938964844,293.1499938964844,0.0072881798259913,-2520.731201171875,299.9549865722656,0.4418762028217315,0.050000000745058,0.2364898920059204,291.1285095214844,291.1499938964844,261.9971008300781,260.3241577148437,282.0419311523437,293.2705993652344,291.1287841796875,1.0,0.2905259430408478,0.7710594534873962,0.7710594534873962,1.0,1.0,-1.1945006847381592,0.5055249929428101,0.6889756917953491,0.2164621204137802,0.0,0.0,0.6031693816184998,71.86665344238281,70.0,4.990264892578125,-13343.41796875,242.777572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,308.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17948.478515625,18000.0,0.0,0.0,0.2969857454299927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374004483222961,0.6374069452285767,-6.526167908305069e-06,0.0,0.0003014027606695,0.0,0.0,47.11333084106445,0.0,0.0,0.0,0.4194022417068481,4.0,0.0,1.0
