time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957444533705711,-2212.1845703125,304.1498107910156,0.6765103936195374,0.1538358032703399,0.1406186670064926,293.1650085449219,297.1499938964844,293.1499938964844,0.0043284832499921,-342.3228454589844,296.81597900390625,0.4421886503696441,0.050000000745058,0.0498478636145591,293.1858825683594,297.1499938964844,293.1499938964844,0.217917650938034,-3321.287109375,304.1543273925781,0.8408234119415283,0.2994346022605896,0.2110463678836822,293.19927978515625,297.1499938964844,293.1499938964844,0.2868292927742004,-5590.13916015625,304.15191650390625,0.9042702913284302,0.3733188211917877,0.3552822172641754,293.2715759277344,297.1499938964844,293.1499938964844,0.0072352197021245,-2506.92138671875,299.9120178222656,0.4421886503696441,0.050000000745058,0.23645681142807,291.1327514648437,291.1499938964844,261.9786071777344,260.30670166015625,282.03814697265625,293.2715148925781,291.1334533691406,1.0,0.2895333170890808,0.7706815004348755,0.7706815004348755,1.0,1.0,-1.1920253038406372,0.5043428540229797,0.6876824498176575,0.2158977687358856,0.0,0.0,0.6052316427230835,71.65689849853516,58.0,7.116788387298584,-13331.826171875,241.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534973144531,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.384765625,18000.0,0.0,0.0,0.2979804277420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422377824783325,0.6422443389892578,-6.565770490851719e-06,0.0,0.0003024122561328,0.0,0.0,47.845848083496094,0.0,0.0,0.0,0.4212804138660431,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957444533705711,-2212.1845703125,304.1498107910156,0.6765103936195374,0.1538358032703399,0.1406186670064926,293.1650085449219,297.1499938964844,293.1499938964844,0.0043284832499921,-342.3228454589844,296.81597900390625,0.4421886503696441,0.050000000745058,0.0498478636145591,293.1858825683594,297.1499938964844,293.1499938964844,0.217917650938034,-3321.287109375,304.1543273925781,0.8408234119415283,0.2994346022605896,0.2110463678836822,293.19927978515625,297.1499938964844,293.1499938964844,0.2868292927742004,-5590.13916015625,304.15191650390625,0.9042702913284302,0.3733188211917877,0.3552822172641754,293.2715759277344,297.1499938964844,293.1499938964844,0.0072352197021245,-2506.92138671875,299.9120178222656,0.4421886503696441,0.050000000745058,0.23645681142807,291.1327514648437,291.1499938964844,261.9786071777344,260.30670166015625,282.03814697265625,293.2715148925781,291.1334533691406,1.0,0.2895333170890808,0.7706815004348755,0.7706815004348755,1.0,1.0,-1.1920253038406372,0.5043428540229797,0.6876824498176575,0.2158977687358856,0.0,0.0,0.6052316427230835,71.65689849853516,58.0,7.116788387298584,-13331.826171875,241.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534973144531,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.384765625,18000.0,0.0,0.0,0.2979804277420044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422377824783325,0.6422443389892578,-6.565770490851719e-06,0.0,0.0003024122561328,0.0,0.0,47.845848083496094,0.0,0.0,0.0,0.4212804138660431,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0956050083041191,-2209.464111328125,304.1501159667969,0.6817680597305298,0.1538432836532592,0.1405089795589447,293.1661071777344,297.1499938964844,293.1499938964844,0.0043118502944707,-340.9966125488281,296.81231689453125,0.4471911489963531,0.050000000745058,0.0497408956289291,293.1868591308594,297.1499938964844,293.1499938964844,0.2168776243925094,-3308.493408203125,304.1549072265625,0.8459504246711731,0.2985123693943023,0.2103229910135269,293.1985778808594,297.1499938964844,293.1499938964844,0.2857815623283386,-5573.44921875,304.1531982421875,0.9108307361602784,0.3724647462368011,0.3543544113636017,293.27203369140625,297.1499938964844,293.1499938964844,0.0071747307665646,-2490.42724609375,299.8790283203125,0.4471911489963531,0.050000000745058,0.2359493821859359,291.13885498046875,291.1499938964844,261.9635314941406,260.2925109863281,282.03546142578125,293.2720031738281,291.1396789550781,1.0,0.2858226299285888,0.7703791260719299,0.7703791260719299,1.0,1.0,-1.1891745328903198,0.5030072331428528,0.686167299747467,0.2152436077594757,0.0,0.0,0.6059415340423584,68.90974426269531,58.0,9.762048721313477,-13313.7412109375,234.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,308.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.953125,18000.0,0.0,0.0,0.2987841069698334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445473432540894,0.6445539593696594,-6.587564712390304e-06,0.0,0.0003032278618775,0.0,0.0,48.2148323059082,0.0,0.0,0.0,0.4222041070461273,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955666527152061,-2208.71826171875,304.1501770019531,0.6836792230606079,0.1538527011871338,0.1404787600040435,293.1664123535156,297.1499938964844,293.1499938964844,0.0043066274374723,-340.5830078125,296.81134033203125,0.4490267038345337,0.050000000745058,0.0497037880122661,293.18707275390625,297.1499938964844,293.1499938964844,0.2166066318750381,-3305.159912109375,304.1550598144531,0.8478979468345642,0.2982828021049499,0.2101355940103531,293.1983642578125,297.1499938964844,293.1499938964844,0.2855120897293091,-5569.17333984375,304.1534729003906,0.9133667945861816,0.372259646654129,0.3541203439235687,293.2721252441406,297.1499938964844,293.1499938964844,0.0071578845381736,-2485.784423828125,299.87091064453125,0.4490267038345337,0.050000000745058,0.2357733696699142,291.1405029296875,291.1499938964844,261.959716796875,260.2889404296875,282.0348205566406,293.2720947265625,291.141357421875,1.0,0.2845709025859833,0.7703035473823547,0.7703035473823547,1.0,1.0,-1.188376784324646,0.50263512134552,0.685741662979126,0.2150608599185943,0.0,0.0,0.605995774269104,67.95938873291016,46.0,10.238811492919922,-13308.111328125,232.64784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,308.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.521484375,18000.0,0.0,0.0,0.2989760935306549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448695063591003,0.6448761224746704,-6.591120381926885e-06,0.0,0.0003034227120224,0.0,0.0,48.26944732666016,0.0,0.0,0.0,0.4223383963108063,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.095364511013031,-2204.797119140625,304.15045166015625,0.6967156529426575,0.1539395451545715,0.1403196305036544,293.1680603027344,297.1499938964844,293.1499938964844,0.0042755077593028,-338.1315002441406,296.80596923828125,0.4619077444076538,0.050000000745058,0.0494699664413929,293.1881103515625,297.1499938964844,293.1499938964844,0.2151978760957718,-3287.8349609375,304.1557312011719,0.8616833090782166,0.2971301674842834,0.2091624289751052,293.1971435546875,297.1499938964844,293.1499938964844,0.2841415107250213,-5547.50927734375,304.1545715332031,0.9315014481544496,0.3712804019451141,0.3529470562934875,293.2723388671875,297.1499938964844,293.1499938964844,0.0070664309896528,-2460.334228515625,299.8309020996094,0.4619077444076538,0.050000000745058,0.2346642166376114,291.1491394042969,291.1499938964844,261.94049072265625,260.2709350585937,282.0316162109375,293.2723388671875,291.1500244140625,1.0,0.2767016291618347,0.7699477672576904,0.7699477672576904,1.0,1.0,-1.1839975118637085,0.5006022453308105,0.683395266532898,0.2140620648860931,0.0,0.0,0.6055358052253723,61.979522705078125,34.0,11.722519874572754,-13274.7275390625,219.0456695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,308.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.2998310625553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449766159057617,0.644983172416687,-6.597179435630096e-06,0.0,0.0003042904136236,0.0,0.0,48.31612396240234,0.0,0.0,0.0,0.4224287271499634,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.095364511013031,-2204.797119140625,304.15045166015625,0.6967156529426575,0.1539395451545715,0.1403196305036544,293.1680603027344,297.1499938964844,293.1499938964844,0.0042755077593028,-338.1315002441406,296.80596923828125,0.4619077444076538,0.050000000745058,0.0494699664413929,293.1881103515625,297.1499938964844,293.1499938964844,0.2151978760957718,-3287.8349609375,304.1557312011719,0.8616833090782166,0.2971301674842834,0.2091624289751052,293.1971435546875,297.1499938964844,293.1499938964844,0.2841415107250213,-5547.50927734375,304.1545715332031,0.9315014481544496,0.3712804019451141,0.3529470562934875,293.2723388671875,297.1499938964844,293.1499938964844,0.0070664309896528,-2460.334228515625,299.8309020996094,0.4619077444076538,0.050000000745058,0.2346642166376114,291.1491394042969,291.1499938964844,261.94049072265625,260.2709350585937,282.0316162109375,293.2723388671875,291.1500244140625,1.0,0.2767016291618347,0.7699477672576904,0.7699477672576904,1.0,1.0,-1.1839975118637085,0.5006022453308105,0.683395266532898,0.2140620648860931,0.0,0.0,0.6055358052253723,61.979522705078125,34.0,11.722519874572754,-13274.7275390625,219.0456695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,308.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.2998310625553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449766159057617,0.644983172416687,-6.597179435630096e-06,0.0,0.0003042904136236,0.0,0.0,48.31612396240234,0.0,0.0,0.0,0.4224287271499634,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951592251658439,-2200.82861328125,304.150634765625,0.7153548002243042,0.1540819853544235,0.1401578187942505,293.1700439453125,297.1499938964844,293.1499938964844,0.0042380611412227,-335.2000427246094,296.7991638183594,0.4781435430049896,0.050000000745058,0.0491774231195449,293.18914794921875,297.1499938964844,293.1499938964844,0.2137195169925689,-3269.66259765625,304.1562805175781,0.8829154968261719,0.2959585785865783,0.2081352323293686,293.1957397460937,297.1499938964844,293.1499938964844,0.2827647626399994,-5525.86083984375,304.15533447265625,0.9576873183250428,0.370369553565979,0.3517821431159973,293.2722473144531,297.1499938964844,293.1499938964844,0.0069669336080551,-2432.315185546875,299.7916564941406,0.4781435430049896,0.050000000745058,0.2332765311002731,291.15777587890625,291.1499938964844,261.9209289550781,260.252685546875,282.0284423828125,293.2722473144531,291.1586303710937,1.0,0.2666530013084411,0.7695919871330261,0.7695919871330261,1.0,1.0,-1.179155349731445,0.4983633756637573,0.6807920336723328,0.2129569351673126,0.0,0.0,0.603917121887207,54.5067024230957,25.0,11.85450267791748,-13233.9970703125,202.3914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883728027344,308.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.005859375,18000.0,0.0,0.0,0.3004319667816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426483392715454,0.6426549553871155,-6.584040875168284e-06,0.0,0.000304900255287,0.0,0.0,47.99518203735352,0.0,0.0,0.0,0.4215767085552215,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951592251658439,-2200.82861328125,304.150634765625,0.7153548002243042,0.1540819853544235,0.1401578187942505,293.1700439453125,297.1499938964844,293.1499938964844,0.0042380611412227,-335.2000427246094,296.7991638183594,0.4781435430049896,0.050000000745058,0.0491774231195449,293.18914794921875,297.1499938964844,293.1499938964844,0.2137195169925689,-3269.66259765625,304.1562805175781,0.8829154968261719,0.2959585785865783,0.2081352323293686,293.1957397460937,297.1499938964844,293.1499938964844,0.2827647626399994,-5525.86083984375,304.15533447265625,0.9576873183250428,0.370369553565979,0.3517821431159973,293.2722473144531,297.1499938964844,293.1499938964844,0.0069669336080551,-2432.315185546875,299.7916564941406,0.4781435430049896,0.050000000745058,0.2332765311002731,291.15777587890625,291.1499938964844,261.9209289550781,260.252685546875,282.0284423828125,293.2722473144531,291.1586303710937,1.0,0.2666530013084411,0.7695919871330261,0.7695919871330261,1.0,1.0,-1.179155349731445,0.4983633756637573,0.6807920336723328,0.2129569351673126,0.0,0.0,0.603917121887207,54.5067024230957,25.0,11.85450267791748,-13233.9970703125,202.3914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883728027344,308.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.005859375,18000.0,0.0,0.0,0.3004319667816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426483392715454,0.6426549553871155,-6.584040875168284e-06,0.0,0.000304900255287,0.0,0.0,47.99518203735352,0.0,0.0,0.0,0.4215767085552215,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0950686037540435,-2199.07861328125,304.15069580078125,0.725457489490509,0.1541686505079269,0.1400888562202453,293.171142578125,297.1499938964844,293.1499938964844,0.0042186211794614,-333.6833190917969,296.7950439453125,0.4858542084693908,0.050000000745058,0.0490270480513572,293.1896667480469,297.1499938964844,293.1499938964844,0.2129732072353363,-3260.4970703125,304.156494140625,0.8958322405815125,0.2953619360923767,0.207612007856369,293.19500732421875,297.1499938964844,293.1499938964844,0.2820967137813568,-5515.3974609375,304.15557861328125,0.971792221069336,0.3699354231357574,0.3512171804904938,293.2721252441406,297.1499938964844,293.1499938964844,0.0069173793308436,-2418.28369140625,299.772216796875,0.4858542084693908,0.050000000745058,0.2325632125139236,291.16180419921875,291.1499938964844,261.9110412597656,260.24346923828125,282.0267333984375,293.2721252441406,291.1625671386719,1.0,0.2614113986492157,0.7694141268730164,0.7694141268730164,1.0,1.0,-1.176729679107666,0.4972428977489471,0.6794867515563965,0.2124021798372268,0.0,0.0,0.6027265191078186,50.6663703918457,25.0,11.316085815429688,-13212.087890625,193.904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,308.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.240234375,18000.0,0.0,0.0,0.3006110787391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406433582305908,0.6406499147415161,-6.570730420207838e-06,0.0,0.0003050820087082,0.0,0.0,47.70826721191406,0.0,0.0,0.0,0.420825719833374,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949871838092804,-2197.51025390625,304.1507263183594,0.7365044951438904,0.1542612910270691,0.1400262862443924,293.1723022460937,297.1499938964844,293.1499938964844,0.0041989940218627,-332.1578674316406,296.790283203125,0.4939820170402527,0.050000000745058,0.048876442015171,293.190185546875,297.1499938964844,293.1499938964844,0.212227776646614,-3251.349853515625,304.1566772460937,0.9107102751731871,0.2947556674480438,0.2070823311805725,293.1942443847656,297.1499938964844,293.1499938964844,0.2814496457576751,-5505.28955078125,304.1557312011719,0.9858525395393372,0.3695122897624969,0.3506633639335632,293.27197265625,297.1499938964844,293.1499938964844,0.0068684653379023,-2404.409423828125,299.7527160644531,0.4939820170402527,0.050000000745058,0.231848806142807,291.16534423828125,291.1499938964844,261.9010925292969,260.2342224121094,282.0249328613281,293.27197265625,291.1659851074219,1.0,0.2560083270072937,0.7692549228668213,0.7692549228668213,1.0,1.0,-1.1743156909942627,0.496130883693695,0.6781848669052124,0.2118515223264694,0.0,0.0,0.6013468503952026,46.82038879394531,25.0,10.33070182800293,-13189.5126953125,185.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205078125,308.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.0859375,18000.0,0.0,0.0,0.3006998598575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381714940071106,0.6381780505180359,-6.553535513376119e-06,0.0,0.0003051721432711,0.0,0.0,47.35143661499024,0.0,0.0,0.0,0.4198943078517914,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949137136340141,-2196.062744140625,304.1506042480469,0.7538413405418396,0.1544511616230011,0.1400058716535568,293.1747741699219,297.1499938964844,293.1499938964844,0.0041687418706715,-329.7948608398437,296.7792663574219,0.5065293908119202,0.050000000745058,0.0486776940524578,293.1913146972656,297.1499938964844,293.1499938964844,0.2108085602521896,-3233.955078125,304.15679931640625,0.9352046847343444,0.2935105860233307,0.2060758918523788,293.19097900390625,297.1499938964844,293.1499938964844,0.2755003869533539,-5408.8369140625,304.1647033691406,0.9990000128746032,0.369037389755249,0.3443794548511505,293.2715148925781,297.1499938964844,293.1499938964844,0.006789606064558,-2382.048828125,299.7137756347656,0.5065293908119202,0.050000000745058,0.2309060245752334,291.17156982421875,291.1499938964844,261.8809509277344,260.2156066894531,282.0238342285156,293.2715759277344,291.1730041503906,1.0,0.2480381578207016,0.7689364552497864,0.7689364552497864,1.0,1.0,-1.164319396018982,0.491615355014801,0.6727041006088257,0.2095048427581787,0.0,0.0,0.5980817079544067,41.65142440795898,25.0,13.748261451721191,-13110.7880859375,172.05902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,308.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.146484375,18000.0,0.0,0.0,0.3005834817886352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322185397148132,0.6322250366210938,-6.510565526696155e-06,0.0,0.0003050540399271,0.0,0.0,46.48979949951172,0.0,0.0,0.0,0.4176357090473175,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949137136340141,-2196.062744140625,304.1506042480469,0.7538413405418396,0.1544511616230011,0.1400058716535568,293.1747741699219,297.1499938964844,293.1499938964844,0.0041687418706715,-329.7948608398437,296.7792663574219,0.5065293908119202,0.050000000745058,0.0486776940524578,293.1913146972656,297.1499938964844,293.1499938964844,0.2108085602521896,-3233.955078125,304.15679931640625,0.9352046847343444,0.2935105860233307,0.2060758918523788,293.19097900390625,297.1499938964844,293.1499938964844,0.2755003869533539,-5408.8369140625,304.1647033691406,0.9990000128746032,0.369037389755249,0.3443794548511505,293.2715148925781,297.1499938964844,293.1499938964844,0.006789606064558,-2382.048828125,299.7137756347656,0.5065293908119202,0.050000000745058,0.2309060245752334,291.17156982421875,291.1499938964844,261.8809509277344,260.2156066894531,282.0238342285156,293.2715759277344,291.1730041503906,1.0,0.2480381578207016,0.7689364552497864,0.7689364552497864,1.0,1.0,-1.164319396018982,0.491615355014801,0.6727041006088257,0.2095048427581787,0.0,0.0,0.5980817079544067,41.65142440795898,25.0,13.748261451721191,-13110.7880859375,172.05902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,308.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.146484375,18000.0,0.0,0.0,0.3005834817886352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322185397148132,0.6322250366210938,-6.510565526696155e-06,0.0,0.0003050540399271,0.0,0.0,46.48979949951172,0.0,0.0,0.0,0.4176357090473175,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946785882115364,-2191.16650390625,304.1507873535156,0.7654126286506653,0.1546093374490738,0.1400559097528457,293.177490234375,297.1499938964844,293.1499938964844,0.0041412040591239,-327.312744140625,296.78179931640625,0.514942467212677,0.050000000745058,0.0485678240656852,293.192626953125,297.1499938964844,293.1499938964844,0.2089288383722305,-3210.4140625,304.1576843261719,0.9499340057373048,0.2921934425830841,0.2050953358411789,293.16912841796875,297.1499938964844,293.1499938964844,0.2599512636661529,-5159.37890625,304.1853332519531,0.9990000128746032,0.3723927736282348,0.3288932740688324,293.2708740234375,297.1499938964844,293.1499938964844,0.0067182662896811,-2359.5615234375,299.6847839355469,0.514942467212677,0.050000000745058,0.2303848415613174,291.20428466796875,291.1499938964844,261.860595703125,260.19683837890625,282.0272521972656,293.2709350585937,291.207763671875,1.0,0.2414412796497345,0.7686179876327515,0.7686179876327515,1.0,1.0,-1.143713355064392,0.4824650883674621,0.6612482070922852,0.2044548839330673,0.0,0.0,0.5888779163360596,38.58450698852539,25.0,39.02668762207031,-12934.162109375,159.98013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.19140625,18000.0,0.0,0.0,0.2997163534164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189668774604797,0.6189733147621155,-6.4291148191841785e-06,0.0,0.0003041739983018,0.0,0.0,44.685543060302734,0.0,0.0,0.0,0.4127014577388763,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946785882115364,-2191.16650390625,304.1507873535156,0.7654126286506653,0.1546093374490738,0.1400559097528457,293.177490234375,297.1499938964844,293.1499938964844,0.0041412040591239,-327.312744140625,296.78179931640625,0.514942467212677,0.050000000745058,0.0485678240656852,293.192626953125,297.1499938964844,293.1499938964844,0.2089288383722305,-3210.4140625,304.1576843261719,0.9499340057373048,0.2921934425830841,0.2050953358411789,293.16912841796875,297.1499938964844,293.1499938964844,0.2599512636661529,-5159.37890625,304.1853332519531,0.9990000128746032,0.3723927736282348,0.3288932740688324,293.2708740234375,297.1499938964844,293.1499938964844,0.0067182662896811,-2359.5615234375,299.6847839355469,0.514942467212677,0.050000000745058,0.2303848415613174,291.20428466796875,291.1499938964844,261.860595703125,260.19683837890625,282.0272521972656,293.2709350585937,291.207763671875,1.0,0.2414412796497345,0.7686179876327515,0.7686179876327515,1.0,1.0,-1.143713355064392,0.4824650883674621,0.6612482070922852,0.2044548839330673,0.0,0.0,0.5888779163360596,38.58450698852539,25.0,39.02668762207031,-12934.162109375,159.98013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.19140625,18000.0,0.0,0.0,0.2997163534164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189668774604797,0.6189733147621155,-6.4291148191841785e-06,0.0,0.0003041739983018,0.0,0.0,44.685543060302734,0.0,0.0,0.0,0.4127014577388763,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945386067032814,-2188.262451171875,304.1507568359375,0.7757453322410583,0.1547455489635467,0.140097364783287,293.180419921875,297.1499938964844,293.1499938964844,0.0041148723103106,-325.0806579589844,296.77667236328125,0.5225934386253357,0.050000000745058,0.0484810769557952,293.1941223144531,297.1499938964844,293.1499938964844,0.207235962152481,-3189.4130859375,304.1579284667969,0.961759865283966,0.2908149659633636,0.2040799707174301,293.13720703125,297.1499938964844,293.1499938964844,0.2471893727779388,-4954.6171875,304.194580078125,0.9990000128746032,0.3783706426620483,0.3161300420761108,293.269775390625,297.1499938964844,293.1499938964844,0.0066561391577124,-2340.67236328125,299.6536865234375,0.5225934386253357,0.050000000745058,0.2299733608961105,291.2262268066406,291.1499938964844,261.8400573730469,260.1779479980469,282.0275573730469,293.2698669433594,291.2275085449219,1.0,0.2360234260559082,0.7684237957000732,0.7684237957000732,1.0,1.0,-1.126625418663025,0.4749183356761932,0.651707112789154,0.2002571821212768,0.0,0.0,0.5770201086997986,36.15481185913086,43.0,27.29319953918457,-12738.10546875,150.4526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,308.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.998046875,18000.0,0.0,0.0,0.2978037297725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596698522567749,0.5967048406600952,-6.277574357227422e-06,0.0,0.0003022329474333,0.0,0.0,41.67145919799805,0.0,0.0,0.0,0.4045367836952209,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945386067032814,-2188.262451171875,304.1507568359375,0.7757453322410583,0.1547455489635467,0.140097364783287,293.180419921875,297.1499938964844,293.1499938964844,0.0041148723103106,-325.0806579589844,296.77667236328125,0.5225934386253357,0.050000000745058,0.0484810769557952,293.1941223144531,297.1499938964844,293.1499938964844,0.207235962152481,-3189.4130859375,304.1579284667969,0.961759865283966,0.2908149659633636,0.2040799707174301,293.13720703125,297.1499938964844,293.1499938964844,0.2471893727779388,-4954.6171875,304.194580078125,0.9990000128746032,0.3783706426620483,0.3161300420761108,293.269775390625,297.1499938964844,293.1499938964844,0.0066561391577124,-2340.67236328125,299.6536865234375,0.5225934386253357,0.050000000745058,0.2299733608961105,291.2262268066406,291.1499938964844,261.8400573730469,260.1779479980469,282.0275573730469,293.2698669433594,291.2275085449219,1.0,0.2360234260559082,0.7684237957000732,0.7684237957000732,1.0,1.0,-1.126625418663025,0.4749183356761932,0.651707112789154,0.2002571821212768,0.0,0.0,0.5770201086997986,36.15481185913086,43.0,27.29319953918457,-12738.10546875,150.4526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32598876953125,308.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.998046875,18000.0,0.0,0.0,0.2978037297725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596698522567749,0.5967048406600952,-6.277574357227422e-06,0.0,0.0003022329474333,0.0,0.0,41.67145919799805,0.0,0.0,0.0,0.4045367836952209,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0947544649243354,-2192.56787109375,304.1501159667969,0.7712714076042175,0.1548357009887695,0.1402302682399749,293.1835021972656,297.1499938964844,293.1499938964844,0.0041027083061635,-324.3413391113281,296.7514038085937,0.519055187702179,0.050000000745058,0.0485198535025119,293.1957397460937,297.1499938964844,293.1499938964844,0.2062280774116516,-3177.471435546875,304.1568908691406,0.9540411233901978,0.2893670797348022,0.203115314245224,293.1159973144531,297.1499938964844,293.1499938964844,0.2520878911018371,-5040.6025390625,304.1706848144531,0.9990000128746032,0.3830523490905761,0.3218915164470672,293.2684936523437,297.1499938964844,293.1499938964844,0.0066259359009563,-2333.878173828125,299.612060546875,0.519055187702179,0.050000000745058,0.2301572859287262,291.2152709960937,291.1499938964844,261.8193054199219,260.1589660644531,282.0158386230469,293.2685546875,291.21026611328125,1.0,0.2390029728412628,0.768229603767395,0.768229603767395,1.0,1.0,-1.1327968835830688,0.4776299893856048,0.6551668643951416,0.2016684859991073,0.0,0.0,0.5683372616767883,37.218074798583984,61.0,-24.53561019897461,-12698.6103515625,154.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,308.2301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18165.203125,18000.0,0.0,0.0,0.2950630486011505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760030746459961,0.5760091543197632,-6.122780632722424e-06,0.0,0.0002994514943566,0.0,0.0,38.91011428833008,0.0,0.0,0.0,0.3969247341156006,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0947544649243354,-2192.56787109375,304.1501159667969,0.7712714076042175,0.1548357009887695,0.1402302682399749,293.1835021972656,297.1499938964844,293.1499938964844,0.0041027083061635,-324.3413391113281,296.7514038085937,0.519055187702179,0.050000000745058,0.0485198535025119,293.1957397460937,297.1499938964844,293.1499938964844,0.2062280774116516,-3177.471435546875,304.1568908691406,0.9540411233901978,0.2893670797348022,0.203115314245224,293.1159973144531,297.1499938964844,293.1499938964844,0.2520878911018371,-5040.6025390625,304.1706848144531,0.9990000128746032,0.3830523490905761,0.3218915164470672,293.2684936523437,297.1499938964844,293.1499938964844,0.0066259359009563,-2333.878173828125,299.612060546875,0.519055187702179,0.050000000745058,0.2301572859287262,291.2152709960937,291.1499938964844,261.8193054199219,260.1589660644531,282.0158386230469,293.2685546875,291.21026611328125,1.0,0.2390029728412628,0.768229603767395,0.768229603767395,1.0,1.0,-1.1327968835830688,0.4776299893856048,0.6551668643951416,0.2016684859991073,0.0,0.0,0.5683372616767883,37.218074798583984,61.0,-24.53561019897461,-12698.6103515625,154.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,308.2301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18165.203125,18000.0,0.0,0.0,0.2950630486011505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760030746459961,0.5760091543197632,-6.122780632722424e-06,0.0,0.0002994514943566,0.0,0.0,38.91011428833008,0.0,0.0,0.0,0.3969247341156006,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950636118650436,-2198.82421875,304.1495361328125,0.7640599608421326,0.1548571437597274,0.1403181999921798,293.1849975585937,297.1499938964844,293.1499938964844,0.0041047427803277,-324.854736328125,296.72540283203125,0.5135939121246338,0.050000000745058,0.0485843941569328,293.19659423828125,297.1499938964844,293.1499938964844,0.2061468809843063,-3177.078125,304.1557922363281,0.9431391954421996,0.2886192798614502,0.2026477605104446,293.1181640625,297.1499938964844,293.1499938964844,0.2611571252346039,-5190.984375,304.150390625,0.9990000128746032,0.3830715715885162,0.3312663733959198,293.2680358886719,297.1499938964844,293.1499938964844,0.0066256634891033,-2336.620849609375,299.582763671875,0.5135939121246338,0.050000000745058,0.230463445186615,291.1868896484375,291.1499938964844,261.80889892578125,260.1494445800781,282.00604248046875,293.2680969238281,291.17987060546875,1.0,0.2430699914693832,0.7681325078010559,0.7681325078010559,1.0,1.0,-1.1440349817276,0.4825640916824341,0.661470890045166,0.2044029533863067,0.0,0.0,0.568667471408844,39.005859375,61.0,-55.92120361328125,-12764.3603515625,160.8955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,308.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.388671875,18000.0,0.0,0.0,0.2936796545982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721045732498169,0.572110652923584,-6.077778380131349e-06,0.0,0.0002980475255753,0.0,0.0,38.32036590576172,0.0,0.0,0.0,0.3953555524349212,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954342633485794,-2206.3154296875,304.1489562988281,0.7547175884246826,0.154858112335205,0.14041568338871,293.1864318847656,297.1499938964844,293.1499938964844,0.0041107116267085,-325.74334716796875,296.6952209472656,0.5066469311714172,0.050000000745058,0.0486761219799518,293.1974792480469,297.1499938964844,293.1499938964844,0.2061937600374221,-3178.337158203125,304.1546630859375,0.9285485744476318,0.2878539562225342,0.2021888941526413,293.12994384765625,297.1499938964844,293.1499938964844,0.273839384317398,-5398.10498046875,304.12725830078125,0.9990000128746032,0.3811709284782409,0.3441516160964966,293.2679138183594,297.1499938964844,293.1499938964844,0.0066313641145825,-2341.650390625,299.5501403808594,0.5066469311714172,0.050000000745058,0.2308985739946365,291.1515808105469,291.1499938964844,261.7984313964844,260.1399230957031,281.99420166015625,293.2679138183594,291.1437683105469,1.0,0.2486218363046646,0.7679769992828369,0.7679769992828369,1.0,1.0,-1.1596962213516235,0.4894482791423797,0.6702479720115662,0.2082284837961197,0.0,0.0,0.5720789432525635,41.54532623291016,64.0,-78.68728637695312,-12888.6455078125,170.48374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904846191406,308.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.041015625,18000.0,0.0,0.0,0.292497456073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741252899169922,0.5741313695907593,-6.070280051062582e-06,0.0,0.0002968477492686,0.0,0.0,38.46500396728516,0.0,0.0,0.0,0.3958697915077209,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960595831274986,-2218.865966796875,304.1482849121094,0.7375689148902893,0.1548469513654709,0.1405933946371078,293.1889038085937,297.1499938964844,293.1499938964844,0.0041253864765167,-327.5694274902344,296.6408996582031,0.4940834045410156,0.050000000745058,0.048874657601118,293.1991271972656,297.1499938964844,293.1499938964844,0.2060571908950805,-3177.6416015625,304.15338134765625,0.901694655418396,0.2863209247589111,0.201265200972557,293.1693420410156,297.1499938964844,293.1499938964844,0.2865559756755829,-5603.2861328125,304.11602783203125,0.9902223944664,0.3736906945705414,0.3561747372150421,293.2686462402344,297.1499938964844,293.1499938964844,0.0066406046971678,-2350.0341796875,299.485595703125,0.4940834045410156,0.050000000745058,0.2318403422832489,291.0910949707031,291.1499938964844,261.7774353027344,260.1208801269531,281.9795837402344,293.2685852050781,291.0891418457031,1.0,0.2571225166320801,0.7676659822463989,0.7676659822463989,1.0,1.0,-1.174055099487305,0.4957309067249298,0.6783241629600525,0.2117768675088882,0.0,0.0,0.5845298171043396,46.776363372802734,67.0,-59.69351196289063,-13102.9052734375,185.3630523681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513916015625,308.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17825.404296875,18000.0,0.0,0.0,0.29116290807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930274724960327,0.5930336713790894,-6.1667901718465146e-06,0.0,0.0002954933443106,0.0,0.0,40.7254753112793,0.0,0.0,0.0,0.4023727774620056,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960595831274986,-2218.865966796875,304.1482849121094,0.7375689148902893,0.1548469513654709,0.1405933946371078,293.1889038085937,297.1499938964844,293.1499938964844,0.0041253864765167,-327.5694274902344,296.6408996582031,0.4940834045410156,0.050000000745058,0.048874657601118,293.1991271972656,297.1499938964844,293.1499938964844,0.2060571908950805,-3177.6416015625,304.15338134765625,0.901694655418396,0.2863209247589111,0.201265200972557,293.1693420410156,297.1499938964844,293.1499938964844,0.2865559756755829,-5603.2861328125,304.11602783203125,0.9902223944664,0.3736906945705414,0.3561747372150421,293.2686462402344,297.1499938964844,293.1499938964844,0.0066406046971678,-2350.0341796875,299.485595703125,0.4940834045410156,0.050000000745058,0.2318403422832489,291.0910949707031,291.1499938964844,261.7774353027344,260.1208801269531,281.9795837402344,293.2685852050781,291.0891418457031,1.0,0.2571225166320801,0.7676659822463989,0.7676659822463989,1.0,1.0,-1.174055099487305,0.4957309067249298,0.6783241629600525,0.2117768675088882,0.0,0.0,0.5845298171043396,46.776363372802734,67.0,-59.69351196289063,-13102.9052734375,185.3630523681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513916015625,308.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17825.404296875,18000.0,0.0,0.0,0.29116290807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930274724960327,0.5930336713790894,-6.1667901718465146e-06,0.0,0.0002954933443106,0.0,0.0,40.7254753112793,0.0,0.0,0.0,0.4023727774620056,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0960242971777916,-2217.794189453125,304.14892578125,0.7212430238723755,0.1547605544328689,0.1407600194215774,293.1913452148437,297.1499938964844,293.1499938964844,0.0041278307326138,-327.5080871582031,296.6321716308594,0.481898695230484,0.050000000745058,0.0491040833294391,293.20086669921875,297.1499938964844,293.1499938964844,0.2045031040906906,-3157.99853515625,304.1548767089844,0.8778954744338989,0.2847236394882202,0.2003419250249862,293.18829345703125,297.1499938964844,293.1499938964844,0.2824288010597229,-5529.04150390625,304.134033203125,0.9643784761428832,0.3693155348300934,0.3513145744800567,293.2702331542969,297.1499938964844,293.1499938964844,0.0066245710477232,-2344.6767578125,299.4472045898437,0.481898695230484,0.050000000745058,0.2329286187887191,291.111328125,291.1499938964844,261.7563781738281,260.1018371582031,281.9742736816406,293.2701110839844,291.1136474609375,1.0,0.2641520500183105,0.7673549652099609,0.7673549652099609,1.0,1.0,-1.1694563627243042,0.4936650097370147,0.6757912635803223,0.210573211312294,0.0,0.0,0.588770866394043,52.51982116699219,70.0,8.197246551513672,-13140.4541015625,195.2616577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,308.2757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.53515625,18000.0,0.0,0.0,0.2908247709274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077397465705872,0.6077460050582886,-6.290153123700293e-06,0.0,0.0002951501810457,0.0,0.0,42.8054313659668,0.0,0.0,0.0,0.4078954756259918,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0960242971777916,-2217.794189453125,304.14892578125,0.7212430238723755,0.1547605544328689,0.1407600194215774,293.1913452148437,297.1499938964844,293.1499938964844,0.0041278307326138,-327.5080871582031,296.6321716308594,0.481898695230484,0.050000000745058,0.0491040833294391,293.20086669921875,297.1499938964844,293.1499938964844,0.2045031040906906,-3157.99853515625,304.1548767089844,0.8778954744338989,0.2847236394882202,0.2003419250249862,293.18829345703125,297.1499938964844,293.1499938964844,0.2824288010597229,-5529.04150390625,304.134033203125,0.9643784761428832,0.3693155348300934,0.3513145744800567,293.2702331542969,297.1499938964844,293.1499938964844,0.0066245710477232,-2344.6767578125,299.4472045898437,0.481898695230484,0.050000000745058,0.2329286187887191,291.111328125,291.1499938964844,261.7563781738281,260.1018371582031,281.9742736816406,293.2701110839844,291.1136474609375,1.0,0.2641520500183105,0.7673549652099609,0.7673549652099609,1.0,1.0,-1.1694563627243042,0.4936650097370147,0.6757912635803223,0.210573211312294,0.0,0.0,0.588770866394043,52.51982116699219,70.0,8.197246551513672,-13140.4541015625,195.2616577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,308.2757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.53515625,18000.0,0.0,0.0,0.2908247709274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077397465705872,0.6077460050582886,-6.290153123700293e-06,0.0,0.0002951501810457,0.0,0.0,42.8054313659668,0.0,0.0,0.0,0.4078954756259918,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0960011258721351,-2217.158203125,304.1493225097656,0.7082908749580383,0.1546232998371124,0.1408304125070572,293.19390869140625,297.1499938964844,293.1499938964844,0.0041252793744206,-327.21014404296875,296.6173400878906,0.4716212451457977,0.050000000745058,0.0493016242980957,293.2025756835937,297.1499938964844,293.1499938964844,0.203059047460556,-3139.980224609375,304.1556396484375,0.8602513670921326,0.2830855548381805,0.1993499249219894,293.1943054199219,297.1499938964844,293.1499938964844,0.2803096175193786,-5492.9951171875,304.1427001953125,0.9430402517318726,0.367114245891571,0.3490804135799408,293.2719116210937,297.1499938964844,293.1499938964844,0.0066036814823746,-2338.8525390625,299.40484619140625,0.4716212451457977,0.050000000745058,0.2338656783103943,291.122802734375,291.1499938964844,261.7352294921875,260.08282470703125,281.96832275390625,293.2718200683594,291.1234130859375,1.0,0.2702312469482422,0.7668716311454773,0.7668716311454773,1.0,1.0,-1.167029619216919,0.4925684630870819,0.6744611859321594,0.2097898572683334,0.0,0.0,0.5914512872695923,57.48463821411133,73.0,10.95786952972412,-13125.666015625,204.3394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,308.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.55859375,18000.0,0.0,0.0,0.2909480333328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135078072547913,0.6135141253471375,-6.343337190628517e-06,0.0,0.000295275269309,0.0,0.0,43.664459228515625,0.0,0.0,0.0,0.4102597534656524,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0960011258721351,-2217.158203125,304.1493225097656,0.7082908749580383,0.1546232998371124,0.1408304125070572,293.19390869140625,297.1499938964844,293.1499938964844,0.0041252793744206,-327.21014404296875,296.6173400878906,0.4716212451457977,0.050000000745058,0.0493016242980957,293.2025756835937,297.1499938964844,293.1499938964844,0.203059047460556,-3139.980224609375,304.1556396484375,0.8602513670921326,0.2830855548381805,0.1993499249219894,293.1943054199219,297.1499938964844,293.1499938964844,0.2803096175193786,-5492.9951171875,304.1427001953125,0.9430402517318726,0.367114245891571,0.3490804135799408,293.2719116210937,297.1499938964844,293.1499938964844,0.0066036814823746,-2338.8525390625,299.40484619140625,0.4716212451457977,0.050000000745058,0.2338656783103943,291.122802734375,291.1499938964844,261.7352294921875,260.08282470703125,281.96832275390625,293.2718200683594,291.1234130859375,1.0,0.2702312469482422,0.7668716311454773,0.7668716311454773,1.0,1.0,-1.167029619216919,0.4925684630870819,0.6744611859321594,0.2097898572683334,0.0,0.0,0.5914512872695923,57.48463821411133,73.0,10.95786952972412,-13125.666015625,204.3394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,308.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.55859375,18000.0,0.0,0.0,0.2909480333328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135078072547913,0.6135141253471375,-6.343337190628517e-06,0.0,0.000295275269309,0.0,0.0,43.664459228515625,0.0,0.0,0.0,0.4102597534656524,4.0,0.0,1.0
484380,293.1497802734375,297.1499938964844,293.1499938964844,0.0959981083869934,-2216.994873046875,304.1495361328125,0.6971957087516785,0.154486671090126,0.1408740431070327,293.1961975097656,297.1499938964844,293.1499938964844,0.0041223913431167,-326.9496765136719,296.59881591796875,0.4614150524139404,0.050000000745058,0.0494782924652099,293.2040100097656,297.1499938964844,293.1499938964844,0.2016940116882324,-3123.047607421875,304.1560363769531,0.8463906645774841,0.2814657688140869,0.1983484923839569,293.196044921875,297.1499938964844,293.1499938964844,0.2790365815162658,-5471.60302734375,304.1471862792969,0.9254030585289,0.3656333088874817,0.3477421998977661,293.2734375,297.1499938964844,293.1499938964844,0.0065816165879368,-2333.0537109375,299.3602600097656,0.4614150524139404,0.050000000745058,0.2347037196159362,291.12811279296875,291.1499938964844,261.71405029296875,260.0639038085937,281.9617614746094,293.2733459472656,291.1285400390625,1.0,0.2756111323833465,0.7663882970809937,0.7663882970809937,1.0,1.0,-1.1654914617538452,0.4918661117553711,0.6736252903938293,0.2092176228761673,0.0,0.0,0.5939970016479492,61.93328094482422,61.0,8.393060684204102,-13117.60546875,212.65460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,308.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.044921875,18000.0,0.0,0.0,0.2913903892040252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189846992492676,0.6189910769462585,-6.386247150658164e-06,0.0,0.0002957241958938,0.0,0.0,44.44680404663086,0.0,0.0,0.0,0.4123573899269104,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.0959981083869934,-2216.994873046875,304.1495361328125,0.6971957087516785,0.154486671090126,0.1408740431070327,293.1961975097656,297.1499938964844,293.1499938964844,0.0041223913431167,-326.9496765136719,296.59881591796875,0.4614150524139404,0.050000000745058,0.0494782924652099,293.2040100097656,297.1499938964844,293.1499938964844,0.2016940116882324,-3123.047607421875,304.1560363769531,0.8463906645774841,0.2814657688140869,0.1983484923839569,293.196044921875,297.1499938964844,293.1499938964844,0.2790365815162658,-5471.60302734375,304.1471862792969,0.9254030585289,0.3656333088874817,0.3477421998977661,293.2734375,297.1499938964844,293.1499938964844,0.0065816165879368,-2333.0537109375,299.3602600097656,0.4614150524139404,0.050000000745058,0.2347037196159362,291.12811279296875,291.1499938964844,261.71405029296875,260.0639038085937,281.9617614746094,293.2733459472656,291.1285400390625,1.0,0.2756111323833465,0.7663882970809937,0.7663882970809937,1.0,1.0,-1.1654914617538452,0.4918661117553711,0.6736252903938293,0.2092176228761673,0.0,0.0,0.5939970016479492,61.93328094482422,61.0,8.393060684204102,-13117.60546875,212.65460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,308.171875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.044921875,18000.0,0.0,0.0,0.2913903892040252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189846992492676,0.6189910769462585,-6.386247150658164e-06,0.0,0.0002957241958938,0.0,0.0,44.44680404663086,0.0,0.0,0.0,0.4123573899269104,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959558710455894,-2216.157958984375,304.14971923828125,0.6956764459609985,0.1544304639101028,0.1408406049013137,293.1971740722656,297.1499938964844,293.1499938964844,0.0041157179512083,-326.4263916015625,296.5892944335937,0.4599701166152954,0.050000000745058,0.0495026558637619,293.2045593261719,297.1499938964844,293.1499938964844,0.2009756118059158,-3114.13330078125,304.15625,0.8440688848495483,0.2806735038757324,0.1978092938661575,293.1962585449219,297.1499938964844,293.1499938964844,0.2784588634967804,-5462.0634765625,304.14874267578125,0.9226664900779724,0.3650086522102356,0.3471478223800659,293.2740783691406,297.1499938964844,293.1499938964844,0.0065610273741185,-2327.304931640625,299.3378601074219,0.4599701166152954,0.050000000745058,0.2348192781209945,291.1300964355469,291.1499938964844,261.7034912109375,260.054443359375,281.9586486816406,293.27398681640625,291.13055419921875,1.0,0.2758631110191345,0.7661466598510742,0.7661466598510742,1.0,1.0,-1.1642591953277588,0.4913094341754913,0.6729497313499451,0.2088206857442855,0.0,0.0,0.595122218132019,62.53149032592773,61.0,7.461648941040039,-13110.2177734375,213.4250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1936950683594,308.1500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.7421875,18000.0,0.0,0.0,0.2917030155658722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214027404785156,0.6214091181755066,-6.405296517186798e-06,0.0,0.0002960414858534,0.0,0.0,44.79543685913086,0.0,0.0,0.0,0.4132863879203796,4.0,0.0,1.0
