time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958872362971305,-2214.8203125,304.1498718261719,0.6967214345932007,0.1543970555067062,0.1407819837331771,293.1980285644531,297.1499938964844,293.1499938964844,0.0041054198518395,-325.6177978515625,296.580322265625,0.4611052870750427,0.050000000745058,0.0494834929704666,293.2049560546875,297.1499938964844,293.1499938964844,0.2002235651016235,-3104.785888671875,304.1564636230469,0.8445562720298767,0.2799048125743866,0.1972516775131225,293.1961975097656,297.1499938964844,293.1499938964844,0.2778646349906921,-5452.3466796875,304.1500549316406,0.923728883266449,0.3644357919692993,0.3465655148029327,293.27459716796875,297.1499938964844,293.1499938964844,0.0065337428823113,-2319.462646484375,299.3158874511719,0.4611052870750427,0.050000000745058,0.2347283810377121,291.1326599121094,291.1499938964844,261.6929016113281,260.0450439453125,281.95538330078125,293.2745361328125,291.1332702636719,1.0,0.2749236226081848,0.7659813761711121,0.7659813761711121,1.0,1.0,-1.1626887321472168,0.4906148016452789,0.6720739006996155,0.2083463370800018,0.0,0.0,0.5960267186164856,62.022796630859375,49.0,7.853466033935547,-13100.7490234375,211.8896026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,308.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.6953125,18000.0,0.0,0.0,0.2920530140399933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235522627830505,0.6235587000846863,-6.42266741124331e-06,0.0,0.0002963966690003,0.0,0.0,45.10919570922852,0.0,0.0,0.0,0.4141124784946441,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0957169830799102,-2211.51904296875,304.15020751953125,0.7045739889144897,0.1543977856636047,0.1406386345624923,293.1993103027344,297.1499938964844,293.1499938964844,0.0040772724896669,-323.40606689453125,296.5638122558594,0.4687719941139221,0.050000000745058,0.0493533946573734,293.2052917480469,297.1499938964844,293.1499938964844,0.1986752152442932,-3085.51611328125,304.1568908691406,0.851878821849823,0.2784396708011627,0.1961186081171035,293.19549560546875,297.1499938964844,293.1499938964844,0.2766437530517578,-5432.5986328125,304.15203857421875,0.9343546628952026,0.3634032607078552,0.345429390668869,293.2753295898437,297.1499938964844,293.1499938964844,0.0064655956812202,-2299.470458984375,299.2730712890625,0.4687719941139221,0.050000000745058,0.2341112643480301,291.1390991210937,291.1499938964844,261.6717834472656,260.0263366699219,281.948974609375,293.2752990722656,291.1398010253906,1.0,0.2701011598110199,0.7656508684158325,0.7656508684158325,1.0,1.0,-1.1588963270187378,0.4889392256736755,0.669957160949707,0.2072422355413437,0.0,0.0,0.5970599055290222,58.672813415527344,37.0,9.00158405303955,-13074.6669921875,204.0139312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,308.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.736328125,18000.0,0.0,0.0,0.2927952110767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264404654502869,0.6264469027519226,-6.448217845900217e-06,0.0,0.0002971499052364,0.0,0.0,45.54537963867188,0.0,0.0,0.0,0.4152465462684631,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0957169830799102,-2211.51904296875,304.15020751953125,0.7045739889144897,0.1543977856636047,0.1406386345624923,293.1993103027344,297.1499938964844,293.1499938964844,0.0040772724896669,-323.40606689453125,296.5638122558594,0.4687719941139221,0.050000000745058,0.0493533946573734,293.2052917480469,297.1499938964844,293.1499938964844,0.1986752152442932,-3085.51611328125,304.1568908691406,0.851878821849823,0.2784396708011627,0.1961186081171035,293.19549560546875,297.1499938964844,293.1499938964844,0.2766437530517578,-5432.5986328125,304.15203857421875,0.9343546628952026,0.3634032607078552,0.345429390668869,293.2753295898437,297.1499938964844,293.1499938964844,0.0064655956812202,-2299.470458984375,299.2730712890625,0.4687719941139221,0.050000000745058,0.2341112643480301,291.1390991210937,291.1499938964844,261.6717834472656,260.0263366699219,281.948974609375,293.2752990722656,291.1398010253906,1.0,0.2701011598110199,0.7656508684158325,0.7656508684158325,1.0,1.0,-1.1588963270187378,0.4889392256736755,0.669957160949707,0.2072422355413437,0.0,0.0,0.5970599055290222,58.672813415527344,37.0,9.00158405303955,-13074.6669921875,204.0139312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,308.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.736328125,18000.0,0.0,0.0,0.2927952110767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264404654502869,0.6264469027519226,-6.448217845900217e-06,0.0,0.0002971499052364,0.0,0.0,45.54537963867188,0.0,0.0,0.0,0.4152465462684631,4.0,0.0,1.0
484740,293.1497802734375,297.1499938964844,293.1499938964844,0.095532052218914,-2207.94677734375,304.15045166015625,0.7188494205474854,0.1544793099164962,0.1404850482940673,293.2000427246094,297.1499938964844,293.1499938964844,0.0040423651225864,-320.6659851074219,296.5487976074219,0.4804165065288543,0.050000000745058,0.0491332076489925,293.2051696777344,297.1499938964844,293.1499938964844,0.1971140503883361,-3066.071533203125,304.1571960449219,0.8674010038375854,0.2770656943321228,0.1949837952852249,293.1943359375,297.1499938964844,293.1499938964844,0.2754059135913849,-5412.78759765625,304.1534118652344,0.954749345779419,0.362485259771347,0.3443203866481781,293.275634765625,297.1499938964844,293.1499938964844,0.0063852723687887,-2275.550048828125,299.2314453125,0.4804165065288543,0.050000000745058,0.2330667972564697,291.1461181640625,291.1499938964844,261.65069580078125,260.0077819824219,281.9427490234375,293.275634765625,291.1468811035156,1.0,0.2622106969356537,0.765320360660553,0.765320360660553,1.0,1.0,-1.154500961303711,0.4869953393936157,0.6675056219100952,0.2060014903545379,0.0,0.0,0.5971094369888306,53.03376007080078,25.0,9.773340225219728,-13041.5205078125,191.49713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,308.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.2934861183166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273643374443054,0.6273707747459412,-6.459289124904899e-06,0.0,0.0002978511038236,0.0,0.0,45.701908111572266,0.0,0.0,0.0,0.4156384766101837,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.095532052218914,-2207.94677734375,304.15045166015625,0.7188494205474854,0.1544793099164962,0.1404850482940673,293.2000427246094,297.1499938964844,293.1499938964844,0.0040423651225864,-320.6659851074219,296.5487976074219,0.4804165065288543,0.050000000745058,0.0491332076489925,293.2051696777344,297.1499938964844,293.1499938964844,0.1971140503883361,-3066.071533203125,304.1571960449219,0.8674010038375854,0.2770656943321228,0.1949837952852249,293.1943359375,297.1499938964844,293.1499938964844,0.2754059135913849,-5412.78759765625,304.1534118652344,0.954749345779419,0.362485259771347,0.3443203866481781,293.275634765625,297.1499938964844,293.1499938964844,0.0063852723687887,-2275.550048828125,299.2314453125,0.4804165065288543,0.050000000745058,0.2330667972564697,291.1461181640625,291.1499938964844,261.65069580078125,260.0077819824219,281.9427490234375,293.275634765625,291.1468811035156,1.0,0.2622106969356537,0.765320360660553,0.765320360660553,1.0,1.0,-1.154500961303711,0.4869953393936157,0.6675056219100952,0.2060014903545379,0.0,0.0,0.5971094369888306,53.03376007080078,25.0,9.773340225219728,-13041.5205078125,191.49713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,308.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.2934861183166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273643374443054,0.6273707747459412,-6.459289124904899e-06,0.0,0.0002978511038236,0.0,0.0,45.701908111572266,0.0,0.0,0.0,0.4156384766101837,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953506454825401,-2204.44873046875,304.1506042480469,0.7389012575149536,0.1546286791563034,0.1403382569551468,293.20025634765625,297.1499938964844,293.1499938964844,0.0040034838020801,-317.61529541015625,296.5350952148437,0.495343416929245,0.050000000745058,0.0488529093563556,293.20465087890625,297.1499938964844,293.1499938964844,0.1955683827400207,-3046.80810546875,304.1573791503906,0.892494797706604,0.2757730484008789,0.193863034248352,293.19287109375,297.1499938964844,293.1499938964844,0.2741740047931671,-5393.21337890625,304.1543273925781,0.9821566939353944,0.3616572320461273,0.3432407975196838,293.2755432128906,297.1499938964844,293.1499938964844,0.006297827232629,-2249.2275390625,299.1908874511719,0.495343416929245,0.050000000745058,0.2317371666431427,291.1533203125,291.1499938964844,261.6297302246094,259.9894104003906,281.9365539550781,293.27557373046875,291.154052734375,1.0,0.2519810199737549,0.7650188207626343,0.7650188207626343,1.0,1.0,-1.1497511863708496,0.4848951399326324,0.6648560762405396,0.2046951353549957,0.0,0.0,0.5961838364601135,45.868350982666016,25.0,9.914525985717772,-13003.193359375,175.97817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,308.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.662109375,18000.0,0.0,0.0,0.2940172255039215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263036131858826,0.6263101100921631,-6.455301900132326e-06,0.0,0.0002983901067636,0.0,0.0,45.57174301147461,0.0,0.0,0.0,0.4152735769748688,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953506454825401,-2204.44873046875,304.1506042480469,0.7389012575149536,0.1546286791563034,0.1403382569551468,293.20025634765625,297.1499938964844,293.1499938964844,0.0040034838020801,-317.61529541015625,296.5350952148437,0.495343416929245,0.050000000745058,0.0488529093563556,293.20465087890625,297.1499938964844,293.1499938964844,0.1955683827400207,-3046.80810546875,304.1573791503906,0.892494797706604,0.2757730484008789,0.193863034248352,293.19287109375,297.1499938964844,293.1499938964844,0.2741740047931671,-5393.21337890625,304.1543273925781,0.9821566939353944,0.3616572320461273,0.3432407975196838,293.2755432128906,297.1499938964844,293.1499938964844,0.006297827232629,-2249.2275390625,299.1908874511719,0.495343416929245,0.050000000745058,0.2317371666431427,291.1533203125,291.1499938964844,261.6297302246094,259.9894104003906,281.9365539550781,293.27557373046875,291.154052734375,1.0,0.2519810199737549,0.7650188207626343,0.7650188207626343,1.0,1.0,-1.1497511863708496,0.4848951399326324,0.6648560762405396,0.2046951353549957,0.0,0.0,0.5961838364601135,45.868350982666016,25.0,9.914525985717772,-13003.193359375,175.97817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,308.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.662109375,18000.0,0.0,0.0,0.2940172255039215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263036131858826,0.6263101100921631,-6.455301900132326e-06,0.0,0.0002983901067636,0.0,0.0,45.57174301147461,0.0,0.0,0.0,0.4152735769748688,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952733531594276,-2202.935791015625,304.1505126953125,0.7569617629051208,0.1548114866018295,0.1403067708015442,293.1999816894531,297.1499938964844,293.1499938964844,0.0039726207032799,-315.1907958984375,296.5219116210937,0.508415699005127,0.050000000745058,0.0486516878008842,293.20391845703125,297.1499938964844,293.1499938964844,0.1941675990819931,-3029.385986328125,304.1572265625,0.9151959419250488,0.2745344042778015,0.192844271659851,293.19097900390625,297.1499938964844,293.1499938964844,0.2716853320598602,-5352.359375,304.1573791503906,0.9990000128746032,0.360955536365509,0.3406440317630768,293.27520751953125,297.1499938964844,293.1499938964844,0.006224341224879,-2227.0947265625,299.1506042480469,0.508415699005127,0.050000000745058,0.2307826578617096,291.1593017578125,291.1499938964844,261.60888671875,259.97125244140625,281.930908203125,293.2752380371094,291.1598815917969,1.0,0.2444357872009277,0.7647172212600708,0.7647172212600708,1.0,1.0,-1.144117832183838,0.4823842644691467,0.6617335081100464,0.2032429724931717,0.0,0.0,0.5945212244987488,40.69515228271485,25.0,8.782124519348145,-12956.7314453125,164.1879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,308.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.45703125,18000.0,0.0,0.0,0.2943151593208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623516857624054,0.6235232949256897,-6.437497177103069e-06,0.0,0.0002986924955621,0.0,0.0,45.18944549560547,0.0,0.0,0.0,0.4142484962940216,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952733531594276,-2202.935791015625,304.1505126953125,0.7569617629051208,0.1548114866018295,0.1403067708015442,293.1999816894531,297.1499938964844,293.1499938964844,0.0039726207032799,-315.1907958984375,296.5219116210937,0.508415699005127,0.050000000745058,0.0486516878008842,293.20391845703125,297.1499938964844,293.1499938964844,0.1941675990819931,-3029.385986328125,304.1572265625,0.9151959419250488,0.2745344042778015,0.192844271659851,293.19097900390625,297.1499938964844,293.1499938964844,0.2716853320598602,-5352.359375,304.1573791503906,0.9990000128746032,0.360955536365509,0.3406440317630768,293.27520751953125,297.1499938964844,293.1499938964844,0.006224341224879,-2227.0947265625,299.1506042480469,0.508415699005127,0.050000000745058,0.2307826578617096,291.1593017578125,291.1499938964844,261.60888671875,259.97125244140625,281.930908203125,293.2752380371094,291.1598815917969,1.0,0.2444357872009277,0.7647172212600708,0.7647172212600708,1.0,1.0,-1.144117832183838,0.4823842644691467,0.6617335081100464,0.2032429724931717,0.0,0.0,0.5945212244987488,40.69515228271485,25.0,8.782124519348145,-12956.7314453125,164.1879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,308.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.45703125,18000.0,0.0,0.0,0.2943151593208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623516857624054,0.6235232949256897,-6.437497177103069e-06,0.0,0.0002986924955621,0.0,0.0,45.18944549560547,0.0,0.0,0.0,0.4142484962940216,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952303931117057,-2202.0078125,304.1505126953125,0.7627102732658386,0.1549085080623626,0.1403419226408004,293.1996765136719,297.1499938964844,293.1499938964844,0.0039617200382053,-314.2582702636719,296.51861572265625,0.5125709176063538,0.050000000745058,0.048597227782011,293.2035217285156,297.1499938964844,293.1499938964844,0.1934296637773513,-3020.10009765625,304.1572570800781,0.922399640083313,0.2739312350749969,0.1923815906047821,293.1852722167969,297.1499938964844,293.1499938964844,0.2643367052078247,-5234.1162109375,304.1693420410156,0.9990000128746032,0.3615502715110779,0.3330937623977661,293.27490234375,297.1499938964844,293.1499938964844,0.0061942543834447,-2217.570068359375,299.1326904296875,0.5125709176063538,0.050000000745058,0.2305243164300918,291.1669006347656,291.1499938964844,261.5985107421875,259.9622802734375,281.93145751953125,293.27496337890625,291.1700439453125,1.0,0.2411680221557617,0.7645664811134338,0.7645664811134338,1.0,1.0,-1.1340398788452148,0.4779560267925262,0.656083881855011,0.2006885856389999,0.0,0.0,0.5926937460899353,39.17686080932617,25.0,22.93084144592285,-12886.9013671875,158.3528289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728454589844,308.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.798828125,18000.0,0.0,0.0,0.2943017184734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213124394416809,0.6213188767433167,-6.423850663850317e-06,0.0,0.0002986788458656,0.0,0.0,44.89089584350586,0.0,0.0,0.0,0.4134105443954468,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951161384582519,-2199.610595703125,304.150634765625,0.7681584358215332,0.1549943089485168,0.1403774917125702,293.1993103027344,297.1499938964844,293.1499938964844,0.0039492067880928,-313.1019592285156,296.5210266113281,0.5165401101112366,0.050000000745058,0.0485488735139369,293.2031555175781,297.1499938964844,293.1499938964844,0.1925513297319412,-3008.9052734375,304.15753173828125,0.9291536211967468,0.2733219265937805,0.1919235438108444,293.1747436523437,297.1499938964844,293.1499938964844,0.2573674321174621,-5121.369140625,304.1784362792969,0.9990000128746032,0.3631682693958282,0.3261330127716064,293.2745361328125,297.1499938964844,293.1499938964844,0.00616214890033,-2206.74267578125,299.1186828613281,0.5165401101112366,0.050000000745058,0.2302949577569961,291.1840515136719,291.1499938964844,261.5881652832031,259.953369140625,281.9313659667969,293.27459716796875,291.1878662109375,1.0,0.2382091730833053,0.7644492983818054,0.7644492983818054,1.0,1.0,-1.1248447895050049,0.4739247560501098,0.650920033454895,0.1983631402254104,0.0,0.0,0.5887199640274048,37.82622528076172,25.0,35.279056549072266,-12808.88671875,153.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055908203125,308.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.7421875,18000.0,0.0,0.0,0.2940975427627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161888837814331,0.6161952614784241,-6.395512627932476e-06,0.0,0.0002984716265928,0.0,0.0,44.220497131347656,0.0,0.0,0.0,0.4115237891674042,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949692204594612,-2196.510009765625,304.150634765625,0.7781399488449097,0.1551612615585327,0.1404502093791961,293.1985168457031,297.1499938964844,293.1499938964844,0.0039259563200175,-311.0435791015625,296.521484375,0.5238980650901794,0.050000000745058,0.0484674535691738,293.2025146484375,297.1499938964844,293.1499938964844,0.1909740418195724,-2988.9384765625,304.1576232910156,0.9410697817802428,0.2721090316772461,0.1910168826580047,293.1465759277344,297.1499938964844,293.1499938964844,0.2452719807624817,-4926.22314453125,304.1888732910156,0.9990000128746032,0.3682369291782379,0.3140631318092346,293.2734375,297.1499938964844,293.1499938964844,0.006103774998337,-2187.586669921875,299.0888366699219,0.5238980650901794,0.050000000745058,0.2299087345600128,291.2099914550781,291.1499938964844,261.5676574707031,259.93572998046875,281.9298095703125,293.2735290527344,291.2117004394531,1.0,0.2330868244171142,0.7642149329185486,0.7642149329185486,1.0,1.0,-1.1087939739227295,0.4668955504894256,0.6418984532356262,0.1943178325891494,0.0,0.0,0.578768253326416,35.5467529296875,28.0,30.1762924194336,-12634.3212890625,144.41722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,308.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.771484375,18000.0,0.0,0.0,0.2930066883563995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986210107803345,0.5986272692680359,-6.28265706836828e-06,0.0,0.000297364545986,0.0,0.0,41.88326644897461,0.0,0.0,0.0,0.4051472544670105,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949692204594612,-2196.510009765625,304.150634765625,0.7781399488449097,0.1551612615585327,0.1404502093791961,293.1985168457031,297.1499938964844,293.1499938964844,0.0039259563200175,-311.0435791015625,296.521484375,0.5238980650901794,0.050000000745058,0.0484674535691738,293.2025146484375,297.1499938964844,293.1499938964844,0.1909740418195724,-2988.9384765625,304.1576232910156,0.9410697817802428,0.2721090316772461,0.1910168826580047,293.1465759277344,297.1499938964844,293.1499938964844,0.2452719807624817,-4926.22314453125,304.1888732910156,0.9990000128746032,0.3682369291782379,0.3140631318092346,293.2734375,297.1499938964844,293.1499938964844,0.006103774998337,-2187.586669921875,299.0888366699219,0.5238980650901794,0.050000000745058,0.2299087345600128,291.2099914550781,291.1499938964844,261.5676574707031,259.93572998046875,281.9298095703125,293.2735290527344,291.2117004394531,1.0,0.2330868244171142,0.7642149329185486,0.7642149329185486,1.0,1.0,-1.1087939739227295,0.4668955504894256,0.6418984532356262,0.1943178325891494,0.0,0.0,0.578768253326416,35.5467529296875,28.0,30.1762924194336,-12634.3212890625,144.41722106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,308.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.771484375,18000.0,0.0,0.0,0.2930066883563995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986210107803345,0.5986272692680359,-6.28265706836828e-06,0.0,0.000297364545986,0.0,0.0,41.88326644897461,0.0,0.0,0.0,0.4051472544670105,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0950027331709861,-2197.07275390625,304.1503601074219,0.7846004366874695,0.1553386598825454,0.1405616700649261,293.19744873046875,297.1499938964844,293.1499938964844,0.0039093969389796,-309.707275390625,296.5121154785156,0.5286369323730469,0.050000000745058,0.0484198704361915,293.2018127441406,297.1499938964844,293.1499938964844,0.1897515952587127,-2973.713623046875,304.1571044921875,0.9477938413619996,0.2709200382232666,0.1901495158672332,293.117919921875,297.1499938964844,293.1499938964844,0.2379206269979477,-4809.17822265625,304.1878967285156,0.9990000128746032,0.3741406202316284,0.3067881464958191,293.2717590332031,297.1499938964844,293.1499938964844,0.0060579790733754,-2173.6015625,299.05377197265625,0.5286369323730469,0.050000000745058,0.2296830266714096,291.2175598144531,291.1499938964844,261.5473327636719,259.9184265136719,281.9253234863281,293.2718811035156,291.2172241210937,1.0,0.2300983369350433,0.7639805674552917,0.7639805674552917,1.0,1.0,-1.0988236665725708,0.4625304639339447,0.6362931728363037,0.1917874813079834,0.0,0.0,0.5690404772758484,34.207733154296875,31.0,9.822446823120115,-12497.62890625,139.24342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,308.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.07421875,18000.0,0.0,0.0,0.2910124957561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793156623840332,0.5793218016624451,-6.146443865873152e-06,0.0,0.0002953406947199,0.0,0.0,39.33868408203125,0.0,0.0,0.0,0.3980678021907806,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0950027331709861,-2197.07275390625,304.1503601074219,0.7846004366874695,0.1553386598825454,0.1405616700649261,293.19744873046875,297.1499938964844,293.1499938964844,0.0039093969389796,-309.707275390625,296.5121154785156,0.5286369323730469,0.050000000745058,0.0484198704361915,293.2018127441406,297.1499938964844,293.1499938964844,0.1897515952587127,-2973.713623046875,304.1571044921875,0.9477938413619996,0.2709200382232666,0.1901495158672332,293.117919921875,297.1499938964844,293.1499938964844,0.2379206269979477,-4809.17822265625,304.1878967285156,0.9990000128746032,0.3741406202316284,0.3067881464958191,293.2717590332031,297.1499938964844,293.1499938964844,0.0060579790733754,-2173.6015625,299.05377197265625,0.5286369323730469,0.050000000745058,0.2296830266714096,291.2175598144531,291.1499938964844,261.5473327636719,259.9184265136719,281.9253234863281,293.2718811035156,291.2172241210937,1.0,0.2300983369350433,0.7639805674552917,0.7639805674552917,1.0,1.0,-1.0988236665725708,0.4625304639339447,0.6362931728363037,0.1917874813079834,0.0,0.0,0.5690404772758484,34.207733154296875,31.0,9.822446823120115,-12497.62890625,139.24342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,308.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.07421875,18000.0,0.0,0.0,0.2910124957561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793156623840332,0.5793218016624451,-6.146443865873152e-06,0.0,0.0002953406947199,0.0,0.0,39.33868408203125,0.0,0.0,0.0,0.3980678021907806,4.0,0.0,1.0
485460,293.14605712890625,297.1499938964844,293.1499938964844,0.0952036157250404,-2201.010986328125,304.14990234375,0.7875572443008423,0.1555304378271103,0.1407123059034347,293.1960754394531,297.1499938964844,293.1499938964844,0.0038992268964648,-309.046142578125,296.4941711425781,0.5306767821311951,0.050000000745058,0.0484004132449626,293.2010498046875,297.1499938964844,293.1499938964844,0.1888556033372879,-2962.819580078125,304.1562194824219,0.9497470855712892,0.2697606980800628,0.1893228590488433,293.096435546875,297.1499938964844,293.1499938964844,0.2348506897687912,-4762.4892578125,304.1802673339844,0.9990000128746032,0.3793285489082336,0.3037623763084411,293.2698059082031,297.1499938964844,293.1499938964844,0.0060228514485061,-2164.079345703125,299.0135192871094,0.5306767821311951,0.050000000745058,0.2295907288789749,291.2084350585937,291.1499938964844,261.5272827148437,259.9014587402344,281.9181823730469,293.2699584960937,291.2067565917969,1.0,0.2288341224193573,0.7638590931892395,0.7638590931892395,1.0,1.0,-1.0942444801330566,0.460523396730423,0.633721113204956,0.190631479024887,0.0,0.0,0.5617287158966064,33.65393829345703,34.0,-10.536602973937988,-12415.82421875,137.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091857910156,308.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.458984375,18000.0,0.0,0.0,0.2883653938770294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634428262710571,0.5634488463401794,-6.0284864957793616e-06,0.0,0.0002926542074419,0.0,0.0,37.2871208190918,0.0,0.0,0.0,0.3922201991081238,4.0,0.0,1.0
485520,293.14605712890625,297.1499938964844,293.1499938964844,0.0952036157250404,-2201.010986328125,304.14990234375,0.7875572443008423,0.1555304378271103,0.1407123059034347,293.1960754394531,297.1499938964844,293.1499938964844,0.0038992268964648,-309.046142578125,296.4941711425781,0.5306767821311951,0.050000000745058,0.0484004132449626,293.2010498046875,297.1499938964844,293.1499938964844,0.1888556033372879,-2962.819580078125,304.1562194824219,0.9497470855712892,0.2697606980800628,0.1893228590488433,293.096435546875,297.1499938964844,293.1499938964844,0.2348506897687912,-4762.4892578125,304.1802673339844,0.9990000128746032,0.3793285489082336,0.3037623763084411,293.2698059082031,297.1499938964844,293.1499938964844,0.0060228514485061,-2164.079345703125,299.0135192871094,0.5306767821311951,0.050000000745058,0.2295907288789749,291.2084350585937,291.1499938964844,261.5272827148437,259.9014587402344,281.9181823730469,293.2699584960937,291.2067565917969,1.0,0.2288341224193573,0.7638590931892395,0.7638590931892395,1.0,1.0,-1.0942444801330566,0.460523396730423,0.633721113204956,0.190631479024887,0.0,0.0,0.5617287158966064,33.65393829345703,34.0,-10.536602973937988,-12415.82421875,137.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091857910156,308.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.458984375,18000.0,0.0,0.0,0.2883653938770294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634428262710571,0.5634488463401794,-6.0284864957793616e-06,0.0,0.0002926542074419,0.0,0.0,37.2871208190918,0.0,0.0,0.0,0.3922201991081238,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954997241497039,-2206.84228515625,304.1494445800781,0.7875234484672546,0.1557281017303466,0.1408918052911758,293.1943664550781,297.1499938964844,293.1499938964844,0.0038936478085815,-308.831298828125,296.47235107421875,0.5303874611854553,0.050000000745058,0.048403151333332,293.2002868652344,297.1499938964844,293.1499938964844,0.1881466209888458,-2954.359619140625,304.15533447265625,0.94777911901474,0.2686241567134857,0.1885300278663635,293.0841064453125,297.1499938964844,293.1499938964844,0.2352099418640136,-4771.89599609375,304.1695251464844,0.9990000128746032,0.383205384016037,0.3041879534721374,293.2679138183594,297.1499938964844,293.1499938964844,0.0059941611252725,-2157.139404296875,298.97021484375,0.5303874611854553,0.050000000745058,0.2296037077903747,291.1905212402344,291.1499938964844,261.5074768066406,259.8848571777344,281.90948486328125,293.2680358886719,291.1882019042969,1.0,0.2289945781230926,0.7637376189231873,0.7637376189231873,1.0,1.0,-1.09403657913208,0.4604140222072601,0.6336225271224976,0.1905713677406311,0.0,0.0,0.5574626922607422,33.720489501953125,37.0,-23.33980178833008,-12387.9482421875,137.0786895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332092285156,308.2825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.375,18000.0,0.0,0.0,0.2854272723197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531451106071472,0.5531510710716248,-5.947629233560292e-06,0.0,0.0002896723744925,0.0,0.0,35.96917724609375,0.0,0.0,0.0,0.3883897662162781,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954997241497039,-2206.84228515625,304.1494445800781,0.7875234484672546,0.1557281017303466,0.1408918052911758,293.1943664550781,297.1499938964844,293.1499938964844,0.0038936478085815,-308.831298828125,296.47235107421875,0.5303874611854553,0.050000000745058,0.048403151333332,293.2002868652344,297.1499938964844,293.1499938964844,0.1881466209888458,-2954.359619140625,304.15533447265625,0.94777911901474,0.2686241567134857,0.1885300278663635,293.0841064453125,297.1499938964844,293.1499938964844,0.2352099418640136,-4771.89599609375,304.1695251464844,0.9990000128746032,0.383205384016037,0.3041879534721374,293.2679138183594,297.1499938964844,293.1499938964844,0.0059941611252725,-2157.139404296875,298.97021484375,0.5303874611854553,0.050000000745058,0.2296037077903747,291.1905212402344,291.1499938964844,261.5074768066406,259.8848571777344,281.90948486328125,293.2680358886719,291.1882019042969,1.0,0.2289945781230926,0.7637376189231873,0.7637376189231873,1.0,1.0,-1.09403657913208,0.4604140222072601,0.6336225271224976,0.1905713677406311,0.0,0.0,0.5574626922607422,33.720489501953125,37.0,-23.33980178833008,-12387.9482421875,137.0786895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332092285156,308.2825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.375,18000.0,0.0,0.0,0.2854272723197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531451106071472,0.5531510710716248,-5.947629233560292e-06,0.0,0.0002896723744925,0.0,0.0,35.96917724609375,0.0,0.0,0.0,0.3883897662162781,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956674441695213,-2210.1435546875,304.14923095703125,0.7865420579910278,0.1558252274990081,0.1409878730773925,293.19342041015625,297.1499938964844,293.1499938964844,0.003892125794664,-308.8392944335937,296.4608764648437,0.5294970273971558,0.050000000745058,0.0484116151928901,293.19989013671875,297.1499938964844,293.1499938964844,0.187833085656166,-2950.650634765625,304.1549377441406,0.9455227255821228,0.2680610418319702,0.18814317882061,293.0813903808594,297.1499938964844,293.1499938964844,0.2364830374717712,-4794.35693359375,304.1636657714844,0.9990000128746032,0.384572833776474,0.3055050373077392,293.26708984375,297.1499938964844,293.1499938964844,0.0059811943210661,-2154.211181640625,298.9477233886719,0.5294970273971558,0.050000000745058,0.2296438664197921,291.17987060546875,291.1499938964844,261.4976806640625,259.876708984375,281.9046936035156,293.2672119140625,291.1773986816406,1.0,0.2295300513505935,0.7636769413948059,0.7636769413948059,1.0,1.0,-1.0953260660171509,0.4609639644622803,0.6343621015548706,0.1908903419971466,0.0,0.0,0.5565380454063416,33.95208740234375,37.0,-27.157331466674805,-12392.068359375,137.84739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777648925781,308.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.43359375,18000.0,0.0,0.0,0.283968448638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502481460571289,0.5502541065216064,-5.922383479628479e-06,0.0,0.0002881918626371,0.0,0.0,35.59098434448242,0.0,0.0,0.0,0.3872851729393005,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958412140607833,-2213.56005859375,304.1490783691406,0.785007894039154,0.1559193134307861,0.1410857737064361,293.1924133300781,297.1499938964844,293.1499938964844,0.0038912866730242,-308.90484619140625,296.4493713378906,0.5281861424446106,0.050000000745058,0.0484242811799049,293.1995544433594,297.1499938964844,293.1499938964844,0.1875343173742294,-2947.1220703125,304.1545715332031,0.9425176978111268,0.2674997448921203,0.1877610385417938,293.0809020996094,297.1499938964844,293.1499938964844,0.2383933663368225,-4827.0712890625,304.15771484375,0.9990000128746032,0.385541707277298,0.3074651956558227,293.26641845703125,297.1499938964844,293.1499938964844,0.0059688091278076,-2151.494873046875,298.9248352050781,0.5281861424446106,0.050000000745058,0.2297039330005645,291.168701171875,291.1499938964844,261.48797607421875,259.86865234375,281.8999328613281,293.2664794921875,291.1661682128906,1.0,0.2303310483694076,0.7635512948036194,0.7635512948036194,1.0,1.0,-1.0974243879318235,0.4618568420410156,0.6355675458908081,0.1914038658142089,0.0,0.0,0.5564096570014954,34.30084228515625,40.0,-29.51472854614257,-12406.794921875,139.04920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079162597656,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5546875,18000.0,0.0,0.0,0.2825791239738464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488550662994385,0.5488609671592712,-5.907250397285679e-06,0.0,0.0002867818984668,0.0,0.0,35.39506149291992,0.0,0.0,0.0,0.3867191672325134,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961917340755462,-2220.437744140625,304.1488037109375,0.7805425524711609,0.1560937911272049,0.1412815600633621,293.1903686523437,297.1499938964844,293.1499938964844,0.0038911954034119,-309.158935546875,296.427001953125,0.5245279669761658,0.050000000745058,0.0484609715640544,293.1988830566406,297.1499938964844,293.1499938964844,0.186954841017723,-2940.259765625,304.1540222167969,0.9345539808273317,0.2663783133029938,0.1870070248842239,293.0860595703125,297.1499938964844,293.1499938964844,0.2438969910144806,-4919.25341796875,304.14599609375,0.9990000128746032,0.3862599730491638,0.3130753636360168,293.2654724121094,297.1499938964844,293.1499938964844,0.0059448247775435,-2146.310302734375,298.87799072265625,0.5245279669761658,0.050000000745058,0.2298779934644699,291.1461486816406,291.1499938964844,261.46881103515625,259.8528747558594,281.8899841308594,293.2655029296875,291.1436767578125,1.0,0.2326336503028869,0.7633000612258911,0.7633000612258911,1.0,1.0,-1.103740096092224,0.4645627439022064,0.6391773223876953,0.1929617375135421,0.0,0.0,0.5584375858306885,35.314701080322266,43.0,-31.07305908203125,-12464.1123046875,142.6240997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201538085937,308.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.697265625,18000.0,0.0,0.0,0.2801807224750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504266023635864,0.5504325032234192,-5.906445949221961e-06,0.0,0.0002843478287104,0.0,0.0,35.526939392089844,0.0,0.0,0.0,0.3871499300003052,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961917340755462,-2220.437744140625,304.1488037109375,0.7805425524711609,0.1560937911272049,0.1412815600633621,293.1903686523437,297.1499938964844,293.1499938964844,0.0038911954034119,-309.158935546875,296.427001953125,0.5245279669761658,0.050000000745058,0.0484609715640544,293.1988830566406,297.1499938964844,293.1499938964844,0.186954841017723,-2940.259765625,304.1540222167969,0.9345539808273317,0.2663783133029938,0.1870070248842239,293.0860595703125,297.1499938964844,293.1499938964844,0.2438969910144806,-4919.25341796875,304.14599609375,0.9990000128746032,0.3862599730491638,0.3130753636360168,293.2654724121094,297.1499938964844,293.1499938964844,0.0059448247775435,-2146.310302734375,298.87799072265625,0.5245279669761658,0.050000000745058,0.2298779934644699,291.1461486816406,291.1499938964844,261.46881103515625,259.8528747558594,281.8899841308594,293.2655029296875,291.1436767578125,1.0,0.2326336503028869,0.7633000612258911,0.7633000612258911,1.0,1.0,-1.103740096092224,0.4645627439022064,0.6391773223876953,0.1929617375135421,0.0,0.0,0.5584375858306885,35.314701080322266,43.0,-31.07305908203125,-12464.1123046875,142.6240997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201538085937,308.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.697265625,18000.0,0.0,0.0,0.2801807224750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504266023635864,0.5504325032234192,-5.906445949221961e-06,0.0,0.0002843478287104,0.0,0.0,35.526939392089844,0.0,0.0,0.0,0.3871499300003052,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965313613414764,-2227.084228515625,304.14862060546875,0.7746473550796509,0.1562452614307403,0.1414704769849777,293.188232421875,297.1499938964844,293.1499938964844,0.0038927283603698,-309.52764892578125,296.40594482421875,0.5198574662208557,0.050000000745058,0.0485109947621822,293.1983337402344,297.1499938964844,293.1499938964844,0.1863743364810943,-2933.33251953125,304.1536560058594,0.9245572686195374,0.2652536630630493,0.1862615197896957,293.0985717773437,297.1499938964844,293.1499938964844,0.2513027787208557,-5041.09765625,304.135009765625,0.9990000128746032,0.385353684425354,0.3205655813217163,293.26519775390625,297.1499938964844,293.1499938964844,0.0059209731407463,-2141.0966796875,298.8298034667969,0.5198574662208557,0.050000000745058,0.2301152646541595,291.1244201660156,291.1499938964844,261.45001220703125,259.8375549316406,281.8796081542969,293.26519775390625,291.1221618652344,1.0,0.2357220947742462,0.7630487680435181,0.7630487680435181,1.0,1.0,-1.1124063730239868,0.4682933092117309,0.6441131234169006,0.1951120197772979,0.0,0.0,0.5633146166801453,36.69837188720703,46.0,-30.114181518554688,-12552.3837890625,147.57508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6660461425781,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.50390625,18000.0,0.0,0.0,0.278529942035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574830770492554,0.5574890375137329,-5.943182713963324e-06,0.0,0.0002826724667102,0.0,0.0,36.32636260986328,0.0,0.0,0.0,0.3895639479160309,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965313613414764,-2227.084228515625,304.14862060546875,0.7746473550796509,0.1562452614307403,0.1414704769849777,293.188232421875,297.1499938964844,293.1499938964844,0.0038927283603698,-309.52764892578125,296.40594482421875,0.5198574662208557,0.050000000745058,0.0485109947621822,293.1983337402344,297.1499938964844,293.1499938964844,0.1863743364810943,-2933.33251953125,304.1536560058594,0.9245572686195374,0.2652536630630493,0.1862615197896957,293.0985717773437,297.1499938964844,293.1499938964844,0.2513027787208557,-5041.09765625,304.135009765625,0.9990000128746032,0.385353684425354,0.3205655813217163,293.26519775390625,297.1499938964844,293.1499938964844,0.0059209731407463,-2141.0966796875,298.8298034667969,0.5198574662208557,0.050000000745058,0.2301152646541595,291.1244201660156,291.1499938964844,261.45001220703125,259.8375549316406,281.8796081542969,293.26519775390625,291.1221618652344,1.0,0.2357220947742462,0.7630487680435181,0.7630487680435181,1.0,1.0,-1.1124063730239868,0.4682933092117309,0.6441131234169006,0.1951120197772979,0.0,0.0,0.5633146166801453,36.69837188720703,46.0,-30.114181518554688,-12552.3837890625,147.57508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6660461425781,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.50390625,18000.0,0.0,0.0,0.278529942035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574830770492554,0.5574890375137329,-5.943182713963324e-06,0.0,0.0002826724667102,0.0,0.0,36.32636260986328,0.0,0.0,0.0,0.3895639479160309,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968477204442024,-2233.2568359375,304.1485595703125,0.7677987813949585,0.1563711762428283,0.1416477411985397,293.1861572265625,297.1499938964844,293.1499938964844,0.0038954392075538,-309.9662170410156,296.3866271972656,0.5145705938339233,0.050000000745058,0.0485725179314613,293.1978759765625,297.1499938964844,293.1499938964844,0.1857707351446151,-2926.05712890625,304.1534423828125,0.913377285003662,0.2641221880912781,0.1855202317237854,293.1174621582031,297.1499938964844,293.1499938964844,0.2602514624595642,-5186.2734375,304.1251220703125,0.9990000128746032,0.3828400373458862,0.3295447528362274,293.2655944824219,297.1499938964844,293.1499938964844,0.0058965138159692,-2135.55224609375,298.780517578125,0.5145705938339233,0.050000000745058,0.230407103896141,291.1045227050781,291.1499938964844,261.4316711425781,259.8228759765625,281.8692626953125,293.2655639648437,291.1025085449219,1.0,0.2394417524337768,0.7626941204071045,0.7626941204071045,1.0,1.0,-1.1229305267333984,0.4728240966796875,0.6501063704490662,0.1977187097072601,0.0,0.0,0.570732593536377,38.39956283569336,34.0,-27.63593482971192,-12665.30859375,153.7205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54937744140625,308.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.916015625,18000.0,0.0,0.0,0.2778491973876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696178674697876,0.5696238875389099,-6.016108272888232e-06,0.0,0.0002819816290866,0.0,0.0,37.776634216308594,0.0,0.0,0.0,0.3938541710376739,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968477204442024,-2233.2568359375,304.1485595703125,0.7677987813949585,0.1563711762428283,0.1416477411985397,293.1861572265625,297.1499938964844,293.1499938964844,0.0038954392075538,-309.9662170410156,296.3866271972656,0.5145705938339233,0.050000000745058,0.0485725179314613,293.1978759765625,297.1499938964844,293.1499938964844,0.1857707351446151,-2926.05712890625,304.1534423828125,0.913377285003662,0.2641221880912781,0.1855202317237854,293.1174621582031,297.1499938964844,293.1499938964844,0.2602514624595642,-5186.2734375,304.1251220703125,0.9990000128746032,0.3828400373458862,0.3295447528362274,293.2655944824219,297.1499938964844,293.1499938964844,0.0058965138159692,-2135.55224609375,298.780517578125,0.5145705938339233,0.050000000745058,0.230407103896141,291.1045227050781,291.1499938964844,261.4316711425781,259.8228759765625,281.8692626953125,293.2655639648437,291.1025085449219,1.0,0.2394417524337768,0.7626941204071045,0.7626941204071045,1.0,1.0,-1.1229305267333984,0.4728240966796875,0.6501063704490662,0.1977187097072601,0.0,0.0,0.570732593536377,38.39956283569336,34.0,-27.63593482971192,-12665.30859375,153.7205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54937744140625,308.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.916015625,18000.0,0.0,0.0,0.2778491973876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696178674697876,0.5696238875389099,-6.016108272888232e-06,0.0,0.0002819816290866,0.0,0.0,37.776634216308594,0.0,0.0,0.0,0.3938541710376739,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.096948392689228,-2235.08935546875,304.1488952636719,0.770479142665863,0.1565196961164474,0.1417502909898758,293.1839904785156,297.1499938964844,293.1499938964844,0.0038909590803086,-309.6327209472656,296.3783874511719,0.516398549079895,0.050000000745058,0.0485505945980548,293.1972961425781,297.1499938964844,293.1499938964844,0.184810385107994,-2913.9208984375,304.1539306640625,0.9152482748031616,0.2630239725112915,0.1847306489944458,293.1321105957031,297.1499938964844,293.1499938964844,0.2577534914016723,-5142.21826171875,304.13824462890625,0.9990000128746032,0.3806599378585815,0.3263757526874542,293.26629638671875,297.1499938964844,293.1499938964844,0.0058562271296978,-2123.50634765625,298.7371520996094,0.516398549079895,0.050000000745058,0.2303031086921692,291.1016540527344,291.1499938964844,261.4139099121094,259.8089294433594,281.86651611328125,293.2662658691406,291.1040954589844,1.0,0.2374844253063202,0.7623394131660461,0.7623394131660461,1.0,1.0,-1.1181602478027344,0.4706456065177917,0.6475146412849426,0.196620911359787,0.0,0.0,0.5778810381889343,37.783294677734375,25.0,4.584262847900391,-12685.857421875,151.21560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,308.2041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.501953125,18000.0,0.0,0.0,0.2781122624874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845903754234314,0.5845965147018433,-6.118011697253678e-06,0.0,0.0002822485985234,0.0,0.0,39.67658615112305,0.0,0.0,0.0,0.3992557823657989,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.096948392689228,-2235.08935546875,304.1488952636719,0.770479142665863,0.1565196961164474,0.1417502909898758,293.1839904785156,297.1499938964844,293.1499938964844,0.0038909590803086,-309.6327209472656,296.3783874511719,0.516398549079895,0.050000000745058,0.0485505945980548,293.1972961425781,297.1499938964844,293.1499938964844,0.184810385107994,-2913.9208984375,304.1539306640625,0.9152482748031616,0.2630239725112915,0.1847306489944458,293.1321105957031,297.1499938964844,293.1499938964844,0.2577534914016723,-5142.21826171875,304.13824462890625,0.9990000128746032,0.3806599378585815,0.3263757526874542,293.26629638671875,297.1499938964844,293.1499938964844,0.0058562271296978,-2123.50634765625,298.7371520996094,0.516398549079895,0.050000000745058,0.2303031086921692,291.1016540527344,291.1499938964844,261.4139099121094,259.8089294433594,281.86651611328125,293.2662658691406,291.1040954589844,1.0,0.2374844253063202,0.7623394131660461,0.7623394131660461,1.0,1.0,-1.1181602478027344,0.4706456065177917,0.6475146412849426,0.196620911359787,0.0,0.0,0.5778810381889343,37.783294677734375,25.0,4.584262847900391,-12685.857421875,151.21560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,308.2041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.501953125,18000.0,0.0,0.0,0.2781122624874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845903754234314,0.5845965147018433,-6.118011697253678e-06,0.0,0.0002822485985234,0.0,0.0,39.67658615112305,0.0,0.0,0.0,0.3992557823657989,4.0,0.0,1.0
