time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.096864715218544,-2233.270263671875,304.1492614746094,0.7745967507362366,0.1566066294908523,0.1417925953865051,293.18292236328125,297.1499938964844,293.1499938964844,0.0038839825429022,-308.9277648925781,296.3838195800781,0.5193777084350586,0.050000000745058,0.0485163368284702,293.1969909667969,297.1499938964844,293.1499938964844,0.1840776950120926,-2904.415283203125,304.154541015625,0.9199406504631042,0.2624867558479309,0.1843291968107223,293.1318359375,297.1499938964844,293.1499938964844,0.2529041171073913,-5061.650390625,304.1492004394531,0.9990000128746032,0.3809323012828827,0.3213575780391693,293.2666015625,297.1499938964844,293.1499938964844,0.0058285193517804,-2113.9267578125,298.7221069335937,0.5193777084350586,0.050000000745058,0.2301406115293502,291.1159362792969,291.1499938964844,261.4052124023437,259.8022155761719,281.86700439453125,293.2665710449219,291.1195373535156,1.0,0.2352586686611175,0.7621620893478394,0.7621620893478394,1.0,1.0,-1.1114709377288818,0.4676893353462219,0.6437816023826599,0.1949765831232071,0.0,0.0,0.5787518620491028,36.82651901245117,25.0,24.16461753845215,-12646.7763671875,147.56092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,308.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2784189879894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888203978538513,0.5888265371322632,-6.157264579087496e-06,0.0,0.000282559893094,0.0,0.0,40.27935791015625,0.0,0.0,0.0,0.4008826017379761,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967582538723945,-2230.998046875,304.1495666503906,0.7802886962890625,0.1567034274339676,0.1418317556381225,293.1819152832031,297.1499938964844,293.1499938964844,0.0038753591943532,-308.07037353515625,296.3910217285156,0.5235611200332642,0.050000000745058,0.0484710112214088,293.1966552734375,297.1499938964844,293.1499938964844,0.1833026260137558,-2894.347900390625,304.1551208496094,0.9267844557762146,0.2619580924510956,0.1839245110750198,293.1263732910156,297.1499938964844,293.1499938964844,0.2463417798280716,-4953.21142578125,304.1612854003906,0.9990000128746032,0.3822317719459533,0.314594566822052,293.2667236328125,297.1499938964844,293.1499938964844,0.0057988390326499,-2103.527587890625,298.7086181640625,0.5235611200332642,0.050000000745058,0.2299256026744842,291.1329650878906,291.1499938964844,261.3966369628906,259.795654296875,281.8682861328125,293.2667236328125,291.1368408203125,1.0,0.2322780191898346,0.7620131969451904,0.7620131969451904,1.0,1.0,-1.1026039123535156,0.4637895822525024,0.6388143301010132,0.1928044259548187,0.0,0.0,0.5781803131103516,35.56096267700195,28.0,36.57348251342773,-12576.9287109375,142.78118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,308.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2578125,18000.0,0.0,0.0,0.2787226438522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899147987365723,0.5899209976196289,-6.176284841785673e-06,0.0,0.0002828680444508,0.0,0.0,40.48357772827149,0.0,0.0,0.0,0.4014061093330383,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966493859887123,-2228.551025390625,304.1498718261719,0.7870296239852905,0.1569015383720398,0.1419614106416702,293.1800231933594,297.1499938964844,293.1499938964844,0.0038615018129348,-306.7091064453125,296.40167236328125,0.5284566879272461,0.050000000745058,0.0484216585755348,293.1960144042969,297.1499938964844,293.1499938964844,0.1819170266389846,-2876.4736328125,304.1557006835937,0.934039831161499,0.2609032094478607,0.183152824640274,293.1077880859375,297.1499938964844,293.1499938964844,0.2386723756790161,-4827.72900390625,304.1698608398437,0.9990000128746032,0.3865958154201507,0.307058721780777,293.2665100097656,297.1499938964844,293.1499938964844,0.0057475781068205,-2085.854736328125,298.6802978515625,0.5284566879272461,0.050000000745058,0.2296915054321289,291.1605224609375,291.1499938964844,261.3798522949219,259.78302001953125,281.8670959472656,293.2665405273437,291.161865234375,1.0,0.2293144315481186,0.7617154717445374,0.7617154717445374,1.0,1.0,-1.0924428701400757,0.4593216180801391,0.6331213116645813,0.1902707070112228,0.0,0.0,0.5746532082557678,34.17628479003906,31.0,29.76616859436035,-12457.439453125,137.50994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,308.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.416015625,18000.0,0.0,0.0,0.2791207730770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853108763694763,0.585317075252533,-6.160651992104249e-06,0.0,0.0002832720929291,0.0,0.0,39.96964263916016,0.0,0.0,0.0,0.3999324440956116,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966493859887123,-2228.551025390625,304.1498718261719,0.7870296239852905,0.1569015383720398,0.1419614106416702,293.1800231933594,297.1499938964844,293.1499938964844,0.0038615018129348,-306.7091064453125,296.40167236328125,0.5284566879272461,0.050000000745058,0.0484216585755348,293.1960144042969,297.1499938964844,293.1499938964844,0.1819170266389846,-2876.4736328125,304.1557006835937,0.934039831161499,0.2609032094478607,0.183152824640274,293.1077880859375,297.1499938964844,293.1499938964844,0.2386723756790161,-4827.72900390625,304.1698608398437,0.9990000128746032,0.3865958154201507,0.307058721780777,293.2665100097656,297.1499938964844,293.1499938964844,0.0057475781068205,-2085.854736328125,298.6802978515625,0.5284566879272461,0.050000000745058,0.2296915054321289,291.1605224609375,291.1499938964844,261.3798522949219,259.78302001953125,281.8670959472656,293.2665405273437,291.161865234375,1.0,0.2293144315481186,0.7617154717445374,0.7617154717445374,1.0,1.0,-1.0924428701400757,0.4593216180801391,0.6331213116645813,0.1902707070112228,0.0,0.0,0.5746532082557678,34.17628479003906,31.0,29.76616859436035,-12457.439453125,137.50994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,308.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.416015625,18000.0,0.0,0.0,0.2791207730770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853108763694763,0.585317075252533,-6.160651992104249e-06,0.0,0.0002832720929291,0.0,0.0,39.96964263916016,0.0,0.0,0.0,0.3999324440956116,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967632234096527,-2230.634765625,304.14971923828125,0.7900368571281433,0.1571193635463714,0.1421333700418472,293.17803955078125,297.1499938964844,293.1499938964844,0.0038549427408725,-306.1685485839844,296.399169921875,0.5304946303367615,0.050000000745058,0.0484021678566932,293.19537353515625,297.1499938964844,293.1499938964844,0.1809316873550415,-2864.060302734375,304.1554260253906,0.9361640214920044,0.2598695456981659,0.1824143379926681,293.0914306640625,297.1499938964844,293.1499938964844,0.2355561554431915,-4778.2060546875,304.1682434082031,0.9990000128746032,0.3909902274608612,0.3040303587913513,293.2657165527344,297.1499938964844,293.1499938964844,0.0057087722234427,-2073.757080078125,298.6439208984375,0.5304946303367615,0.050000000745058,0.229599043726921,291.1646728515625,291.1499938964844,261.36346435546875,259.7709655761719,281.8633728027344,293.2657775878906,291.1644897460937,1.0,0.2280669659376144,0.7614177465438843,0.7614177465438843,1.0,1.0,-1.0879918336868286,0.4573297500610351,0.6306620836257935,0.1891805976629257,0.0,0.0,0.572269856929779,33.62482452392578,34.0,8.843400001525879,-12386.5458984375,135.3300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705627441406,308.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.736328125,18000.0,0.0,0.0,0.2792370319366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799947381019592,0.5800008773803711,-6.123105322330957e-06,0.0,0.0002833900798577,0.0,0.0,39.278690338134766,0.0,0.0,0.0,0.3980120718479156,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967632234096527,-2230.634765625,304.14971923828125,0.7900368571281433,0.1571193635463714,0.1421333700418472,293.17803955078125,297.1499938964844,293.1499938964844,0.0038549427408725,-306.1685485839844,296.399169921875,0.5304946303367615,0.050000000745058,0.0484021678566932,293.19537353515625,297.1499938964844,293.1499938964844,0.1809316873550415,-2864.060302734375,304.1554260253906,0.9361640214920044,0.2598695456981659,0.1824143379926681,293.0914306640625,297.1499938964844,293.1499938964844,0.2355561554431915,-4778.2060546875,304.1682434082031,0.9990000128746032,0.3909902274608612,0.3040303587913513,293.2657165527344,297.1499938964844,293.1499938964844,0.0057087722234427,-2073.757080078125,298.6439208984375,0.5304946303367615,0.050000000745058,0.229599043726921,291.1646728515625,291.1499938964844,261.36346435546875,259.7709655761719,281.8633728027344,293.2657775878906,291.1644897460937,1.0,0.2280669659376144,0.7614177465438843,0.7614177465438843,1.0,1.0,-1.0879918336868286,0.4573297500610351,0.6306620836257935,0.1891805976629257,0.0,0.0,0.572269856929779,33.62482452392578,34.0,8.843400001525879,-12386.5458984375,135.3300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705627441406,308.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.736328125,18000.0,0.0,0.0,0.2792370319366455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799947381019592,0.5800008773803711,-6.123105322330957e-06,0.0,0.0002833900798577,0.0,0.0,39.278690338134766,0.0,0.0,0.0,0.3980120718479156,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969856604933738,-2234.885498046875,304.1494445800781,0.7900762557983398,0.1573536992073059,0.142343133687973,293.1759338378906,297.1499938964844,293.1499938964844,0.0038528742734342,-306.07720947265625,296.3920593261719,0.5302201509475708,0.050000000745058,0.0484047681093215,293.1947021484375,297.1499938964844,293.1499938964844,0.1801327019929886,-2854.139892578125,304.1549377441406,0.9342783093452454,0.2588562667369842,0.1817073822021484,293.08172607421875,297.1499938964844,293.1499938964844,0.2357988357543945,-4784.2646484375,304.16168212890625,0.9990000128746032,0.3944528996944427,0.3044348061084747,293.2646484375,297.1499938964844,293.1499938964844,0.0056766564957797,-2064.41796875,298.6044311523437,0.5302201509475708,0.050000000745058,0.2296113669872284,291.15924072265625,291.1499938964844,261.3474426269531,259.7594299316406,281.8573913574219,293.26470947265625,291.158203125,1.0,0.2282396107912063,0.7612643241882324,0.7612643241882324,1.0,1.0,-1.0878969430923462,0.4572478532791137,0.6306490898132324,0.1891907155513763,0.0,0.0,0.5713239312171936,33.69051742553711,37.0,-5.784759998321533,-12366.85546875,135.42726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,308.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.599609375,18000.0,0.0,0.0,0.2792000472545624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770589113235474,0.5770649909973145,-6.097923687775619e-06,0.0,0.0002833525359164,0.0,0.0,38.8769416809082,0.0,0.0,0.0,0.3968936502933502,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969856604933738,-2234.885498046875,304.1494445800781,0.7900762557983398,0.1573536992073059,0.142343133687973,293.1759338378906,297.1499938964844,293.1499938964844,0.0038528742734342,-306.07720947265625,296.3920593261719,0.5302201509475708,0.050000000745058,0.0484047681093215,293.1947021484375,297.1499938964844,293.1499938964844,0.1801327019929886,-2854.139892578125,304.1549377441406,0.9342783093452454,0.2588562667369842,0.1817073822021484,293.08172607421875,297.1499938964844,293.1499938964844,0.2357988357543945,-4784.2646484375,304.16168212890625,0.9990000128746032,0.3944528996944427,0.3044348061084747,293.2646484375,297.1499938964844,293.1499938964844,0.0056766564957797,-2064.41796875,298.6044311523437,0.5302201509475708,0.050000000745058,0.2296113669872284,291.15924072265625,291.1499938964844,261.3474426269531,259.7594299316406,281.8573913574219,293.26470947265625,291.158203125,1.0,0.2282396107912063,0.7612643241882324,0.7612643241882324,1.0,1.0,-1.0878969430923462,0.4572478532791137,0.6306490898132324,0.1891907155513763,0.0,0.0,0.5713239312171936,33.69051742553711,37.0,-5.784759998321533,-12366.85546875,135.42726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,308.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.599609375,18000.0,0.0,0.0,0.2792000472545624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770589113235474,0.5770649909973145,-6.097923687775619e-06,0.0,0.0002833525359164,0.0,0.0,38.8769416809082,0.0,0.0,0.0,0.3968936502933502,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972765088081359,-2240.4892578125,304.1491394042969,0.7876408696174622,0.1575919240713119,0.1425768882036209,293.1737060546875,297.1499938964844,293.1499938964844,0.0038542365655303,-306.31317138671875,296.38250732421875,0.528035581111908,0.050000000745058,0.0484257861971855,293.1940612792969,297.1499938964844,293.1499938964844,0.1794537454843521,-2845.803466796875,304.1544189453125,0.9290575385093688,0.2578539550304413,0.1810233741998672,293.0799255371094,297.1499938964844,293.1499938964844,0.2388559430837631,-4836.373046875,304.15264892578125,0.9990000128746032,0.3965672552585602,0.3076921999454498,293.26373291015625,297.1499938964844,293.1499938964844,0.0056485780514776,-2056.7509765625,298.5624389648437,0.528035581111908,0.050000000745058,0.2297110706567764,291.14794921875,291.1499938964844,261.3317565917969,259.74835205078125,281.85009765625,293.2637634277344,291.1465148925781,1.0,0.2295917570590973,0.7611109614372253,0.7611109614372253,1.0,1.0,-1.0914100408554075,0.4587324261665344,0.6326775550842285,0.190096765756607,0.0,0.0,0.5723176598548889,34.270355224609375,40.0,-14.515402793884276,-12392.5107421875,137.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,308.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.39453125,18000.0,0.0,0.0,0.2791838347911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774939656257629,0.57750004529953,-6.0941433730477e-06,0.0,0.0002833360922522,0.0,0.0,38.89699935913086,0.0,0.0,0.0,0.3969843089580536,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972765088081359,-2240.4892578125,304.1491394042969,0.7876408696174622,0.1575919240713119,0.1425768882036209,293.1737060546875,297.1499938964844,293.1499938964844,0.0038542365655303,-306.31317138671875,296.38250732421875,0.528035581111908,0.050000000745058,0.0484257861971855,293.1940612792969,297.1499938964844,293.1499938964844,0.1794537454843521,-2845.803466796875,304.1544189453125,0.9290575385093688,0.2578539550304413,0.1810233741998672,293.0799255371094,297.1499938964844,293.1499938964844,0.2388559430837631,-4836.373046875,304.15264892578125,0.9990000128746032,0.3965672552585602,0.3076921999454498,293.26373291015625,297.1499938964844,293.1499938964844,0.0056485780514776,-2056.7509765625,298.5624389648437,0.528035581111908,0.050000000745058,0.2297110706567764,291.14794921875,291.1499938964844,261.3317565917969,259.74835205078125,281.85009765625,293.2637634277344,291.1465148925781,1.0,0.2295917570590973,0.7611109614372253,0.7611109614372253,1.0,1.0,-1.0914100408554075,0.4587324261665344,0.6326775550842285,0.190096765756607,0.0,0.0,0.5723176598548889,34.270355224609375,40.0,-14.515402793884276,-12392.5107421875,137.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,308.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.39453125,18000.0,0.0,0.0,0.2791838347911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774939656257629,0.57750004529953,-6.0941433730477e-06,0.0,0.0002833360922522,0.0,0.0,38.89699935913086,0.0,0.0,0.0,0.3969843089580536,4.0,0.0,1.0
486900,293.1429748535156,297.1499938964844,293.1499938964844,0.0974341481924057,-2243.5283203125,304.1490173339844,0.7856633067131042,0.1577085107564926,0.1426982283592224,293.17254638671875,297.1499938964844,293.1499938964844,0.0038558873347938,-306.5162658691406,296.37750244140625,0.5263713598251343,0.050000000745058,0.0484422594308853,293.1937561035156,297.1499938964844,293.1499938964844,0.1791372895240783,-2841.929931640625,304.1542053222656,0.9254269003868104,0.2573539018630981,0.1806871443986892,293.0819091796875,297.1499938964844,293.1499938964844,0.2412764430046081,-4876.81494140625,304.14776611328125,0.9990000128746032,0.3970632255077362,0.3102219998836517,293.2633972167969,297.1499938964844,293.1499938964844,0.0056353542022407,-2053.2392578125,298.5407409667969,0.5263713598251343,0.050000000745058,0.2297892272472381,291.14129638671875,291.1499938964844,261.3240051269531,259.74298095703125,281.8460998535156,293.263427734375,291.1398010253906,1.0,0.2306414395570755,0.7610342502593994,0.7610342502593994,1.0,1.0,-1.0943015813827517,0.4599680006504059,0.634333610534668,0.1908318400382995,0.0,0.0,0.5735616087913513,34.72650909423828,40.0,-16.89544105529785,-12420.1689453125,139.02134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546936035156,308.02862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.845703125,18000.0,0.0,0.0,0.2792436182498932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791304111480713,0.5791364908218384,-6.10189454164356e-06,0.0,0.0002833967737387,0.0,0.0,39.08773040771485,0.0,0.0,0.0,0.3975454568862915,4.0,0.0,1.0
486960,293.1428527832031,297.1499938964844,293.1499938964844,0.0975949242711067,-2246.625732421875,304.1488952636719,0.7832638025283813,0.1578216850757599,0.1428204327821731,293.17138671875,297.1499938964844,293.1499938964844,0.0038580624386668,-306.7622985839844,296.3725891113281,0.5243998169898987,0.050000000745058,0.0484623275697231,293.1934814453125,297.1499938964844,293.1499938964844,0.1788283139467239,-2838.147216796875,304.15399169921875,0.9212468266487122,0.2568532228469848,0.1803534477949142,293.0857849121094,297.1499938964844,293.1499938964844,0.2442200630903244,-4925.5751953125,304.142822265625,0.9990000128746032,0.3971704840660095,0.3132759630680084,293.26318359375,297.1499938964844,293.1499938964844,0.005622461438179,-2049.84619140625,298.5186767578125,0.5243998169898987,0.050000000745058,0.2298844307661056,291.1343994140625,291.1499938964844,261.3163146972656,259.7377014160156,281.8421325683594,293.26318359375,291.13287353515625,1.0,0.2319094687700271,0.7608908414840698,0.7608908414840698,1.0,1.0,-1.0978511571884155,0.4614814519882202,0.6363697648048401,0.1917221248149871,0.0,0.0,0.5752920508384705,35.28251647949219,43.0,-18.26884651184082,-12456.29296875,140.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,308.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.111328125,18000.0,0.0,0.0,0.279379665851593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817162990570068,0.5817224383354187,-6.116338227002416e-06,0.0,0.0002835348423104,0.0,0.0,39.40186309814453,0.0,0.0,0.0,0.3984566628932953,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0979155823588371,-2252.793701171875,304.14874267578125,0.7774501442909241,0.1580339968204498,0.1430627107620239,293.1690979003906,297.1499938964844,293.1499938964844,0.0038636631797999,-307.35015869140625,296.3633117675781,0.5197513699531555,0.050000000745058,0.0485122054815292,293.1930236816406,297.1499938964844,293.1499938964844,0.1782171577215194,-2830.645263671875,304.1536865234375,0.9117153882980348,0.2558471262454986,0.1796906441450119,293.0986328125,297.1499938964844,293.1499938964844,0.251479297876358,-5044.537109375,304.1331481933594,0.9990000128746032,0.3962036967277527,0.3207405507564544,293.2631530761719,297.1499938964844,293.1499938964844,0.0055970028042793,-2043.1524658203125,298.47344970703125,0.5197513699531555,0.050000000745058,0.2301210314035415,291.1206359863281,291.1499938964844,261.3011169433594,259.7274475097656,281.8337707519531,293.2631225585937,291.1191711425781,1.0,0.2350145578384399,0.7606039643287659,0.7606039643287659,1.0,1.0,-1.1066491603851318,0.4652487337589264,0.6414003968238831,0.1939252167940139,0.0,0.0,0.5801351070404053,36.66447830200195,46.0,-19.0273494720459,-12550.4208984375,145.94546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,308.0067443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.095703125,18000.0,0.0,0.0,0.279964417219162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896575450897217,0.5896636843681335,-6.165359536680626e-06,0.0,0.0002841282985173,0.0,0.0,40.401023864746094,0.0,0.0,0.0,0.4013136923313141,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0979155823588371,-2252.793701171875,304.14874267578125,0.7774501442909241,0.1580339968204498,0.1430627107620239,293.1690979003906,297.1499938964844,293.1499938964844,0.0038636631797999,-307.35015869140625,296.3633117675781,0.5197513699531555,0.050000000745058,0.0485122054815292,293.1930236816406,297.1499938964844,293.1499938964844,0.1782171577215194,-2830.645263671875,304.1536865234375,0.9117153882980348,0.2558471262454986,0.1796906441450119,293.0986328125,297.1499938964844,293.1499938964844,0.251479297876358,-5044.537109375,304.1331481933594,0.9990000128746032,0.3962036967277527,0.3207405507564544,293.2631530761719,297.1499938964844,293.1499938964844,0.0055970028042793,-2043.1524658203125,298.47344970703125,0.5197513699531555,0.050000000745058,0.2301210314035415,291.1206359863281,291.1499938964844,261.3011169433594,259.7274475097656,281.8337707519531,293.2631225585937,291.1191711425781,1.0,0.2350145578384399,0.7606039643287659,0.7606039643287659,1.0,1.0,-1.1066491603851318,0.4652487337589264,0.6414003968238831,0.1939252167940139,0.0,0.0,0.5801351070404053,36.66447830200195,46.0,-19.0273494720459,-12550.4208984375,145.94546508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,308.0067443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.095703125,18000.0,0.0,0.0,0.279964417219162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896575450897217,0.5896636843681335,-6.165359536680626e-06,0.0,0.0002841282985173,0.0,0.0,40.401023864746094,0.0,0.0,0.0,0.4013136923313141,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982256382703781,-2258.743408203125,304.1486511230469,0.7706682682037354,0.1582239866256714,0.1432967334985733,293.1668395996094,297.1499938964844,293.1499938964844,0.0038706113118678,-308.0350646972656,296.35504150390625,0.5144846439361572,0.050000000745058,0.0485735945403575,293.1926574707031,297.1499938964844,293.1499938964844,0.1776013374328613,-2823.050537109375,304.15350341796875,0.901576578617096,0.2548317611217499,0.1790303736925125,293.1176452636719,297.1499938964844,293.1499938964844,0.2602839469909668,-5187.04248046875,304.1241149902344,0.9990000128746032,0.393661618232727,0.3296957314014435,293.263671875,297.1499938964844,293.1499938964844,0.0055714515037834,-2036.373291015625,298.4268798828125,0.5144846439361572,0.050000000745058,0.2304122149944305,291.1074523925781,291.1499938964844,261.2861022949219,259.7174987792969,281.82489013671875,293.2636413574219,291.1061096191406,1.0,0.238752007484436,0.7603170871734619,0.7603170871734619,1.0,1.0,-1.1173088550567627,0.4698324799537658,0.647476315498352,0.1965944468975067,0.0,0.0,0.5867010951042175,38.36406326293945,49.0,-18.2979793548584,-12668.658203125,152.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198669433594,307.9813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.890625,18000.0,0.0,0.0,0.281077891588211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011354327201843,0.6011416912078857,-6.241073606361169e-06,0.0,0.0002852583129424,0.0,0.0,41.89848327636719,0.0,0.0,0.0,0.4055188596248626,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982256382703781,-2258.743408203125,304.1486511230469,0.7706682682037354,0.1582239866256714,0.1432967334985733,293.1668395996094,297.1499938964844,293.1499938964844,0.0038706113118678,-308.0350646972656,296.35504150390625,0.5144846439361572,0.050000000745058,0.0485735945403575,293.1926574707031,297.1499938964844,293.1499938964844,0.1776013374328613,-2823.050537109375,304.15350341796875,0.901576578617096,0.2548317611217499,0.1790303736925125,293.1176452636719,297.1499938964844,293.1499938964844,0.2602839469909668,-5187.04248046875,304.1241149902344,0.9990000128746032,0.393661618232727,0.3296957314014435,293.263671875,297.1499938964844,293.1499938964844,0.0055714515037834,-2036.373291015625,298.4268798828125,0.5144846439361572,0.050000000745058,0.2304122149944305,291.1074523925781,291.1499938964844,261.2861022949219,259.7174987792969,281.82489013671875,293.2636413574219,291.1061096191406,1.0,0.238752007484436,0.7603170871734619,0.7603170871734619,1.0,1.0,-1.1173088550567627,0.4698324799537658,0.647476315498352,0.1965944468975067,0.0,0.0,0.5867010951042175,38.36406326293945,49.0,-18.2979793548584,-12668.658203125,152.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198669433594,307.9813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.890625,18000.0,0.0,0.0,0.281077891588211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011354327201843,0.6011416912078857,-6.241073606361169e-06,0.0,0.0002852583129424,0.0,0.0,41.89848327636719,0.0,0.0,0.0,0.4055188596248626,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985167473554611,-2264.313232421875,304.14862060546875,0.7633274793624878,0.1583902537822723,0.1435189843177795,293.1647033691406,297.1499938964844,293.1499938964844,0.0038785913493484,-308.78594970703125,296.34796142578125,0.508923351764679,0.050000000745058,0.0486449152231216,293.1923828125,297.1499938964844,293.1499938964844,0.1769677698612213,-2815.191650390625,304.15338134765625,0.8911404013633728,0.2538057267665863,0.1783701181411743,293.1419677734375,297.1499938964844,293.1499938964844,0.2703261971473694,-5347.666015625,304.11602783203125,0.9990000128746032,0.3895564079284668,0.3398036360740661,293.2647399902344,297.1499938964844,293.1499938964844,0.0055453903041779,-2029.3291015625,298.379150390625,0.508923351764679,0.050000000745058,0.2307505458593368,291.0954895019531,291.1499938964844,261.2712097167969,259.70782470703125,281.8158874511719,293.2646484375,291.09429931640625,1.0,0.2429875135421753,0.7599283456802368,0.7599283456802368,1.0,1.0,-1.1294066905975342,0.4750378429889679,0.6543688774108887,0.1996119022369384,0.0,0.0,0.5947854518890381,40.33625411987305,37.0,-16.617944717407227,-12805.841796875,159.26364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9177551269531,307.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17863.06640625,18000.0,0.0,0.0,0.2828173041343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159060597419739,0.6159124374389648,-6.343264885799727e-06,0.0,0.0002870236057788,0.0,0.0,43.90071487426758,0.0,0.0,0.0,0.4110183119773865,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985167473554611,-2264.313232421875,304.14862060546875,0.7633274793624878,0.1583902537822723,0.1435189843177795,293.1647033691406,297.1499938964844,293.1499938964844,0.0038785913493484,-308.78594970703125,296.34796142578125,0.508923351764679,0.050000000745058,0.0486449152231216,293.1923828125,297.1499938964844,293.1499938964844,0.1769677698612213,-2815.191650390625,304.15338134765625,0.8911404013633728,0.2538057267665863,0.1783701181411743,293.1419677734375,297.1499938964844,293.1499938964844,0.2703261971473694,-5347.666015625,304.11602783203125,0.9990000128746032,0.3895564079284668,0.3398036360740661,293.2647399902344,297.1499938964844,293.1499938964844,0.0055453903041779,-2029.3291015625,298.379150390625,0.508923351764679,0.050000000745058,0.2307505458593368,291.0954895019531,291.1499938964844,261.2712097167969,259.70782470703125,281.8158874511719,293.2646484375,291.09429931640625,1.0,0.2429875135421753,0.7599283456802368,0.7599283456802368,1.0,1.0,-1.1294066905975342,0.4750378429889679,0.6543688774108887,0.1996119022369384,0.0,0.0,0.5947854518890381,40.33625411987305,37.0,-16.617944717407227,-12805.841796875,159.26364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9177551269531,307.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17863.06640625,18000.0,0.0,0.0,0.2828173041343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159060597419739,0.6159124374389648,-6.343264885799727e-06,0.0,0.0002870236057788,0.0,0.0,43.90071487426758,0.0,0.0,0.0,0.4110183119773865,4.0,0.0,1.0
487380,293.1427307128906,297.1499938964844,293.1499938964844,0.0985979065299034,-2265.676025390625,304.1489562988281,0.765221118927002,0.1585823893547058,0.1436657756567001,293.1625061035156,297.1499938964844,293.1499938964844,0.0038792639970779,-308.7686767578125,296.351318359375,0.5100898146629333,0.050000000745058,0.0486293360590934,293.1919860839844,297.1499938964844,293.1499938964844,0.1760051846504211,-2802.8095703125,304.1539001464844,0.8918853402137756,0.2528126239776611,0.1776580065488815,293.1613464355469,297.1499938964844,293.1499938964844,0.2687288820743561,-5317.2294921875,304.1306457519531,0.9990000128746032,0.3857955634593963,0.3376239240169525,293.26593017578125,297.1499938964844,293.1499938964844,0.0055049653165042,-2016.2386474609373,298.337646484375,0.5100898146629333,0.050000000745058,0.2306766360998153,291.0994567871094,291.1499938964844,261.25640869140625,259.6983642578125,281.8145751953125,293.265869140625,291.1025390625,1.0,0.241457313299179,0.7595396041870117,0.7595396041870117,1.0,1.0,-1.1260137557983398,0.4734438955783844,0.6525698900222778,0.1988782733678817,0.0,0.0,0.6017500758171082,39.89962005615234,25.0,13.98926067352295,-12845.2783203125,157.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17864.17578125,18000.0,0.0,0.0,0.2850688397884369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318792700767517,0.6318857669830322,-6.464547368523199e-06,0.0,0.0002893086348194,0.0,0.0,46.19143295288086,0.0,0.0,0.0,0.4170494675636291,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0985979065299034,-2265.676025390625,304.1489562988281,0.765221118927002,0.1585823893547058,0.1436657756567001,293.1625061035156,297.1499938964844,293.1499938964844,0.0038792639970779,-308.7686767578125,296.351318359375,0.5100898146629333,0.050000000745058,0.0486293360590934,293.1919860839844,297.1499938964844,293.1499938964844,0.1760051846504211,-2802.8095703125,304.1539001464844,0.8918853402137756,0.2528126239776611,0.1776580065488815,293.1613464355469,297.1499938964844,293.1499938964844,0.2687288820743561,-5317.2294921875,304.1306457519531,0.9990000128746032,0.3857955634593963,0.3376239240169525,293.26593017578125,297.1499938964844,293.1499938964844,0.0055049653165042,-2016.2386474609373,298.337646484375,0.5100898146629333,0.050000000745058,0.2306766360998153,291.0994567871094,291.1499938964844,261.25640869140625,259.6983642578125,281.8145751953125,293.265869140625,291.1025390625,1.0,0.241457313299179,0.7595396041870117,0.7595396041870117,1.0,1.0,-1.1260137557983398,0.4734438955783844,0.6525698900222778,0.1988782733678817,0.0,0.0,0.6017500758171082,39.89962005615234,25.0,13.98926067352295,-12845.2783203125,157.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17864.17578125,18000.0,0.0,0.0,0.2850688397884369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318792700767517,0.6318857669830322,-6.464547368523199e-06,0.0,0.0002893086348194,0.0,0.0,46.19143295288086,0.0,0.0,0.0,0.4170494675636291,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.098496675491333,-2263.47802734375,304.1493225097656,0.7695531845092773,0.158695712685585,0.1437252610921859,293.1614685058594,297.1499938964844,293.1499938964844,0.0038744176272302,-308.18524169921875,296.36260986328125,0.5131208896636963,0.050000000745058,0.0485904067754745,293.19171142578125,297.1499938964844,293.1499938964844,0.1752758175134658,-2793.20361328125,304.1545104980469,0.8963072896003723,0.2523321807384491,0.177290990948677,293.1628112792969,297.1499938964844,293.1499938964844,0.2633722424507141,-5228.36669921875,304.1439514160156,0.9990000128746032,0.3853548169136047,0.3321093022823334,293.26641845703125,297.1499938964844,293.1499938964844,0.0054770084097981,-2006.0302734375,298.3240661621094,0.5131208896636963,0.050000000745058,0.23049196600914,291.1171569824219,291.1499938964844,261.2489929199219,259.6936950683594,281.81640625,293.266357421875,291.12176513671875,1.0,0.2389381825923919,0.7593452334403992,0.7593452334403992,1.0,1.0,-1.1187597513198853,0.4702262878417969,0.6485334038734436,0.1971175968647003,0.0,0.0,0.602197527885437,38.816871643066406,25.0,34.98204803466797,-12808.90625,153.34910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76885986328125,307.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17914.947265625,18000.0,0.0,0.0,0.2861874997615814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359474658966064,0.635953962802887,-6.507349553430686e-06,0.0,0.0002904439170379,0.0,0.0,46.854713439941406,0.0,0.0,0.0,0.4186816811561584,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983489751815795,-2260.34423828125,304.14971923828125,0.7760208249092102,0.158822700381279,0.1437803208827972,293.160400390625,297.1499938964844,293.1499938964844,0.0038672173395752,-307.36474609375,296.377197265625,0.5177360773086548,0.050000000745058,0.0485350228846073,293.19140625,297.1499938964844,293.1499938964844,0.1744650900363922,-2782.48681640625,304.1551818847656,0.9032069444656372,0.2518640160560608,0.1769196689128875,293.15777587890625,297.1499938964844,293.1499938964844,0.2555229365825653,-5099.18896484375,304.1593322753906,0.9990000128746032,0.3861781656742096,0.3241011798381805,293.2667541503906,297.1499938964844,293.1499938964844,0.0054460186511278,-1994.454833984375,298.3133239746094,0.5177360773086548,0.050000000745058,0.2302292585372924,291.1401672363281,291.1499938964844,261.2416076660156,259.6890563964844,281.81939697265625,293.2667236328125,291.1456298828125,1.0,0.2353871464729309,0.7591891884803772,0.7591891884803772,1.0,1.0,-1.1083885431289673,0.4656592607498169,0.6427292823791504,0.1945922523736953,0.0,0.0,0.6005681753158569,37.27603530883789,28.0,51.85530471801758,-12734.6171875,147.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7497253417969,307.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.19140625,18000.0,0.0,0.0,0.2871637940406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359872817993164,0.6359938383102417,-6.522864168800879e-06,0.0,0.0002914347569458,0.0,0.0,46.94826126098633,0.0,0.0,0.0,0.4188268482685089,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981496572494506,-2255.99755859375,304.1501159667969,0.7840114235877991,0.1590815335512161,0.1439524292945861,293.158447265625,297.1499938964844,293.1499938964844,0.0038557052612304,-306.01727294921875,296.4042053222656,0.5233811736106873,0.050000000745058,0.0484729409217834,293.1908264160156,297.1499938964844,293.1499938964844,0.1729821264743805,-2762.973388671875,304.1558837890625,0.9113616943359376,0.2509323060512543,0.1762237399816513,293.1370544433594,297.1499938964844,293.1499938964844,0.2459506690502166,-4942.9658203125,304.171630859375,0.9990000128746032,0.39017054438591,0.3148792386054992,293.2668151855469,297.1499938964844,293.1499938964844,0.0053914077579975,-1974.1239013671875,298.2916259765625,0.5233811736106873,0.050000000745058,0.2299347668886184,291.1823425292969,291.1499938964844,261.2268371582031,259.67987060546875,281.8206481933594,293.266845703125,291.1849365234375,1.0,0.2317647635936737,0.7588772177696228,0.7588772177696228,1.0,1.0,-1.096256971359253,0.4603225588798523,0.6359344720840454,0.1915871053934097,0.0,0.0,0.5931159257888794,35.54230880737305,31.0,47.14625549316406,-12601.0244140625,141.05722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7775573730469,307.9615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18105.892578125,18000.0,0.0,0.0,0.2884571552276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251324415206909,0.6251388788223267,-6.467711500590667e-06,0.0,0.0002927473396994,0.0,0.0,45.523555755615234,0.0,0.0,0.0,0.4149938225746155,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981496572494506,-2255.99755859375,304.1501159667969,0.7840114235877991,0.1590815335512161,0.1439524292945861,293.158447265625,297.1499938964844,293.1499938964844,0.0038557052612304,-306.01727294921875,296.4042053222656,0.5233811736106873,0.050000000745058,0.0484729409217834,293.1908264160156,297.1499938964844,293.1499938964844,0.1729821264743805,-2762.973388671875,304.1558837890625,0.9113616943359376,0.2509323060512543,0.1762237399816513,293.1370544433594,297.1499938964844,293.1499938964844,0.2459506690502166,-4942.9658203125,304.171630859375,0.9990000128746032,0.39017054438591,0.3148792386054992,293.2668151855469,297.1499938964844,293.1499938964844,0.0053914077579975,-1974.1239013671875,298.2916259765625,0.5233811736106873,0.050000000745058,0.2299347668886184,291.1823425292969,291.1499938964844,261.2268371582031,259.67987060546875,281.8206481933594,293.266845703125,291.1849365234375,1.0,0.2317647635936737,0.7588772177696228,0.7588772177696228,1.0,1.0,-1.096256971359253,0.4603225588798523,0.6359344720840454,0.1915871053934097,0.0,0.0,0.5931159257888794,35.54230880737305,31.0,47.14625549316406,-12601.0244140625,141.05722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7775573730469,307.9615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18105.892578125,18000.0,0.0,0.0,0.2884571552276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251324415206909,0.6251388788223267,-6.467711500590667e-06,0.0,0.0002927473396994,0.0,0.0,45.523555755615234,0.0,0.0,0.0,0.4149938225746155,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982325971126556,-2257.387939453125,304.1499328613281,0.7881876230239868,0.1593637764453888,0.1441721469163894,293.1563720703125,297.1499938964844,293.1499938964844,0.0038527988363057,-305.6620178222656,296.4145812988281,0.5261865854263306,0.050000000745058,0.0484441258013248,293.190185546875,297.1499938964844,293.1499938964844,0.1719840466976165,-2750.158935546875,304.15557861328125,0.9148904085159302,0.2500291466712951,0.1755675375461578,293.11724853515625,297.1499938964844,293.1499938964844,0.2413844764232635,-4869.955078125,304.1718139648437,0.9990000128746032,0.3945226967334747,0.3105057179927826,293.26617431640625,297.1499938964844,293.1499938964844,0.0053503513336181,-1960.2391357421875,298.2587890625,0.5261865854263306,0.050000000745058,0.2297980785369873,291.1949462890625,291.1499938964844,261.2120056152344,259.6707458496094,281.8187255859375,293.2662353515625,291.19537353515625,1.0,0.2299773246049881,0.7585651874542236,0.7585651874542236,1.0,1.0,-1.0902830362319946,0.4576595723628998,0.6326234936714172,0.1901362389326095,0.0,0.0,0.5860647559165955,34.73474884033203,34.0,20.37395095825196,-12509.0390625,137.98277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691711425781,307.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.49609375,18000.0,0.0,0.0,0.2888617217540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108059883117676,0.6108123660087585,-6.364621640386758e-06,0.0,0.0002931579365395,0.0,0.0,43.51660919189453,0.0,0.0,0.0,0.4096685349941253,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982325971126556,-2257.387939453125,304.1499328613281,0.7881876230239868,0.1593637764453888,0.1441721469163894,293.1563720703125,297.1499938964844,293.1499938964844,0.0038527988363057,-305.6620178222656,296.4145812988281,0.5261865854263306,0.050000000745058,0.0484441258013248,293.190185546875,297.1499938964844,293.1499938964844,0.1719840466976165,-2750.158935546875,304.15557861328125,0.9148904085159302,0.2500291466712951,0.1755675375461578,293.11724853515625,297.1499938964844,293.1499938964844,0.2413844764232635,-4869.955078125,304.1718139648437,0.9990000128746032,0.3945226967334747,0.3105057179927826,293.26617431640625,297.1499938964844,293.1499938964844,0.0053503513336181,-1960.2391357421875,298.2587890625,0.5261865854263306,0.050000000745058,0.2297980785369873,291.1949462890625,291.1499938964844,261.2120056152344,259.6707458496094,281.8187255859375,293.2662353515625,291.19537353515625,1.0,0.2299773246049881,0.7585651874542236,0.7585651874542236,1.0,1.0,-1.0902830362319946,0.4576595723628998,0.6326234936714172,0.1901362389326095,0.0,0.0,0.5860647559165955,34.73474884033203,34.0,20.37395095825196,-12509.0390625,137.98277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691711425781,307.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.49609375,18000.0,0.0,0.0,0.2888617217540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108059883117676,0.6108123660087585,-6.364621640386758e-06,0.0,0.0002931579365395,0.0,0.0,43.51660919189453,0.0,0.0,0.0,0.4096685349941253,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0984744727611541,-2261.958251953125,304.1495666503906,0.7893173694610596,0.1596695035696029,0.1444372981786728,293.1540222167969,297.1499938964844,293.1499938964844,0.0038556971121579,-305.9137878417969,296.4175720214844,0.5266600251197815,0.050000000745058,0.0484393909573555,293.189453125,297.1499938964844,293.1499938964844,0.1712515205144882,-2740.956787109375,304.1549377441406,0.914481282234192,0.2491565942764282,0.1749511808156967,293.1038513183594,297.1499938964844,293.1499938964844,0.2404775321483612,-4857.380859375,304.1659545898437,0.9990000128746032,0.3980862498283386,0.3097802698612213,293.2651062011719,297.1499938964844,293.1499938964844,0.0053175734356045,-1950.0264892578125,298.2206115722656,0.5266600251197815,0.050000000745058,0.2297756075859069,291.1928100585937,291.1499938964844,261.1970520019531,259.6616516113281,281.81378173828125,293.2651672363281,291.19189453125,1.0,0.2297093868255615,0.7584324479103088,0.7584324479103088,1.0,1.0,-1.088956594467163,0.4570414423942566,0.6319151520729065,0.1898550540208816,0.0,0.0,0.5803735852241516,34.59861373901367,37.0,-0.8012701869010925,-12467.8876953125,137.38426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,308.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.498046875,18000.0,0.0,0.0,0.2885442078113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983810424804688,0.5983873009681702,-6.269317964324728e-06,0.0,0.0002928356989286,0.0,0.0,41.78788375854492,0.0,0.0,0.0,0.4049878418445587,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0984744727611541,-2261.958251953125,304.1495666503906,0.7893173694610596,0.1596695035696029,0.1444372981786728,293.1540222167969,297.1499938964844,293.1499938964844,0.0038556971121579,-305.9137878417969,296.4175720214844,0.5266600251197815,0.050000000745058,0.0484393909573555,293.189453125,297.1499938964844,293.1499938964844,0.1712515205144882,-2740.956787109375,304.1549377441406,0.914481282234192,0.2491565942764282,0.1749511808156967,293.1038513183594,297.1499938964844,293.1499938964844,0.2404775321483612,-4857.380859375,304.1659545898437,0.9990000128746032,0.3980862498283386,0.3097802698612213,293.2651062011719,297.1499938964844,293.1499938964844,0.0053175734356045,-1950.0264892578125,298.2206115722656,0.5266600251197815,0.050000000745058,0.2297756075859069,291.1928100585937,291.1499938964844,261.1970520019531,259.6616516113281,281.81378173828125,293.2651672363281,291.19189453125,1.0,0.2297093868255615,0.7584324479103088,0.7584324479103088,1.0,1.0,-1.088956594467163,0.4570414423942566,0.6319151520729065,0.1898550540208816,0.0,0.0,0.5803735852241516,34.59861373901367,37.0,-0.8012701869010925,-12467.8876953125,137.38426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,308.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.498046875,18000.0,0.0,0.0,0.2885442078113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983810424804688,0.5983873009681702,-6.269317964324728e-06,0.0,0.0002928356989286,0.0,0.0,41.78788375854492,0.0,0.0,0.0,0.4049878418445587,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988244712352752,-2268.67236328125,304.14910888671875,0.7878722548484802,0.1599870175123214,0.1447347551584243,293.15142822265625,297.1499938964844,293.1499938964844,0.0038631502538919,-306.62078857421875,296.4162902832031,0.5251661539077759,0.050000000745058,0.0484544746577739,293.188720703125,297.1499938964844,293.1499938964844,0.1707014739513397,-2734.210205078125,304.1542053222656,0.9107948541641236,0.2483061105012893,0.1743663847446441,293.0984802246094,297.1499938964844,293.1499938964844,0.2426196038722992,-4894.67578125,304.1570129394531,0.9990000128746032,0.400359570980072,0.312081515789032,293.26397705078125,297.1499938964844,293.1499938964844,0.0052900318987667,-1942.158447265625,298.178466796875,0.5251661539077759,0.050000000745058,0.229847177863121,291.1809997558594,291.1499938964844,261.18194580078125,259.6524963378906,281.8070068359375,293.2640686035156,291.1793212890625,1.0,0.230699360370636,0.758299708366394,0.758299708366394,1.0,1.0,-1.0914764404296875,0.458095908164978,0.6333805918693542,0.1905198693275451,0.0,0.0,0.576961874961853,35.01521301269531,40.0,-14.805953025817873,-12474.1552734375,138.8162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,308.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.8671875,18000.0,0.0,0.0,0.287759393453598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898704528808594,0.589876651763916,-6.199624749569921e-06,0.0,0.0002920392144005,0.0,0.0,40.60420608520508,0.0,0.0,0.0,0.401746541261673,4.0,0.0,1.0
