time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988244712352752,-2268.67236328125,304.14910888671875,0.7878722548484802,0.1599870175123214,0.1447347551584243,293.15142822265625,297.1499938964844,293.1499938964844,0.0038631502538919,-306.62078857421875,296.4162902832031,0.5251661539077759,0.050000000745058,0.0484544746577739,293.188720703125,297.1499938964844,293.1499938964844,0.1707014739513397,-2734.210205078125,304.1542053222656,0.9107948541641236,0.2483061105012893,0.1743663847446441,293.0984802246094,297.1499938964844,293.1499938964844,0.2426196038722992,-4894.67578125,304.1570129394531,0.9990000128746032,0.400359570980072,0.312081515789032,293.26397705078125,297.1499938964844,293.1499938964844,0.0052900318987667,-1942.158447265625,298.178466796875,0.5251661539077759,0.050000000745058,0.229847177863121,291.1809997558594,291.1499938964844,261.18194580078125,259.6524963378906,281.8070068359375,293.2640686035156,291.1793212890625,1.0,0.230699360370636,0.758299708366394,0.758299708366394,1.0,1.0,-1.0914764404296875,0.458095908164978,0.6333805918693542,0.1905198693275451,0.0,0.0,0.576961874961853,35.01521301269531,40.0,-14.805953025817873,-12474.1552734375,138.8162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,308.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.8671875,18000.0,0.0,0.0,0.287759393453598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898704528808594,0.589876651763916,-6.199624749569921e-06,0.0,0.0002920392144005,0.0,0.0,40.60420608520508,0.0,0.0,0.0,0.401746541261673,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990227907896041,-2272.485107421875,304.14892578125,0.7863463759422302,0.1601461917161941,0.1448909789323806,293.1500549316406,297.1499938964844,293.1499938964844,0.0038682022131979,-307.097412109375,296.4149780273437,0.5238173007965088,0.050000000745058,0.0484683997929096,293.1883850097656,297.1499938964844,293.1499938964844,0.1704673618078231,-2731.37744140625,304.15386962890625,0.907997190952301,0.2478863596916198,0.1740830838680267,293.09881591796875,297.1499938964844,293.1499938964844,0.2446548789739608,-4928.8974609375,304.15203857421875,0.9990000128746032,0.4009447395801544,0.3141907751560211,293.2635192871094,297.1499938964844,293.1499938964844,0.0052774241194128,-1938.73046875,298.1563415527344,0.5238173007965088,0.050000000745058,0.2299132198095321,291.1731262207031,291.1499938964844,261.17431640625,259.6478881835937,281.8030700683594,293.2635803222656,291.1712646484375,1.0,0.2315933257341385,0.7582333087921143,0.7582333087921143,1.0,1.0,-1.0939511060714722,0.4591517448425293,0.6347993016242981,0.1911503076553344,0.0,0.0,0.5762064456939697,35.401180267333984,40.0,-19.14554977416992,-12493.326171875,140.18507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,308.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.607421875,18000.0,0.0,0.0,0.2872857749462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874118208885193,0.5874179601669312,-6.177239356475184e-06,0.0,0.0002915585355367,0.0,0.0,40.25400161743164,0.0,0.0,0.0,0.4007867276668548,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992297604680061,-2276.46337890625,304.14874267578125,0.7843686938285828,0.1603038161993026,0.1450500041246414,293.148681640625,297.1499938964844,293.1499938964844,0.0038739561568945,-307.63543701171875,296.4136047363281,0.5221394896507263,0.050000000745058,0.0484861359000206,293.1880187988281,297.1499938964844,293.1499938964844,0.1702498644590377,-2728.759033203125,304.153564453125,0.9047329425811768,0.2474690377712249,0.1738045662641525,293.1011047363281,297.1499938964844,293.1499938964844,0.2472532242536544,-4972.095703125,304.1469421386719,0.9990000128746032,0.4011448621749878,0.3168577551841736,293.2631530761719,297.1499938964844,293.1499938964844,0.0052653420716524,-1935.5164794921875,298.1337280273437,0.5221394896507263,0.050000000745058,0.2299973517656326,291.16455078125,291.1499938964844,261.1666259765625,259.64324951171875,281.7990417480469,293.26318359375,291.16259765625,1.0,0.2327202409505844,0.7580962181091309,0.7580962181091309,1.0,1.0,-1.097130537033081,0.4605056643486023,0.6366248726844788,0.1919443160295486,0.0,0.0,0.576094388961792,35.8931770324707,43.0,-22.037185668945312,-12521.7978515625,141.9446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,308.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.75,18000.0,0.0,0.0,0.2868091762065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586197555065155,0.5862036943435669,-6.163642410683679e-06,0.0,0.0002910748589783,0.0,0.0,40.06819915771485,0.0,0.0,0.0,0.4002855122089386,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996550843119621,-2284.6279296875,304.1484680175781,0.7793049812316895,0.1606102287769317,0.1453712731599807,293.14581298828125,297.1499938964844,293.1499938964844,0.0038872049190104,-308.85406494140625,296.4112854003906,0.5180090069770813,0.050000000745058,0.0485319271683692,293.1873779296875,297.1499938964844,293.1499938964844,0.1698429882526397,-2723.869873046875,304.1530456542969,0.8971772193908691,0.2466390430927276,0.1732590198516845,293.1111145019531,297.1499938964844,293.1499938964844,0.2539266347885132,-5081.66650390625,304.1368713378906,0.9990000128746032,0.4003702402114868,0.3236414790153503,293.2627258300781,297.1499938964844,293.1499938964844,0.0052419179119169,-1929.37451171875,298.0873107910156,0.5180090069770813,0.050000000745058,0.2302145659923553,291.14654541015625,291.1499938964844,261.15106201171875,259.63385009765625,281.79034423828125,293.26275634765625,291.1445617675781,1.0,0.2355830073356628,0.7578220367431641,0.7578220367431641,1.0,1.0,-1.105318546295166,0.4640119075775146,0.6413066983222961,0.1939793527126312,0.0,0.0,0.5777548551559448,37.163185119628906,46.0,-24.755640029907227,-12603.013671875,146.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,308.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1953125,18000.0,0.0,0.0,0.2859942317008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874668955802917,0.5874730944633484,-6.162839326862013e-06,0.0,0.0002902477863244,0.0,0.0,40.1824836730957,0.0,0.0,0.0,0.4006494283676147,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996550843119621,-2284.6279296875,304.1484680175781,0.7793049812316895,0.1606102287769317,0.1453712731599807,293.14581298828125,297.1499938964844,293.1499938964844,0.0038872049190104,-308.85406494140625,296.4112854003906,0.5180090069770813,0.050000000745058,0.0485319271683692,293.1873779296875,297.1499938964844,293.1499938964844,0.1698429882526397,-2723.869873046875,304.1530456542969,0.8971772193908691,0.2466390430927276,0.1732590198516845,293.1111145019531,297.1499938964844,293.1499938964844,0.2539266347885132,-5081.66650390625,304.1368713378906,0.9990000128746032,0.4003702402114868,0.3236414790153503,293.2627258300781,297.1499938964844,293.1499938964844,0.0052419179119169,-1929.37451171875,298.0873107910156,0.5180090069770813,0.050000000745058,0.2302145659923553,291.14654541015625,291.1499938964844,261.15106201171875,259.63385009765625,281.79034423828125,293.26275634765625,291.1445617675781,1.0,0.2355830073356628,0.7578220367431641,0.7578220367431641,1.0,1.0,-1.105318546295166,0.4640119075775146,0.6413066983222961,0.1939793527126312,0.0,0.0,0.5777548551559448,37.163185119628906,46.0,-24.755640029907227,-12603.013671875,146.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,308.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1953125,18000.0,0.0,0.0,0.2859942317008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874668955802917,0.5874730944633484,-6.162839326862013e-06,0.0,0.0002902477863244,0.0,0.0,40.1824836730957,0.0,0.0,0.0,0.4006494283676147,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000813990831375,-2292.792236328125,304.14825439453125,0.7731491923332214,0.160900667309761,0.1456907093524933,293.1429138183594,297.1499938964844,293.1499938964844,0.003902347991243,-310.2185363769531,296.4100036621094,0.5131690502166748,0.050000000745058,0.0485898479819297,293.186767578125,297.1499938964844,293.1499938964844,0.169453278183937,-2719.173583984375,304.1526794433594,0.8883962631225586,0.2458129376173019,0.1727255135774612,293.1275939941406,297.1499938964844,293.1499938964844,0.2622624337673187,-5216.7216796875,304.1273803710937,0.9990000128746032,0.3980269432067871,0.3320235311985016,293.2628173828125,297.1499938964844,293.1499938964844,0.0052187996916472,-1923.319091796875,298.0394592285156,0.5131690502166748,0.050000000745058,0.2304893285036087,291.1285095214844,291.1499938964844,261.1352233886719,259.624267578125,281.7806701660156,293.2628173828125,291.1266174316406,1.0,0.2391238212585449,0.7575478553771973,0.7575478553771973,1.0,1.0,-1.1155210733413696,0.4684031009674072,0.6471179723739624,0.1965081989765167,0.0,0.0,0.5818332433700562,38.76820755004883,49.0,-25.006492614746094,-12711.1201171875,152.35641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,308.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.5859375,18000.0,0.0,0.0,0.2855790853500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935258865356445,0.5935320854187012,-6.196655704115983e-06,0.0,0.0002898264792747,0.0,0.0,40.93312454223633,0.0,0.0,0.0,0.40279620885849,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000813990831375,-2292.792236328125,304.14825439453125,0.7731491923332214,0.160900667309761,0.1456907093524933,293.1429138183594,297.1499938964844,293.1499938964844,0.003902347991243,-310.2185363769531,296.4100036621094,0.5131690502166748,0.050000000745058,0.0485898479819297,293.186767578125,297.1499938964844,293.1499938964844,0.169453278183937,-2719.173583984375,304.1526794433594,0.8883962631225586,0.2458129376173019,0.1727255135774612,293.1275939941406,297.1499938964844,293.1499938964844,0.2622624337673187,-5216.7216796875,304.1273803710937,0.9990000128746032,0.3980269432067871,0.3320235311985016,293.2628173828125,297.1499938964844,293.1499938964844,0.0052187996916472,-1923.319091796875,298.0394592285156,0.5131690502166748,0.050000000745058,0.2304893285036087,291.1285095214844,291.1499938964844,261.1352233886719,259.624267578125,281.7806701660156,293.2628173828125,291.1266174316406,1.0,0.2391238212585449,0.7575478553771973,0.7575478553771973,1.0,1.0,-1.1155210733413696,0.4684031009674072,0.6471179723739624,0.1965081989765167,0.0,0.0,0.5818332433700562,38.76820755004883,49.0,-25.006492614746094,-12711.1201171875,152.35641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,308.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.5859375,18000.0,0.0,0.0,0.2855790853500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935258865356445,0.5935320854187012,-6.196655704115983e-06,0.0,0.0002898264792747,0.0,0.0,40.93312454223633,0.0,0.0,0.0,0.40279620885849,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1004964932799339,-2300.717041015625,304.1481628417969,0.7663153409957886,0.1611731052398681,0.1460041403770446,293.1400756835937,297.1499938964844,293.1499938964844,0.003919000737369,-311.68817138671875,296.4102478027344,0.507948100566864,0.050000000745058,0.0486582070589065,293.1862487792969,297.1499938964844,293.1499938964844,0.169063001871109,-2714.43359375,304.1524353027344,0.8788580894470215,0.2449902445077896,0.172202005982399,293.1496887207031,297.1499938964844,293.1499938964844,0.2719339430332184,-5371.52099609375,304.11883544921875,0.9990000128746032,0.394125372171402,0.3416513502597809,293.263427734375,297.1499938964844,293.1499938964844,0.00519544724375,-1917.103759765625,297.9906005859375,0.507948100566864,0.050000000745058,0.2308135777711868,291.1114196777344,291.1499938964844,261.1190185546875,259.6144104003906,281.77056884765625,293.26336669921875,291.10968017578125,1.0,0.2432018518447876,0.7571718096733093,0.7571718096733093,1.0,1.0,-1.1272958517074585,0.4734760820865631,0.653819739818573,0.1994085013866424,0.0,0.0,0.5881319642066956,40.660064697265625,37.0,-23.72398567199707,-12840.5283203125,159.28253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5,18000.0,0.0,0.0,0.2857768833637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041306853294373,0.6041369438171387,-6.264490366447717e-06,0.0,0.0002900272083934,0.0,0.0,42.3147087097168,0.0,0.0,0.0,0.4066649675369262,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1004964932799339,-2300.717041015625,304.1481628417969,0.7663153409957886,0.1611731052398681,0.1460041403770446,293.1400756835937,297.1499938964844,293.1499938964844,0.003919000737369,-311.68817138671875,296.4102478027344,0.507948100566864,0.050000000745058,0.0486582070589065,293.1862487792969,297.1499938964844,293.1499938964844,0.169063001871109,-2714.43359375,304.1524353027344,0.8788580894470215,0.2449902445077896,0.172202005982399,293.1496887207031,297.1499938964844,293.1499938964844,0.2719339430332184,-5371.52099609375,304.11883544921875,0.9990000128746032,0.394125372171402,0.3416513502597809,293.263427734375,297.1499938964844,293.1499938964844,0.00519544724375,-1917.103759765625,297.9906005859375,0.507948100566864,0.050000000745058,0.2308135777711868,291.1114196777344,291.1499938964844,261.1190185546875,259.6144104003906,281.77056884765625,293.26336669921875,291.10968017578125,1.0,0.2432018518447876,0.7571718096733093,0.7571718096733093,1.0,1.0,-1.1272958517074585,0.4734760820865631,0.653819739818573,0.1994085013866424,0.0,0.0,0.5881319642066956,40.660064697265625,37.0,-23.72398567199707,-12840.5283203125,159.28253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,308.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5,18000.0,0.0,0.0,0.2857768833637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6041306853294373,0.6041369438171387,-6.264490366447717e-06,0.0,0.0002900272083934,0.0,0.0,42.3147087097168,0.0,0.0,0.0,0.4066649675369262,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1007019653916359,-2304.445556640625,304.1484375,0.7686704397201538,0.1614766269922256,0.1462471038103103,293.1370849609375,297.1499938964844,293.1499938964844,0.0039286194369196,-312.4079284667969,296.42138671875,0.5093008875846863,0.050000000745058,0.0486398413777351,293.1855163574219,297.1499938964844,293.1499938964844,0.1683668494224548,-2705.430908203125,304.15283203125,0.8801220655441284,0.2442157715559005,0.1716371774673462,293.16705322265625,297.1499938964844,293.1499938964844,0.2700619995594024,-5337.0517578125,304.1329650878906,0.9990000128746032,0.3905727863311767,0.3390946388244629,293.26416015625,297.1499938964844,293.1499938964844,0.0051592057570815,-1905.2603759765625,297.9486083984375,0.5093008875846863,0.050000000745058,0.2307264655828476,291.1103820800781,291.1499938964844,261.1024475097656,259.6042785644531,281.7680053710937,293.2641296386719,291.11297607421875,1.0,0.2415499687194824,0.7567957639694214,0.7567957639694214,1.0,1.0,-1.1237232685089111,0.4718174636363983,0.6519058346748352,0.1985971182584762,0.0,0.0,0.5939760804176331,40.14976501464844,25.0,7.103969573974609,-12874.0078125,157.28810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,308.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.962890625,18000.0,0.0,0.0,0.2865727543830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171785593032837,0.6171848773956299,-6.359101462294348e-06,0.0,0.0002908348978962,0.0,0.0,44.11518859863281,0.0,0.0,0.0,0.4115021228790283,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1007019653916359,-2304.445556640625,304.1484375,0.7686704397201538,0.1614766269922256,0.1462471038103103,293.1370849609375,297.1499938964844,293.1499938964844,0.0039286194369196,-312.4079284667969,296.42138671875,0.5093008875846863,0.050000000745058,0.0486398413777351,293.1855163574219,297.1499938964844,293.1499938964844,0.1683668494224548,-2705.430908203125,304.15283203125,0.8801220655441284,0.2442157715559005,0.1716371774673462,293.16705322265625,297.1499938964844,293.1499938964844,0.2700619995594024,-5337.0517578125,304.1329650878906,0.9990000128746032,0.3905727863311767,0.3390946388244629,293.26416015625,297.1499938964844,293.1499938964844,0.0051592057570815,-1905.2603759765625,297.9486083984375,0.5093008875846863,0.050000000745058,0.2307264655828476,291.1103820800781,291.1499938964844,261.1024475097656,259.6042785644531,281.7680053710937,293.2641296386719,291.11297607421875,1.0,0.2415499687194824,0.7567957639694214,0.7567957639694214,1.0,1.0,-1.1237232685089111,0.4718174636363983,0.6519058346748352,0.1985971182584762,0.0,0.0,0.5939760804176331,40.14976501464844,25.0,7.103969573974609,-12874.0078125,157.28810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,308.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.962890625,18000.0,0.0,0.0,0.2865727543830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171785593032837,0.6171848773956299,-6.359101462294348e-06,0.0,0.0002908348978962,0.0,0.0,44.11518859863281,0.0,0.0,0.0,0.4115021228790283,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006609201431274,-2303.400390625,304.1488037109375,0.7732406854629517,0.1616472452878952,0.1463563442230224,293.1355895996094,297.1499938964844,293.1499938964844,0.0039282734505832,-312.193115234375,296.43670654296875,0.5123878717422485,0.050000000745058,0.0485996454954147,293.1850891113281,297.1499938964844,293.1499938964844,0.1677852272987365,-2697.675537109375,304.15338134765625,0.8846905827522278,0.2438509464263916,0.1713481843471527,293.1676025390625,297.1499938964844,293.1499938964844,0.264595091342926,-5246.66552734375,304.1460266113281,0.9990000128746032,0.390242338180542,0.3334237039089203,293.2644348144531,297.1499938964844,293.1499938964844,0.0051339627243578,-1895.863525390625,297.93536376953125,0.5123878717422485,0.050000000745058,0.2305357903242111,291.1257019042969,291.1499938964844,261.093994140625,259.5990905761719,281.76922607421875,293.264404296875,291.1297302246094,1.0,0.2389819175004959,0.7566077709197998,0.7566077709197998,1.0,1.0,-1.1164262294769287,0.4685899317264557,0.6478362679481506,0.1968107223510742,0.0,0.0,0.5940966010093689,39.03395462036133,25.0,28.03505516052246,-12834.2060546875,153.11138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,308.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.4296875,18000.0,0.0,0.0,0.2870208919048309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202492713928223,0.6202556490898132,-6.392232535290532e-06,0.0,0.0002912897034548,0.0,0.0,44.606571197509766,0.0,0.0,0.0,0.4127278923988342,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005748435854911,-2301.45263671875,304.149169921875,0.7799521684646606,0.1618324071168899,0.146462082862854,293.13409423828125,297.1499938964844,293.1499938964844,0.0039256592281162,-311.7494201660156,296.4552917480469,0.5170424580574036,0.050000000745058,0.0485430806875228,293.1846008300781,297.1499938964844,293.1499938964844,0.1671318411827087,-2688.92919921875,304.1539306640625,0.8917015194892883,0.2435027807950973,0.1710579544305801,293.1616516113281,297.1499938964844,293.1499938964844,0.2566545605659485,-5116.29443359375,304.16119384765625,0.9990000128746032,0.3911836743354797,0.3252764344215393,293.2645568847656,297.1499938964844,293.1499938964844,0.0051059587858617,-1885.1982421875,297.9249572753906,0.5170424580574036,0.050000000745058,0.2302674800157547,291.1460876464844,291.1499938964844,261.0854187011719,259.5937805175781,281.77154541015625,293.2645263671875,291.1509704589844,1.0,0.2353887408971786,0.7564541101455688,0.7564541101455688,1.0,1.0,-1.106037974357605,0.4640251994132995,0.6420128345489502,0.1942663192749023,0.0,0.0,0.5923329591751099,37.46283721923828,28.0,44.58681488037109,-12756.25,147.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,308.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.287373274564743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196723580360413,0.619678795337677,-6.401380233000964e-06,0.0,0.0002916473313234,0.0,0.0,44.60036087036133,0.0,0.0,0.0,0.4126288592815399,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.100507453083992,-2299.642578125,304.1495361328125,0.7883843183517456,0.1622100919485092,0.1467382460832595,293.1311950683594,297.1499938964844,293.1499938964844,0.0039238296449184,-311.20074462890625,296.4903564453125,0.5227997303009033,0.050000000745058,0.0484790913760662,293.1836242675781,297.1499938964844,293.1499938964844,0.1659792363643646,-2673.58544921875,304.1545104980469,0.899852991104126,0.242824524641037,0.1705338209867477,293.13916015625,297.1499938964844,293.1499938964844,0.2469414472579956,-4958.21826171875,304.1731262207031,0.9990000128746032,0.3954371213912964,0.3158024549484253,293.2642517089844,297.1499938964844,293.1499938964844,0.0050567518919706,-1866.595458984375,297.9035339355469,0.5227997303009033,0.050000000745058,0.229963943362236,291.182373046875,291.1499938964844,261.0679016113281,259.5828857421875,281.7711486816406,293.2642822265625,291.1842956542969,1.0,0.231699600815773,0.7561467885971069,0.7561467885971069,1.0,1.0,-1.0939218997955322,0.458714872598648,0.6352070569992065,0.1912233829498291,0.0,0.0,0.5852538347244263,35.68017578125,31.0,38.96320343017578,-12616.1904296875,140.69613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0764465332031,308.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.056640625,18000.0,0.0,0.0,0.2875766158103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089534759521484,0.6089597940444946,-6.345373094518436e-06,0.0,0.0002918537065852,0.0,0.0,43.2283935546875,0.0,0.0,0.0,0.4088703691959381,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.100507453083992,-2299.642578125,304.1495361328125,0.7883843183517456,0.1622100919485092,0.1467382460832595,293.1311950683594,297.1499938964844,293.1499938964844,0.0039238296449184,-311.20074462890625,296.4903564453125,0.5227997303009033,0.050000000745058,0.0484790913760662,293.1836242675781,297.1499938964844,293.1499938964844,0.1659792363643646,-2673.58544921875,304.1545104980469,0.899852991104126,0.242824524641037,0.1705338209867477,293.13916015625,297.1499938964844,293.1499938964844,0.2469414472579956,-4958.21826171875,304.1731262207031,0.9990000128746032,0.3954371213912964,0.3158024549484253,293.2642517089844,297.1499938964844,293.1499938964844,0.0050567518919706,-1866.595458984375,297.9035339355469,0.5227997303009033,0.050000000745058,0.229963943362236,291.182373046875,291.1499938964844,261.0679016113281,259.5828857421875,281.7711486816406,293.2642822265625,291.1842956542969,1.0,0.231699600815773,0.7561467885971069,0.7561467885971069,1.0,1.0,-1.0939218997955322,0.458714872598648,0.6352070569992065,0.1912233829498291,0.0,0.0,0.5852538347244263,35.68017578125,31.0,38.96320343017578,-12616.1904296875,140.69613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0764465332031,308.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.056640625,18000.0,0.0,0.0,0.2875766158103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089534759521484,0.6089597940444946,-6.345373094518436e-06,0.0,0.0002918537065852,0.0,0.0,43.2283935546875,0.0,0.0,0.0,0.4088703691959381,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007295846939086,-2303.68017578125,304.1493225097656,0.7929646968841553,0.162615031003952,0.1470656394958496,293.1280517578125,297.1499938964844,293.1499938964844,0.0039313449524343,-311.6996154785156,296.50958251953125,0.5257303714752197,0.050000000745058,0.0484487414360046,293.1825256347656,297.1499938964844,293.1499938964844,0.165304496884346,-2664.898193359375,304.15411376953125,0.9035398364067078,0.2421934902667999,0.1700625568628311,293.11767578125,297.1499938964844,293.1499938964844,0.2422662377357483,-4883.736328125,304.1730041503906,0.9990000128746032,0.4000783562660217,0.3112082183361053,293.2632141113281,297.1499938964844,293.1499938964844,0.0050201695412397,-1854.152587890625,297.8702087402344,0.5257303714752197,0.050000000745058,0.229819968342781,291.18927001953125,291.1499938964844,261.04986572265625,259.571533203125,281.7671813964844,293.2633056640625,291.18914794921875,1.0,0.2298642694950103,0.755839467048645,0.755839467048645,1.0,1.0,-1.088023662567139,0.4561055898666382,0.6319181323051453,0.1897383034229278,0.0,0.0,0.5793552994728088,34.833641052246094,34.0,12.777939796447754,-12522.8251953125,137.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,308.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18105.85546875,18000.0,0.0,0.0,0.2871344685554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596527636051178,0.5965338945388794,-6.255498192331288e-06,0.0,0.0002914049837272,0.0,0.0,41.53573226928711,0.0,0.0,0.0,0.4042837023735046,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007295846939086,-2303.68017578125,304.1493225097656,0.7929646968841553,0.162615031003952,0.1470656394958496,293.1280517578125,297.1499938964844,293.1499938964844,0.0039313449524343,-311.6996154785156,296.50958251953125,0.5257303714752197,0.050000000745058,0.0484487414360046,293.1825256347656,297.1499938964844,293.1499938964844,0.165304496884346,-2664.898193359375,304.15411376953125,0.9035398364067078,0.2421934902667999,0.1700625568628311,293.11767578125,297.1499938964844,293.1499938964844,0.2422662377357483,-4883.736328125,304.1730041503906,0.9990000128746032,0.4000783562660217,0.3112082183361053,293.2632141113281,297.1499938964844,293.1499938964844,0.0050201695412397,-1854.152587890625,297.8702087402344,0.5257303714752197,0.050000000745058,0.229819968342781,291.18927001953125,291.1499938964844,261.04986572265625,259.571533203125,281.7671813964844,293.2633056640625,291.18914794921875,1.0,0.2298642694950103,0.755839467048645,0.755839467048645,1.0,1.0,-1.088023662567139,0.4561055898666382,0.6319181323051453,0.1897383034229278,0.0,0.0,0.5793552994728088,34.833641052246094,34.0,12.777939796447754,-12522.8251953125,137.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,308.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18105.85546875,18000.0,0.0,0.0,0.2871344685554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596527636051178,0.5965338945388794,-6.255498192331288e-06,0.0,0.0002914049837272,0.0,0.0,41.53573226928711,0.0,0.0,0.0,0.4042837023735046,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011042967438697,-2310.739501953125,304.14892578125,0.7944691181182861,0.1630477905273437,0.1474425494670868,293.12457275390625,297.1499938964844,293.1499938964844,0.0039449594914913,-312.810546875,296.5230407714844,0.5263286232948303,0.050000000745058,0.048442717641592,293.18133544921875,297.1499938964844,293.1499938964844,0.1648794114589691,-2659.624755859375,304.1534423828125,0.9036974906921388,0.2416124492883682,0.1696447432041168,293.1026916503906,297.1499938964844,293.1499938964844,0.2412492483854293,-4869.5556640625,304.1669311523437,0.9990000128746032,0.4039506018161773,0.3102877736091614,293.26177978515625,297.1499938964844,293.1499938964844,0.004991000983864,-1845.024658203125,297.8319396972656,0.5263286232948303,0.050000000745058,0.2297914028167724,291.1829528808594,291.1499938964844,261.03125,259.5596618652344,281.75982666015625,293.26190185546875,291.181640625,1.0,0.2295636683702469,0.7557100057601929,0.7557100057601929,1.0,1.0,-1.0868266820907593,0.4555655717849731,0.6312610507011414,0.1894278824329376,0.0,0.0,0.5752737522125244,34.66526412963867,37.0,-6.619067192077637,-12484.22265625,136.95326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,308.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.482421875,18000.0,0.0,0.0,0.2862438857555389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587086021900177,0.5870921611785889,-6.181671778904274e-06,0.0,0.0002905011351685,0.0,0.0,40.24710464477539,0.0,0.0,0.0,0.4007314443588257,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011042967438697,-2310.739501953125,304.14892578125,0.7944691181182861,0.1630477905273437,0.1474425494670868,293.12457275390625,297.1499938964844,293.1499938964844,0.0039449594914913,-312.810546875,296.5230407714844,0.5263286232948303,0.050000000745058,0.048442717641592,293.18133544921875,297.1499938964844,293.1499938964844,0.1648794114589691,-2659.624755859375,304.1534423828125,0.9036974906921388,0.2416124492883682,0.1696447432041168,293.1026916503906,297.1499938964844,293.1499938964844,0.2412492483854293,-4869.5556640625,304.1669311523437,0.9990000128746032,0.4039506018161773,0.3102877736091614,293.26177978515625,297.1499938964844,293.1499938964844,0.004991000983864,-1845.024658203125,297.8319396972656,0.5263286232948303,0.050000000745058,0.2297914028167724,291.1829528808594,291.1499938964844,261.03125,259.5596618652344,281.75982666015625,293.26190185546875,291.181640625,1.0,0.2295636683702469,0.7557100057601929,0.7557100057601929,1.0,1.0,-1.0868266820907593,0.4555655717849731,0.6312610507011414,0.1894278824329376,0.0,0.0,0.5752737522125244,34.66526412963867,37.0,-6.619067192077637,-12484.22265625,136.95326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,308.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.482421875,18000.0,0.0,0.0,0.2862438857555389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587086021900177,0.5870921611785889,-6.181671778904274e-06,0.0,0.0002905011351685,0.0,0.0,40.24710464477539,0.0,0.0,0.0,0.4007314443588257,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015809625387191,-2319.792724609375,304.14849853515625,0.7933669090270996,0.1634966135025024,0.1478558033704757,293.1208190917969,297.1499938964844,293.1499938964844,0.0039634122513234,-314.3819885253906,296.5337219238281,0.5249494910240173,0.050000000745058,0.0484567023813724,293.1800842285156,297.1499938964844,293.1499938964844,0.1646259874105453,-2656.66943359375,304.1527404785156,0.900888442993164,0.241072192788124,0.1692719459533691,293.0958557128906,297.1499938964844,293.1499938964844,0.2432810813188552,-4905.15869140625,304.1578674316406,0.9990000128746032,0.4065511524677276,0.3124183714389801,293.26031494140625,297.1499938964844,293.1499938964844,0.0049665216356515,-1837.982666015625,297.79022216796875,0.5249494910240173,0.050000000745058,0.2298577278852462,291.1684265136719,291.1499938964844,261.0119934082031,259.5472412109375,281.7503356933594,293.2604064941406,291.1665344238281,1.0,0.2305346429347992,0.7555805444717407,0.7555805444717407,1.0,1.0,-1.089527606964111,0.4567209780216217,0.6328065991401672,0.1900699138641357,0.0,0.0,0.5737366080284119,35.054874420166016,40.0,-18.6818904876709,-12495.6748046875,138.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834167480469,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.763671875,18000.0,0.0,0.0,0.285168319940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821273326873779,0.5821334719657898,-6.137256605143193e-06,0.0,0.0002894095960073,0.0,0.0,39.55019760131836,0.0,0.0,0.0,0.39881032705307,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015809625387191,-2319.792724609375,304.14849853515625,0.7933669090270996,0.1634966135025024,0.1478558033704757,293.1208190917969,297.1499938964844,293.1499938964844,0.0039634122513234,-314.3819885253906,296.5337219238281,0.5249494910240173,0.050000000745058,0.0484567023813724,293.1800842285156,297.1499938964844,293.1499938964844,0.1646259874105453,-2656.66943359375,304.1527404785156,0.900888442993164,0.241072192788124,0.1692719459533691,293.0958557128906,297.1499938964844,293.1499938964844,0.2432810813188552,-4905.15869140625,304.1578674316406,0.9990000128746032,0.4065511524677276,0.3124183714389801,293.26031494140625,297.1499938964844,293.1499938964844,0.0049665216356515,-1837.982666015625,297.79022216796875,0.5249494910240173,0.050000000745058,0.2298577278852462,291.1684265136719,291.1499938964844,261.0119934082031,259.5472412109375,281.7503356933594,293.2604064941406,291.1665344238281,1.0,0.2305346429347992,0.7555805444717407,0.7555805444717407,1.0,1.0,-1.089527606964111,0.4567209780216217,0.6328065991401672,0.1900699138641357,0.0,0.0,0.5737366080284119,35.054874420166016,40.0,-18.6818904876709,-12495.6748046875,138.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834167480469,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.763671875,18000.0,0.0,0.0,0.285168319940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821273326873779,0.5821334719657898,-6.137256605143193e-06,0.0,0.0002894095960073,0.0,0.0,39.55019760131836,0.0,0.0,0.0,0.39881032705307,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.101840354502201,-2324.7216796875,304.1482849121094,0.7919994592666626,0.163722887635231,0.1480713188648224,293.11883544921875,297.1499938964844,293.1499938964844,0.0039740772917866,-315.2937316894531,296.5389099121094,0.5236527919769287,0.050000000745058,0.0484701246023178,293.179443359375,297.1499938964844,293.1499938964844,0.1645375192165374,-2655.69677734375,304.15240478515625,0.898568332195282,0.2408135533332824,0.1690991520881652,293.0954895019531,297.1499938964844,293.1499938964844,0.2452608048915863,-4938.505859375,304.15283203125,0.9990000128746032,0.4073067009449005,0.3144501447677612,293.2596435546875,297.1499938964844,293.1499938964844,0.0049552815034985,-1834.8863525390625,297.7685546875,0.5236527919769287,0.050000000745058,0.2299214154481887,291.15966796875,291.1499938964844,261.0021057128906,259.540771484375,281.74493408203125,293.2597351074219,291.1576232910156,1.0,0.2314233630895614,0.7555158138275146,0.7555158138275146,1.0,1.0,-1.0921095609664917,0.4578346014022827,0.634274959564209,0.1906914860010147,0.0,0.0,0.573968768119812,35.42881774902344,40.0,-22.12652587890625,-12518.125,139.75125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,308.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.462890625,18000.0,0.0,0.0,0.2846523821353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58155357837677,0.5815597176551819,-6.128158929641359e-06,0.0,0.0002888859598897,0.0,0.0,39.44915390014648,0.0,0.0,0.0,0.3985454142093658,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021071672439575,-2329.78759765625,304.1481018066406,0.7901700735092163,0.1639484763145446,0.1482904851436615,293.1168212890625,297.1499938964844,293.1499938964844,0.0039854976348578,-316.2677001953125,296.5443115234375,0.5220229625701904,0.050000000745058,0.0484873950481414,293.1788635253906,297.1499938964844,293.1499938964844,0.1644642353057861,-2654.919189453125,304.152099609375,0.8957325220108032,0.2405598908662796,0.1689334064722061,293.0971069335937,297.1499938964844,293.1499938964844,0.2478041052818298,-4980.82861328125,304.147705078125,0.9990000128746032,0.4076818823814392,0.3170448839664459,293.25909423828125,297.1499938964844,293.1499938964844,0.0049444641917943,-1831.95556640625,297.7465515136719,0.5220229625701904,0.050000000745058,0.2300033271312713,291.15045166015625,291.1499938964844,260.9920654296875,259.5341796875,281.7394104003906,293.2591552734375,291.1483764648437,1.0,0.2325476258993148,0.7553793787956238,0.7553793787956238,1.0,1.0,-1.0954065322875977,0.4592503309249878,0.6361562609672546,0.1914781183004379,0.0,0.0,0.5748589634895325,35.90967559814453,43.0,-24.22381401062012,-12550.201171875,141.51766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,308.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.2841985821723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582258939743042,0.5822650194168091,-6.128058430476813e-06,0.0,0.0002884254208765,0.0,0.0,39.51383209228516,0.0,0.0,0.0,0.3987504541873932,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026493310928344,-2340.06103515625,304.1478576660156,0.7853681445121765,0.1643930971622467,0.1487342566251754,293.11279296875,297.1499938964844,293.1499938964844,0.00401026988402,-318.36444091796875,296.55615234375,0.5179747343063354,0.050000000745058,0.0485323294997215,293.1776733398437,297.1499938964844,293.1499938964844,0.16434246301651,-2653.666015625,304.151611328125,0.888799786567688,0.2400646656751632,0.1686183661222458,293.1058044433594,297.1499938964844,293.1499938964844,0.2543710470199585,-5088.69091796875,304.1375427246094,0.9990000128746032,0.4072718620300293,0.3236992359161377,293.25830078125,297.1499938964844,293.1499938964844,0.0049234335310757,-1826.29833984375,297.70166015625,0.5179747343063354,0.050000000745058,0.2302164733409881,291.1318359375,291.1499938964844,260.9714050292969,259.5204772949219,281.7275085449219,293.25836181640625,291.1298217773437,1.0,0.2354121655225753,0.7551065683364868,0.7551065683364868,1.0,1.0,-1.1038570404052734,0.4628916978836059,0.6409653425216675,0.193504050374031,0.0,0.0,0.5785287022590637,37.159793853759766,46.0,-25.683204650878903,-12639.4091796875,146.1213836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,308.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.806640625,18000.0,0.0,0.0,0.2836085259914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874078273773193,0.5874139666557312,-6.154641141620232e-06,0.0,0.0002878266095649,0.0,0.0,40.13330459594727,0.0,0.0,0.0,0.4005448818206787,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026493310928344,-2340.06103515625,304.1478576660156,0.7853681445121765,0.1643930971622467,0.1487342566251754,293.11279296875,297.1499938964844,293.1499938964844,0.00401026988402,-318.36444091796875,296.55615234375,0.5179747343063354,0.050000000745058,0.0485323294997215,293.1776733398437,297.1499938964844,293.1499938964844,0.16434246301651,-2653.666015625,304.151611328125,0.888799786567688,0.2400646656751632,0.1686183661222458,293.1058044433594,297.1499938964844,293.1499938964844,0.2543710470199585,-5088.69091796875,304.1375427246094,0.9990000128746032,0.4072718620300293,0.3236992359161377,293.25830078125,297.1499938964844,293.1499938964844,0.0049234335310757,-1826.29833984375,297.70166015625,0.5179747343063354,0.050000000745058,0.2302164733409881,291.1318359375,291.1499938964844,260.9714050292969,259.5204772949219,281.7275085449219,293.25836181640625,291.1298217773437,1.0,0.2354121655225753,0.7551065683364868,0.7551065683364868,1.0,1.0,-1.1038570404052734,0.4628916978836059,0.6409653425216675,0.193504050374031,0.0,0.0,0.5785287022590637,37.159793853759766,46.0,-25.683204650878903,-12639.4091796875,146.1213836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,308.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.806640625,18000.0,0.0,0.0,0.2836085259914398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874078273773193,0.5874139666557312,-6.154641141620232e-06,0.0,0.0002878266095649,0.0,0.0,40.13330459594727,0.0,0.0,0.0,0.4005448818206787,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.103189930319786,-2350.2734375,304.1476745605469,0.7794250249862671,0.1648242473602295,0.1491786539554596,293.1086730957031,297.1499938964844,293.1499938964844,0.0040373597294092,-320.6302185058594,296.5699768066406,0.5132003426551819,0.050000000745058,0.048589464277029,293.176513671875,297.1499938964844,293.1499938964844,0.1642465144395828,-2652.718505859375,304.1512145996094,0.8806565403938293,0.2396000325679779,0.1683297157287597,293.1210327148437,297.1499938964844,293.1499938964844,0.2626043558120727,-5222.095703125,304.12799072265625,0.9990000128746032,0.4053140580654144,0.331967681646347,293.258056640625,297.1499938964844,293.1499938964844,0.0049025956541299,-1820.654541015625,297.65582275390625,0.5132003426551819,0.050000000745058,0.2304874956607818,291.1138000488281,291.1499938964844,260.95001220703125,259.50604248046875,281.71441650390625,293.258056640625,291.1119079589844,1.0,0.2389632761478424,0.7548336982727051,0.7548336982727051,1.0,1.0,-1.1143616437911987,0.4674345254898071,0.6469270586967468,0.196033775806427,0.0,0.0,0.5845766663551331,38.74728012084961,49.0,-25.07569694519043,-12756.4287109375,151.99522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,308.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17906.853515625,18000.0,0.0,0.0,0.2836237549781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973396301269531,0.5973458886146545,-6.216380825208034e-06,0.0,0.0002878420636989,0.0,0.0,41.40150451660156,0.0,0.0,0.0,0.4041366875171661,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.103189930319786,-2350.2734375,304.1476745605469,0.7794250249862671,0.1648242473602295,0.1491786539554596,293.1086730957031,297.1499938964844,293.1499938964844,0.0040373597294092,-320.6302185058594,296.5699768066406,0.5132003426551819,0.050000000745058,0.048589464277029,293.176513671875,297.1499938964844,293.1499938964844,0.1642465144395828,-2652.718505859375,304.1512145996094,0.8806565403938293,0.2396000325679779,0.1683297157287597,293.1210327148437,297.1499938964844,293.1499938964844,0.2626043558120727,-5222.095703125,304.12799072265625,0.9990000128746032,0.4053140580654144,0.331967681646347,293.258056640625,297.1499938964844,293.1499938964844,0.0049025956541299,-1820.654541015625,297.65582275390625,0.5132003426551819,0.050000000745058,0.2304874956607818,291.1138000488281,291.1499938964844,260.95001220703125,259.50604248046875,281.71441650390625,293.258056640625,291.1119079589844,1.0,0.2389632761478424,0.7548336982727051,0.7548336982727051,1.0,1.0,-1.1143616437911987,0.4674345254898071,0.6469270586967468,0.196033775806427,0.0,0.0,0.5845766663551331,38.74728012084961,49.0,-25.07569694519043,-12756.4287109375,151.99522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,308.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17906.853515625,18000.0,0.0,0.0,0.2836237549781799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973396301269531,0.5973458886146545,-6.216380825208034e-06,0.0,0.0002878420636989,0.0,0.0,41.40150451660156,0.0,0.0,0.0,0.4041366875171661,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037193685770034,-2360.24267578125,304.1475524902344,0.772756040096283,0.1652397215366363,0.1496191024780273,293.1044616699219,297.1499938964844,293.1499938964844,0.0040666596032679,-323.0491943359375,296.5862731933594,0.5080327391624451,0.050000000745058,0.0486570484936237,293.1752014160156,297.1499938964844,293.1499938964844,0.164186343550682,-2652.20654296875,304.1509094238281,0.871829628944397,0.2391920238733291,0.168083906173706,293.1419372558594,297.1499938964844,293.1499938964844,0.2721771001815796,-5375.31201171875,304.1194152832031,0.9990000128746032,0.4018229246139526,0.3414900600910187,293.2582702636719,297.1499938964844,293.1499938964844,0.0048814918845891,-1814.8297119140625,297.6091613769531,0.5080327391624451,0.050000000745058,0.2308080792427063,291.096923828125,291.1499938964844,260.9239501953125,259.4876403808594,281.69927978515625,293.2582397460937,291.0951843261719,1.0,0.2430595904588699,0.7544571161270142,0.7544571161270142,1.0,1.0,-1.1264902353286743,0.4726804494857788,0.6538097262382507,0.1989482790231704,0.0,0.0,0.5927947759628296,40.62272644042969,52.0,-23.57543182373047,-12896.4189453125,158.98141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529541015625,308.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.06640625,18000.0,0.0,0.0,0.2844131588935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117948293685913,0.6118011474609375,-6.313066478469409e-06,0.0,0.0002886432048399,0.0,0.0,43.32802581787109,0.0,0.0,0.0,0.4094738662242889,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037193685770034,-2360.24267578125,304.1475524902344,0.772756040096283,0.1652397215366363,0.1496191024780273,293.1044616699219,297.1499938964844,293.1499938964844,0.0040666596032679,-323.0491943359375,296.5862731933594,0.5080327391624451,0.050000000745058,0.0486570484936237,293.1752014160156,297.1499938964844,293.1499938964844,0.164186343550682,-2652.20654296875,304.1509094238281,0.871829628944397,0.2391920238733291,0.168083906173706,293.1419372558594,297.1499938964844,293.1499938964844,0.2721771001815796,-5375.31201171875,304.1194152832031,0.9990000128746032,0.4018229246139526,0.3414900600910187,293.2582702636719,297.1499938964844,293.1499938964844,0.0048814918845891,-1814.8297119140625,297.6091613769531,0.5080327391624451,0.050000000745058,0.2308080792427063,291.096923828125,291.1499938964844,260.9239501953125,259.4876403808594,281.69927978515625,293.2582397460937,291.0951843261719,1.0,0.2430595904588699,0.7544571161270142,0.7544571161270142,1.0,1.0,-1.1264902353286743,0.4726804494857788,0.6538097262382507,0.1989482790231704,0.0,0.0,0.5927947759628296,40.62272644042969,52.0,-23.57543182373047,-12896.4189453125,158.98141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529541015625,308.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.06640625,18000.0,0.0,0.0,0.2844131588935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117948293685913,0.6118011474609375,-6.313066478469409e-06,0.0,0.0002886432048399,0.0,0.0,43.32802581787109,0.0,0.0,0.0,0.4094738662242889,4.0,0.0,1.0
