time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1042382940649986,-2369.9873046875,304.14752197265625,0.7657061219215393,0.1656420081853866,0.1500553041696548,293.1001281738281,297.1499938964844,293.1499938964844,0.0040981234051287,-325.6188049316406,296.6050720214844,0.5027162432670593,0.050000000745058,0.0487336330115795,293.1737365722656,297.1499938964844,293.1499938964844,0.1641747951507568,-2652.3046875,304.150634765625,0.8627375364303589,0.2388499528169632,0.1678901314735412,293.167724609375,297.1499938964844,293.1499938964844,0.2828293740749359,-5543.81787109375,304.11187744140625,0.9990000128746032,0.3968068957328796,0.3519695401191711,293.2589111328125,297.1499938964844,293.1499938964844,0.0048601133748888,-1808.828857421875,297.5617370605469,0.5027162432670593,0.050000000745058,0.2311713844537735,291.0810546875,291.1499938964844,260.8897399902344,259.4622802734375,281.6801147460937,293.25885009765625,291.0794677734375,1.0,0.2475835382938385,0.7540804743766785,0.7540804743766785,1.0,1.0,-1.1398870944976809,0.478491723537445,0.6613953709602356,0.2021751850843429,0.0,0.0,0.6030603051185608,42.74528121948242,40.0,-22.04850578308105,-13056.8193359375,166.9527130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.0078125,18000.0,0.0,0.0,0.2860917448997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306272149085999,0.6306337118148804,-6.445638064178638e-06,0.0,0.0002903467684518,0.0,0.0,45.955604553222656,0.0,0.0,0.0,0.4165589809417724,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1042382940649986,-2369.9873046875,304.14752197265625,0.7657061219215393,0.1656420081853866,0.1500553041696548,293.1001281738281,297.1499938964844,293.1499938964844,0.0040981234051287,-325.6188049316406,296.6050720214844,0.5027162432670593,0.050000000745058,0.0487336330115795,293.1737365722656,297.1499938964844,293.1499938964844,0.1641747951507568,-2652.3046875,304.150634765625,0.8627375364303589,0.2388499528169632,0.1678901314735412,293.167724609375,297.1499938964844,293.1499938964844,0.2828293740749359,-5543.81787109375,304.11187744140625,0.9990000128746032,0.3968068957328796,0.3519695401191711,293.2589111328125,297.1499938964844,293.1499938964844,0.0048601133748888,-1808.828857421875,297.5617370605469,0.5027162432670593,0.050000000745058,0.2311713844537735,291.0810546875,291.1499938964844,260.8897399902344,259.4622802734375,281.6801147460937,293.25885009765625,291.0794677734375,1.0,0.2475835382938385,0.7540804743766785,0.7540804743766785,1.0,1.0,-1.1398870944976809,0.478491723537445,0.6613953709602356,0.2021751850843429,0.0,0.0,0.6030603051185608,42.74528121948242,40.0,-22.04850578308105,-13056.8193359375,166.9527130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.0078125,18000.0,0.0,0.0,0.2860917448997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306272149085999,0.6306337118148804,-6.445638064178638e-06,0.0,0.0002903467684518,0.0,0.0,45.955604553222656,0.0,0.0,0.0,0.4165589809417724,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1044503822922706,-2373.93212890625,304.1475830078125,0.7654632925987244,0.1658557951450348,0.1502449512481689,293.0978088378906,297.1499938964844,293.1499938964844,0.0041120192036032,-326.72760009765625,296.6166076660156,0.5023343563079834,0.050000000745058,0.0487394146621227,293.1728820800781,297.1499938964844,293.1499938964844,0.164128378033638,-2651.772216796875,304.1506042480469,0.8619358539581299,0.238718032836914,0.1677905619144439,293.1803283691406,297.1499938964844,293.1499938964844,0.2840368151664734,-5560.6044921875,304.11676025390625,0.9990000128746032,0.3941046893596649,0.3527500927448272,293.25927734375,297.1499938964844,293.1499938964844,0.0048458548262715,-1804.3944091796875,297.53887939453125,0.5023343563079834,0.050000000745058,0.2311988025903701,291.0752868652344,291.1499938964844,260.8697204589844,259.4471435546875,281.6722717285156,293.2592163085937,291.0752258300781,1.0,0.2475636154413223,0.753892183303833,0.753892183303833,1.0,1.0,-1.1409785747528076,0.4789256751537323,0.6620528101921082,0.2024626731872558,0.0,0.0,0.608650803565979,42.90817260742188,40.0,-12.97641944885254,-13105.0302734375,167.58905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306030273437,308.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17803.75390625,18000.0,0.0,0.0,0.2872573137283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415675282478333,0.6415740251541138,-6.525801836687606e-06,0.0,0.0002915296354331,0.0,0.0,47.54342651367188,0.0,0.0,0.0,0.4207272827625274,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.104546844959259,-2375.548828125,304.1478576660156,0.7676867246627808,0.1660857945680618,0.1504257619380951,293.095458984375,297.1499938964844,293.1499938964844,0.0041226581670343,-327.43975830078125,296.63543701171875,0.5036287903785706,0.050000000745058,0.0487199202179908,293.17193603515625,297.1499938964844,293.1499938964844,0.1639152765274047,-2648.8837890625,304.15087890625,0.8639137148857117,0.2386169284582138,0.1676950752735138,293.1882019042969,297.1499938964844,293.1499938964844,0.2817042768001556,-5520.5810546875,304.1270751953125,0.9990000128746032,0.3921694457530975,0.3501195907592773,293.25958251953125,297.1499938964844,293.1499938964844,0.0048270355910062,-1797.5732421875,297.52197265625,0.5036287903785706,0.050000000745058,0.2311063259840011,291.0811462402344,291.1499938964844,260.847900390625,259.4304504394531,281.6658630371094,293.259521484375,291.0837707519531,1.0,0.2463013082742691,0.7536744475364685,0.7536744475364685,1.0,1.0,-1.1377919912338257,0.4774944484233856,0.6602975130081177,0.2016549259424209,0.0,0.0,0.6127253174781799,42.37105178833008,28.0,8.429259300231934,-13121.1669921875,165.6120147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536071777344,308.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.1796875,18000.0,0.0,0.0,0.2885448038578033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518577933311462,0.6518644094467163,-6.608530839002924e-06,0.0,0.0002928363101091,0.0,0.0,49.1099967956543,0.0,0.0,0.0,0.4246829152107239,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.1045143082737922,-2374.268310546875,304.14862060546875,0.778249979019165,0.1665941625833511,0.150776594877243,293.0906066894531,297.1499938964844,293.1499938964844,0.0041346084326505,-327.8632202148437,296.689208984375,0.5104193687438965,0.050000000745058,0.0486250035464763,293.16973876953125,297.1499938964844,293.1499938964844,0.1631717979907989,-2638.6474609375,304.1518249511719,0.8747349977493286,0.2385032773017883,0.1675246059894561,293.1853942871094,297.1499938964844,293.1499938964844,0.2688909471035003,-5310.361328125,304.15631103515625,0.9990000128746032,0.3917133808135986,0.3370140790939331,293.25982666015625,297.1499938964844,293.1499938964844,0.0047780913300812,-1778.450927734375,297.50201416015625,0.5104193687438965,0.050000000745058,0.2306560724973678,291.1181640625,291.1499938964844,260.7989807128906,259.3924865722656,281.6555480957031,293.25982666015625,291.1232604980469,1.0,0.2404930144548416,0.7532390356063843,0.7532390356063843,1.0,1.0,-1.1216285228729248,0.4703604578971863,0.6512680649757385,0.1976175010204315,0.0,0.0,0.6147314310073853,39.74704360961914,25.0,46.846073150634766,-13040.0556640625,155.92686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74200439453125,308.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.072265625,18000.0,0.0,0.0,0.2910948991775512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623208522796631,0.6623275876045227,-6.716881216561887e-06,0.0,0.0002954243391286,0.0,0.0,50.87960052490234,0.0,0.0,0.0,0.4289394021034241,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.1045143082737922,-2374.268310546875,304.14862060546875,0.778249979019165,0.1665941625833511,0.150776594877243,293.0906066894531,297.1499938964844,293.1499938964844,0.0041346084326505,-327.8632202148437,296.689208984375,0.5104193687438965,0.050000000745058,0.0486250035464763,293.16973876953125,297.1499938964844,293.1499938964844,0.1631717979907989,-2638.6474609375,304.1518249511719,0.8747349977493286,0.2385032773017883,0.1675246059894561,293.1853942871094,297.1499938964844,293.1499938964844,0.2688909471035003,-5310.361328125,304.15631103515625,0.9990000128746032,0.3917133808135986,0.3370140790939331,293.25982666015625,297.1499938964844,293.1499938964844,0.0047780913300812,-1778.450927734375,297.50201416015625,0.5104193687438965,0.050000000745058,0.2306560724973678,291.1181640625,291.1499938964844,260.7989807128906,259.3924865722656,281.6555480957031,293.25982666015625,291.1232604980469,1.0,0.2404930144548416,0.7532390356063843,0.7532390356063843,1.0,1.0,-1.1216285228729248,0.4703604578971863,0.6512680649757385,0.1976175010204315,0.0,0.0,0.6147314310073853,39.74704360961914,25.0,46.846073150634766,-13040.0556640625,155.92686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74200439453125,308.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.072265625,18000.0,0.0,0.0,0.2910948991775512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623208522796631,0.6623275876045227,-6.716881216561887e-06,0.0,0.0002954243391286,0.0,0.0,50.87960052490234,0.0,0.0,0.0,0.4289394021034241,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1044552028179168,-2372.4384765625,304.149169921875,0.7905167937278748,0.1671531796455383,0.1511742174625396,293.0855712890625,297.1499938964844,293.1499938964844,0.0041448664851486,-328.0757751464844,296.7496032714844,0.5185124278068542,0.050000000745058,0.0485261492431163,293.1673278808594,297.1499938964844,293.1499938964844,0.1624116450548172,-2628.159423828125,304.1524658203125,0.8874905109405518,0.2384912371635437,0.1674264967441558,293.1607971191406,297.1499938964844,293.1499938964844,0.2545361220836639,-5077.13623046875,304.1778259277344,0.9990000128746032,0.3957765698432922,0.3227972984313965,293.2593688964844,297.1499938964844,293.1499938964844,0.0047280662693083,-1758.5101318359375,297.48834228515625,0.5185124278068542,0.050000000745058,0.2301871478557586,291.16339111328125,291.1499938964844,260.74346923828125,259.348876953125,281.6422119140625,293.2594299316406,291.16748046875,1.0,0.2346468120813369,0.7528035640716553,0.7528035640716553,1.0,1.0,-1.1042401790618896,0.4627337157726288,0.6415064930915833,0.1932286918163299,0.0,0.0,0.6098025441169739,37.0083122253418,28.0,55.289398193359375,-12895.6005859375,145.93951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200927734375,308.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.63671875,18000.0,0.0,0.0,0.293020635843277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576288938522339,0.6576356291770935,-6.709705303364899e-06,0.0,0.0002973787195514,0.0,0.0,50.328426361083984,0.0,0.0,0.0,0.4273977875709533,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1044552028179168,-2372.4384765625,304.149169921875,0.7905167937278748,0.1671531796455383,0.1511742174625396,293.0855712890625,297.1499938964844,293.1499938964844,0.0041448664851486,-328.0757751464844,296.7496032714844,0.5185124278068542,0.050000000745058,0.0485261492431163,293.1673278808594,297.1499938964844,293.1499938964844,0.1624116450548172,-2628.159423828125,304.1524658203125,0.8874905109405518,0.2384912371635437,0.1674264967441558,293.1607971191406,297.1499938964844,293.1499938964844,0.2545361220836639,-5077.13623046875,304.1778259277344,0.9990000128746032,0.3957765698432922,0.3227972984313965,293.2593688964844,297.1499938964844,293.1499938964844,0.0047280662693083,-1758.5101318359375,297.48834228515625,0.5185124278068542,0.050000000745058,0.2301871478557586,291.16339111328125,291.1499938964844,260.74346923828125,259.348876953125,281.6422119140625,293.2594299316406,291.16748046875,1.0,0.2346468120813369,0.7528035640716553,0.7528035640716553,1.0,1.0,-1.1042401790618896,0.4627337157726288,0.6415064930915833,0.1932286918163299,0.0,0.0,0.6098025441169739,37.0083122253418,28.0,55.289398193359375,-12895.6005859375,145.93951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200927734375,308.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.63671875,18000.0,0.0,0.0,0.293020635843277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576288938522339,0.6576356291770935,-6.709705303364899e-06,0.0,0.0002973787195514,0.0,0.0,50.328426361083984,0.0,0.0,0.0,0.4273977875709533,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1046264767646789,-2375.193115234375,304.1491394042969,0.799156665802002,0.1677550226449966,0.1516471654176712,293.08026123046875,297.1499938964844,293.1499938964844,0.0041631544008851,-329.125244140625,296.8017578125,0.5241217613220215,0.050000000745058,0.0484652109444141,293.164794921875,297.1499938964844,293.1499938964844,0.1620247066020965,-2622.87109375,304.1522521972656,0.8962159156799316,0.238568365573883,0.1674201935529709,293.1293029785156,297.1499938964844,293.1499938964844,0.2451820820569992,-4926.6904296875,304.18377685546875,0.9990000128746032,0.4018837809562683,0.3137119710445404,293.25799560546875,297.1499938964844,293.1499938964844,0.0046876762062311,-1743.1173095703125,297.46795654296875,0.5241217613220215,0.050000000745058,0.2298981100320816,291.1900329589844,291.1499938964844,260.6819152832031,259.3000183105469,281.62109375,293.25811767578125,291.19140625,1.0,0.2311210185289383,0.7526764869689941,0.7526764869689941,1.0,1.0,-1.0934715270996094,0.4580542147159576,0.6354172825813293,0.1904991567134857,0.0,0.0,0.6024107336997986,35.32021713256836,31.0,34.225311279296875,-12777.9794921875,139.9079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78179931640625,308.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.375,18000.0,0.0,0.0,0.2940214872360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442019939422607,0.6442086100578308,-6.619105988647789e-06,0.0,0.0002983944141305,0.0,0.0,48.36275863647461,0.0,0.0,0.0,0.4223855137825012,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046264767646789,-2375.193115234375,304.1491394042969,0.799156665802002,0.1677550226449966,0.1516471654176712,293.08026123046875,297.1499938964844,293.1499938964844,0.0041631544008851,-329.125244140625,296.8017578125,0.5241217613220215,0.050000000745058,0.0484652109444141,293.164794921875,297.1499938964844,293.1499938964844,0.1620247066020965,-2622.87109375,304.1522521972656,0.8962159156799316,0.238568365573883,0.1674201935529709,293.1293029785156,297.1499938964844,293.1499938964844,0.2451820820569992,-4926.6904296875,304.18377685546875,0.9990000128746032,0.4018837809562683,0.3137119710445404,293.25799560546875,297.1499938964844,293.1499938964844,0.0046876762062311,-1743.1173095703125,297.46795654296875,0.5241217613220215,0.050000000745058,0.2298981100320816,291.1900329589844,291.1499938964844,260.6819152832031,259.3000183105469,281.62109375,293.25811767578125,291.19140625,1.0,0.2311210185289383,0.7526764869689941,0.7526764869689941,1.0,1.0,-1.0934715270996094,0.4580542147159576,0.6354172825813293,0.1904991567134857,0.0,0.0,0.6024107336997986,35.32021713256836,31.0,34.225311279296875,-12777.9794921875,139.9079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78179931640625,308.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.375,18000.0,0.0,0.0,0.2940214872360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442019939422607,0.6442086100578308,-6.619105988647789e-06,0.0,0.0002983944141305,0.0,0.0,48.36275863647461,0.0,0.0,0.0,0.4223855137825012,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1050616279244422,-2383.17138671875,304.148681640625,0.8041118383407593,0.1684037297964096,0.1521904021501541,293.0744934082031,297.1499938964844,293.1499938964844,0.0041910619474947,-331.1723022460937,296.8436584472656,0.5270363688468933,0.050000000745058,0.0484356358647346,293.1621398925781,297.1499938964844,293.1499938964844,0.1620593667030334,-2623.423095703125,304.1514587402344,0.9008257389068604,0.2387324124574661,0.1674975454807281,293.1026611328125,297.1499938964844,293.1499938964844,0.2405243813991546,-4853.58642578125,304.1801147460937,0.9990000128746032,0.4078282117843628,0.3092060685157776,293.2558898925781,297.1499938964844,293.1499938964844,0.0046577807515859,-1732.7806396484375,297.4381408691406,0.5270363688468933,0.050000000745058,0.2297578006982803,291.193359375,291.1499938964844,260.6148376464844,259.2463073730469,281.59429931640625,293.25604248046875,291.1928100585937,1.0,0.229446530342102,0.7525494694709778,0.7525494694709778,1.0,1.0,-1.0886021852493286,0.4559401869773865,0.6326619982719421,0.1892320960760116,0.0,0.0,0.5962192416191101,34.50554275512695,34.0,7.419027328491211,-12716.3681640625,137.12002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922424316406,308.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.345703125,18000.0,0.0,0.0,0.2941769957542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305532455444336,0.6305597424507141,-6.512314485007664e-06,0.0,0.0002985522442031,0.0,0.0,46.32917022705078,0.0,0.0,0.0,0.4171685576438904,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1050616279244422,-2383.17138671875,304.148681640625,0.8041118383407593,0.1684037297964096,0.1521904021501541,293.0744934082031,297.1499938964844,293.1499938964844,0.0041910619474947,-331.1723022460937,296.8436584472656,0.5270363688468933,0.050000000745058,0.0484356358647346,293.1621398925781,297.1499938964844,293.1499938964844,0.1620593667030334,-2623.423095703125,304.1514587402344,0.9008257389068604,0.2387324124574661,0.1674975454807281,293.1026611328125,297.1499938964844,293.1499938964844,0.2405243813991546,-4853.58642578125,304.1801147460937,0.9990000128746032,0.4078282117843628,0.3092060685157776,293.2558898925781,297.1499938964844,293.1499938964844,0.0046577807515859,-1732.7806396484375,297.4381408691406,0.5270363688468933,0.050000000745058,0.2297578006982803,291.193359375,291.1499938964844,260.6148376464844,259.2463073730469,281.59429931640625,293.25604248046875,291.1928100585937,1.0,0.229446530342102,0.7525494694709778,0.7525494694709778,1.0,1.0,-1.0886021852493286,0.4559401869773865,0.6326619982719421,0.1892320960760116,0.0,0.0,0.5962192416191101,34.50554275512695,34.0,7.419027328491211,-12716.3681640625,137.12002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922424316406,308.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.345703125,18000.0,0.0,0.0,0.2941769957542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305532455444336,0.6305597424507141,-6.512314485007664e-06,0.0,0.0002985522442031,0.0,0.0,46.32917022705078,0.0,0.0,0.0,0.4171685576438904,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1053472459316253,-2388.4873046875,304.1484069824219,0.8053979277610779,0.168743759393692,0.1524857878684997,293.0714416503906,297.1499938964844,293.1499938964844,0.0042078834958374,-332.4731750488281,296.8627624511719,0.5275924801826477,0.050000000745058,0.0484301410615444,293.1607666015625,297.1499938964844,293.1499938964844,0.1621854156255722,-2625.183837890625,304.15093994140625,0.9017959237098694,0.2388433516025543,0.1675642132759094,293.0923767089844,297.1499938964844,293.1499938964844,0.239618495106697,-4840.38623046875,304.17626953125,0.9990000128746032,0.4104491174221039,0.3083616495132446,293.25469970703125,297.1499938964844,293.1499938964844,0.0046455520205199,-1728.8743896484375,297.4211120605469,0.5275924801826477,0.050000000745058,0.2297317385673523,291.18963623046875,291.1499938964844,260.5793762207031,259.2178039550781,281.5791320800781,293.2548522949219,291.1884460449219,1.0,0.2291992008686065,0.7524859309196472,0.7524859309196472,1.0,1.0,-1.0879844427108765,0.4556724429130554,0.632311999797821,0.1890436112880706,0.0,0.0,0.5939380526542664,34.357574462890625,34.0,-3.227224588394165,-12707.6240234375,136.68544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,308.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.5234375,18000.0,0.0,0.0,0.2940136790275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250427961349487,0.6250492930412292,-6.466721060860436e-06,0.0,0.0002983864978887,0.0,0.0,45.50887680053711,0.0,0.0,0.0,0.4150393307209015,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1056676059961319,-2394.473876953125,304.14813232421875,0.8059672713279724,0.169091910123825,0.1527944207191467,293.0682983398437,297.1499938964844,293.1499938964844,0.0042263297364115,-333.9252014160156,296.8811950683594,0.5276024341583252,0.050000000745058,0.0484300442039966,293.159423828125,297.1499938964844,293.1499938964844,0.1623675972223281,-2627.70361328125,304.15045166015625,0.9019642472267152,0.2389706969261169,0.1676470637321472,293.0843505859375,297.1499938964844,293.1499938964844,0.2395480275154113,-4840.83837890625,304.171630859375,0.9990000128746032,0.4127582609653473,0.3083466291427612,293.2534484863281,297.1499938964844,293.1499938964844,0.0046346746385097,-1725.5882568359375,297.403076171875,0.5276024341583252,0.050000000745058,0.2297312766313552,291.183349609375,291.1499938964844,260.5427551269531,259.188232421875,281.5630798339844,293.25360107421875,291.181640625,1.0,0.2292980849742889,0.7523962259292603,0.7523962259292603,1.0,1.0,-1.088434815406799,0.4558647871017456,0.6325700879096985,0.1891128867864608,0.0,0.0,0.5923374891281128,34.36035919189453,37.0,-11.861989974975586,-12712.71875,136.80783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0142822265625,308.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.693359375,18000.0,0.0,0.0,0.2937406599521637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207437515258789,0.6207501888275146,-6.429488166759256e-06,0.0,0.0002981094294227,0.0,0.0,44.86559677124024,0.0,0.0,0.0,0.4133641719818115,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1063829287886619,-2407.8662109375,304.1475524902344,0.8052099347114563,0.1698047369718551,0.1534427255392074,293.06182861328125,297.1499938964844,293.1499938964844,0.0042673884890973,-337.19793701171875,296.9175109863281,0.5261844992637634,0.050000000745058,0.048444140702486,293.15679931640625,297.1499938964844,293.1499938964844,0.1628564000129699,-2634.4033203125,304.14947509765625,0.9001826643943787,0.2392663955688476,0.1678540259599685,293.0750427246094,297.1499938964844,293.1499938964844,0.2416111230850219,-4877.5205078125,304.16094970703125,0.9990000128746032,0.4163272082805633,0.3105087876319885,293.25103759765625,297.1499938964844,293.1499938964844,0.0046158265322446,-1720.32080078125,297.3647155761719,0.5261844992637634,0.050000000745058,0.2297981530427932,291.1656188964844,291.1499938964844,260.4661865234375,259.1261291503906,281.5282897949219,293.2511901855469,291.16339111328125,1.0,0.2304099202156067,0.7522168755531311,0.7522168755531311,1.0,1.0,-1.09215247631073,0.4574722349643707,0.6346802711486816,0.1899400502443313,0.0,0.0,0.5913864970207214,34.7651252746582,40.0,-23.41315078735352,-12761.490234375,138.52975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,308.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.109375,18000.0,0.0,0.0,0.29303640127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164063811302185,0.6164127588272095,-6.385464075719938e-06,0.0,0.0002973946975544,0.0,0.0,44.18596267700195,0.0,0.0,0.0,0.4116118848323822,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1063829287886619,-2407.8662109375,304.1475524902344,0.8052099347114563,0.1698047369718551,0.1534427255392074,293.06182861328125,297.1499938964844,293.1499938964844,0.0042673884890973,-337.19793701171875,296.9175109863281,0.5261844992637634,0.050000000745058,0.048444140702486,293.15679931640625,297.1499938964844,293.1499938964844,0.1628564000129699,-2634.4033203125,304.14947509765625,0.9001826643943787,0.2392663955688476,0.1678540259599685,293.0750427246094,297.1499938964844,293.1499938964844,0.2416111230850219,-4877.5205078125,304.16094970703125,0.9990000128746032,0.4163272082805633,0.3105087876319885,293.25103759765625,297.1499938964844,293.1499938964844,0.0046158265322446,-1720.32080078125,297.3647155761719,0.5261844992637634,0.050000000745058,0.2297981530427932,291.1656188964844,291.1499938964844,260.4661865234375,259.1261291503906,281.5282897949219,293.2511901855469,291.16339111328125,1.0,0.2304099202156067,0.7522168755531311,0.7522168755531311,1.0,1.0,-1.09215247631073,0.4574722349643707,0.6346802711486816,0.1899400502443313,0.0,0.0,0.5913864970207214,34.7651252746582,40.0,-23.41315078735352,-12761.490234375,138.52975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,308.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.109375,18000.0,0.0,0.0,0.29303640127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164063811302185,0.6164127588272095,-6.385464075719938e-06,0.0,0.0002973946975544,0.0,0.0,44.18596267700195,0.0,0.0,0.0,0.4116118848323822,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071582064032554,-2422.3701171875,304.1470947265625,0.8023351430892944,0.1705281287431717,0.1541192084550857,293.05517578125,297.1499938964844,293.1499938964844,0.0043131173588335,-340.8552551269531,296.95465087890625,0.5232071876525879,0.050000000745058,0.0484747700393199,293.1542663574219,297.1499938964844,293.1499938964844,0.1634540408849716,-2642.523681640625,304.148681640625,0.89606112241745,0.2396055310964584,0.1681056767702102,293.0741882324219,297.1499938964844,293.1499938964844,0.2461766451597213,-4954.3466796875,304.1496887207031,0.9990000128746032,0.4184119403362274,0.3151548206806183,293.2489624023437,297.1499938964844,293.1499938964844,0.0045992578379809,-1716.0428466796875,297.3243408203125,0.5232071876525879,0.050000000745058,0.2299434393644333,291.1444091796875,291.1499938964844,260.3856506347656,259.0604858398437,281.490478515625,293.24908447265625,291.1419677734375,1.0,0.2325589805841446,0.752037525177002,0.752037525177002,1.0,1.0,-1.0990530252456665,0.4604642689228058,0.6385887861251831,0.1915467828512191,0.0,0.0,0.5935349464416504,35.630943298339844,43.0,-28.963436126708984,-12855.1787109375,141.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,308.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.70703125,18000.0,0.0,0.0,0.2924069464206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181623339653015,0.6181687116622925,-6.386098903021775e-06,0.0,0.0002967558684758,0.0,0.0,44.36407852172852,0.0,0.0,0.0,0.4121544063091278,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071582064032554,-2422.3701171875,304.1470947265625,0.8023351430892944,0.1705281287431717,0.1541192084550857,293.05517578125,297.1499938964844,293.1499938964844,0.0043131173588335,-340.8552551269531,296.95465087890625,0.5232071876525879,0.050000000745058,0.0484747700393199,293.1542663574219,297.1499938964844,293.1499938964844,0.1634540408849716,-2642.523681640625,304.148681640625,0.89606112241745,0.2396055310964584,0.1681056767702102,293.0741882324219,297.1499938964844,293.1499938964844,0.2461766451597213,-4954.3466796875,304.1496887207031,0.9990000128746032,0.4184119403362274,0.3151548206806183,293.2489624023437,297.1499938964844,293.1499938964844,0.0045992578379809,-1716.0428466796875,297.3243408203125,0.5232071876525879,0.050000000745058,0.2299434393644333,291.1444091796875,291.1499938964844,260.3856506347656,259.0604858398437,281.490478515625,293.24908447265625,291.1419677734375,1.0,0.2325589805841446,0.752037525177002,0.752037525177002,1.0,1.0,-1.0990530252456665,0.4604642689228058,0.6385887861251831,0.1915467828512191,0.0,0.0,0.5935349464416504,35.630943298339844,43.0,-28.963436126708984,-12855.1787109375,141.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,308.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.70703125,18000.0,0.0,0.0,0.2924069464206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181623339653015,0.6181687116622925,-6.386098903021775e-06,0.0,0.0002967558684758,0.0,0.0,44.36407852172852,0.0,0.0,0.0,0.4121544063091278,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079596728086471,-2437.32568359375,304.146728515625,0.7978264093399048,0.1712514609098434,0.1548111289739608,293.0484924316406,297.1499938964844,293.1499938964844,0.0043625580146908,-344.79254150390625,296.9938659667969,0.5191010236740112,0.050000000745058,0.0485194809734821,293.15191650390625,297.1499938964844,293.1499938964844,0.1641135364770889,-2651.418701171875,304.14801025390625,0.8901708722114563,0.2399789839982986,0.1683929562568664,293.0809020996094,297.1499938964844,293.1499938964844,0.2527951598167419,-5063.45263671875,304.1387939453125,0.9990000128746032,0.4189849197864532,0.3218163251876831,293.24737548828125,297.1499938964844,293.1499938964844,0.0045837168581783,-1712.1640625,297.28271484375,0.5191010236740112,0.050000000745058,0.2301555275917053,291.12225341796875,291.1499938964844,260.3016967773437,258.99169921875,281.4507141113281,293.2474670410156,291.1198425292969,1.0,0.2355548292398452,0.7517266869544983,0.7517266869544983,1.0,1.0,-1.1085313558578491,0.4645626544952392,0.6439686417579651,0.1937677860260009,0.0,0.0,0.5987160801887512,36.8884162902832,46.0,-30.578969955444336,-12985.4921875,146.87933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,308.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17921.51171875,18000.0,0.0,0.0,0.292172372341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260640621185303,0.626070499420166,-6.433092039515032e-06,0.0,0.0002965178282465,0.0,0.0,45.42145538330078,0.0,0.0,0.0,0.4150386154651642,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079596728086471,-2437.32568359375,304.146728515625,0.7978264093399048,0.1712514609098434,0.1548111289739608,293.0484924316406,297.1499938964844,293.1499938964844,0.0043625580146908,-344.79254150390625,296.9938659667969,0.5191010236740112,0.050000000745058,0.0485194809734821,293.15191650390625,297.1499938964844,293.1499938964844,0.1641135364770889,-2651.418701171875,304.14801025390625,0.8901708722114563,0.2399789839982986,0.1683929562568664,293.0809020996094,297.1499938964844,293.1499938964844,0.2527951598167419,-5063.45263671875,304.1387939453125,0.9990000128746032,0.4189849197864532,0.3218163251876831,293.24737548828125,297.1499938964844,293.1499938964844,0.0045837168581783,-1712.1640625,297.28271484375,0.5191010236740112,0.050000000745058,0.2301555275917053,291.12225341796875,291.1499938964844,260.3016967773437,258.99169921875,281.4507141113281,293.2474670410156,291.1198425292969,1.0,0.2355548292398452,0.7517266869544983,0.7517266869544983,1.0,1.0,-1.1085313558578491,0.4645626544952392,0.6439686417579651,0.1937677860260009,0.0,0.0,0.5987160801887512,36.8884162902832,46.0,-30.578969955444336,-12985.4921875,146.87933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,308.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17921.51171875,18000.0,0.0,0.0,0.292172372341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260640621185303,0.626070499420166,-6.433092039515032e-06,0.0,0.0002965178282465,0.0,0.0,45.42145538330078,0.0,0.0,0.0,0.4150386154651642,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087674498558044,-2452.350830078125,304.146484375,0.7921284437179565,0.1719679981470108,0.1555097252130508,293.0419006347656,297.1499938964844,293.1499938964844,0.00441509578377,-348.94537353515625,297.03564453125,0.5142602324485779,0.050000000745058,0.0485763177275657,293.1496887207031,297.1499938964844,293.1499938964844,0.1648088693618774,-2660.736328125,304.14752197265625,0.8830409646034241,0.2403820306062698,0.1687104254961013,293.0942077636719,297.1499938964844,293.1499938964844,0.2610938549041748,-5198.2734375,304.12872314453125,0.9990000128746032,0.41805300116539,0.3300899565219879,293.2463684082031,297.1499938964844,293.1499938964844,0.0045684091746807,-1708.32861328125,297.2402038574219,0.5142602324485779,0.050000000745058,0.2304251343011856,291.1005554199219,291.1499938964844,260.21484375,258.92022705078125,281.408935546875,293.2464294433594,291.0982666015625,1.0,0.2392354607582092,0.7514158487319946,0.7514158487319946,1.0,1.0,-1.1200727224349976,0.4695658385753631,0.650506854057312,0.1964972019195556,0.0,0.0,0.6067705750465393,38.48185348510742,49.0,-30.1513614654541,-13145.46875,153.0800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,308.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17865.6484375,18000.0,0.0,0.0,0.2926044464111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399519443511963,0.6399585008621216,-6.527227014885284e-06,0.0,0.0002969563065562,0.0,0.0,47.38383865356445,0.0,0.0,0.0,0.4202548861503601,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087674498558044,-2452.350830078125,304.146484375,0.7921284437179565,0.1719679981470108,0.1555097252130508,293.0419006347656,297.1499938964844,293.1499938964844,0.00441509578377,-348.94537353515625,297.03564453125,0.5142602324485779,0.050000000745058,0.0485763177275657,293.1496887207031,297.1499938964844,293.1499938964844,0.1648088693618774,-2660.736328125,304.14752197265625,0.8830409646034241,0.2403820306062698,0.1687104254961013,293.0942077636719,297.1499938964844,293.1499938964844,0.2610938549041748,-5198.2734375,304.12872314453125,0.9990000128746032,0.41805300116539,0.3300899565219879,293.2463684082031,297.1499938964844,293.1499938964844,0.0045684091746807,-1708.32861328125,297.2402038574219,0.5142602324485779,0.050000000745058,0.2304251343011856,291.1005554199219,291.1499938964844,260.21484375,258.92022705078125,281.408935546875,293.2464294433594,291.0982666015625,1.0,0.2392354607582092,0.7514158487319946,0.7514158487319946,1.0,1.0,-1.1200727224349976,0.4695658385753631,0.650506854057312,0.1964972019195556,0.0,0.0,0.6067705750465393,38.48185348510742,49.0,-30.1513614654541,-13145.46875,153.0800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,308.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17865.6484375,18000.0,0.0,0.0,0.2926044464111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399519443511963,0.6399585008621216,-6.527227014885284e-06,0.0,0.0002969563065562,0.0,0.0,47.38383865356445,0.0,0.0,0.0,0.4202548861503601,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091701760888099,-2459.822998046875,304.1463928222656,0.7889600396156311,0.1723225861787796,0.1558597385883331,293.03863525390625,297.1499938964844,293.1499938964844,0.0044424352236092,-351.0925598144531,297.0575561523437,0.5116713643074036,0.050000000745058,0.0486087538301944,293.14862060546875,297.1499938964844,293.1499938964844,0.1651656180620193,-2665.49609375,304.1473388671875,0.8791609406471252,0.2405939549207687,0.1688794642686844,293.1029968261719,297.1499938964844,293.1499938964844,0.2657720744609833,-5273.5498046875,304.1241149902344,0.9990000128746032,0.417029857635498,0.3347199261188507,293.2460632324219,297.1499938964844,293.1499938964844,0.0045606978237628,-1706.3641357421875,297.2186889648437,0.5116713643074036,0.050000000745058,0.2305790036916732,291.090087890625,291.1499938964844,260.17047119140625,258.88360595703125,281.38739013671875,293.24609375,291.087890625,1.0,0.2412879914045334,0.7512604594230652,0.7512604594230652,1.0,1.0,-1.1264762878417969,0.4723469316959381,0.6541293859481812,0.1980189532041549,0.0,0.0,0.611819326877594,39.3895149230957,49.0,-29.491756439208984,-13234.8154296875,156.6144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,308.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.6484375,18000.0,0.0,0.0,0.293136715888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490867137908936,0.6490933299064636,-6.592399131477578e-06,0.0,0.0002974965027533,0.0,0.0,48.72130584716797,0.0,0.0,0.0,0.4237386882305145,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095705702900886,-2467.239501953125,304.14630126953125,0.7856411337852478,0.1726744323968887,0.1562096923589706,293.0354309082031,297.1499938964844,293.1499938964844,0.0044704093597829,-353.279296875,297.0801696777344,0.5090188980102539,0.050000000745058,0.0486436001956462,293.1475830078125,297.1499938964844,293.1499938964844,0.1655263006687164,-2670.295166015625,304.14715576171875,0.8751435279846191,0.2408125698566436,0.1690549999475479,293.11309814453125,297.1499938964844,293.1499938964844,0.270751416683197,-5353.1767578125,304.1197509765625,0.9990000128746032,0.4156415164470672,0.3396235704421997,293.24591064453125,297.1499938964844,293.1499938964844,0.0045529082417488,-1704.3480224609375,297.197021484375,0.5090188980102539,0.050000000745058,0.2307442873716354,291.0799560546875,291.1499938964844,260.1255798339844,258.84649658203125,281.3656616210937,293.24591064453125,291.0778503417969,1.0,0.2434598505496978,0.7510550618171692,0.7510550618171692,1.0,1.0,-1.133232831954956,0.4752776622772217,0.6579551100730896,0.1996215730905532,0.0,0.0,0.6175049543380737,40.3635139465332,52.0,-28.58474922180176,-13329.4697265625,160.41360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321350097656,308.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17809.662109375,18000.0,0.0,0.0,0.2939051389694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596357226371765,0.6596423387527466,-6.669904450973263e-06,0.0,0.0002982763398904,0.0,0.0,50.307376861572266,0.0,0.0,0.0,0.4278029203414917,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.11036067456007,-2481.83447265625,304.146240234375,0.7787055373191833,0.173369899392128,0.1569083780050277,293.02911376953125,297.1499938964844,293.1499938964844,0.004528188612312,-357.7611694335937,297.1275634765625,0.5036298632621765,0.050000000745058,0.0487198717892169,293.1456604003906,297.1499938964844,293.1499938964844,0.1662540435791015,-2679.939453125,304.1468811035156,0.8668725490570068,0.2412686645984649,0.1694245189428329,293.1368408203125,297.1499938964844,293.1499938964844,0.2814861834049225,-5523.2763671875,304.11199951171875,0.9990000128746032,0.4117713868618011,0.3501169979572296,293.2459411621094,297.1499938964844,293.1499938964844,0.0045369598083198,-1700.096923828125,297.1534118652344,0.5036298632621765,0.050000000745058,0.231106087565422,291.06103515625,291.1499938964844,260.0344543457031,258.7709350585937,281.3212280273437,293.24591064453125,291.0591735839844,1.0,0.2481072545051574,0.7506443858146667,0.7506443858146667,1.0,1.0,-1.1476354598999023,0.4815361797809601,0.6660993099212646,0.2030489891767501,0.0,0.0,0.6306535601615906,42.49207305908203,55.0,-26.28922462463379,-13532.806640625,168.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,308.1530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17754.259765625,18000.0,0.0,0.0,0.2962059080600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848325133323669,0.6848393678665161,-6.863089311082149e-06,0.0,0.0003006113402079,0.0,0.0,54.27103042602539,0.0,0.0,0.0,0.4376661479473114,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.11036067456007,-2481.83447265625,304.146240234375,0.7787055373191833,0.173369899392128,0.1569083780050277,293.02911376953125,297.1499938964844,293.1499938964844,0.004528188612312,-357.7611694335937,297.1275634765625,0.5036298632621765,0.050000000745058,0.0487198717892169,293.1456604003906,297.1499938964844,293.1499938964844,0.1662540435791015,-2679.939453125,304.1468811035156,0.8668725490570068,0.2412686645984649,0.1694245189428329,293.1368408203125,297.1499938964844,293.1499938964844,0.2814861834049225,-5523.2763671875,304.11199951171875,0.9990000128746032,0.4117713868618011,0.3501169979572296,293.2459411621094,297.1499938964844,293.1499938964844,0.0045369598083198,-1700.096923828125,297.1534118652344,0.5036298632621765,0.050000000745058,0.231106087565422,291.06103515625,291.1499938964844,260.0344543457031,258.7709350585937,281.3212280273437,293.24591064453125,291.0591735839844,1.0,0.2481072545051574,0.7506443858146667,0.7506443858146667,1.0,1.0,-1.1476354598999023,0.4815361797809601,0.6660993099212646,0.2030489891767501,0.0,0.0,0.6306535601615906,42.49207305908203,55.0,-26.28922462463379,-13532.806640625,168.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,308.1530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17754.259765625,18000.0,0.0,0.0,0.2962059080600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848325133323669,0.6848393678665161,-6.863089311082149e-06,0.0,0.0003006113402079,0.0,0.0,54.27103042602539,0.0,0.0,0.0,0.4376661479473114,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.1111346185207367,-2496.07958984375,304.1462097167969,0.7715973258018494,0.1740554422140121,0.1576051265001297,293.02294921875,297.1499938964844,293.1499938964844,0.0045882440172135,-362.3712463378906,297.1778564453125,0.4982542395591736,0.050000000745058,0.048803873360157,293.1438293457031,297.1499938964844,293.1499938964844,0.1669835448265075,-2689.559326171875,304.146728515625,0.858529269695282,0.2417460978031158,0.1698149442672729,293.164794921875,297.1499938964844,293.1499938964844,0.2930638492107391,-5704.57275390625,304.1054077148437,0.9990000128746032,0.4064458906650543,0.3613212406635284,293.2463073730469,297.1499938964844,293.1499938964844,0.0045205201022326,-1695.546142578125,297.1097106933594,0.4982542395591736,0.050000000745058,0.2315045595169067,291.04400634765625,291.1499938964844,259.9419860839844,258.6939697265625,281.27569580078125,293.24627685546875,291.0423583984375,1.0,0.2530762553215027,0.7502336502075195,0.7502336502075195,1.0,1.0,-1.162967562675476,0.4882151782512665,0.674752414226532,0.2067118138074875,0.0,0.0,0.6459546685218811,44.83190536499024,43.0,-23.648866653442383,-13751.873046875,177.97056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6887512207031,308.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17699.8671875,18000.0,0.0,0.0,0.2995661497116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151972055435181,0.7152042984962463,-7.108938916644547e-06,0.0,0.0003040215524379,0.0,0.0,59.37567138671875,0.0,0.0,0.0,0.449810117483139,4.0,0.0,1.0
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.1111346185207367,-2496.07958984375,304.1462097167969,0.7715973258018494,0.1740554422140121,0.1576051265001297,293.02294921875,297.1499938964844,293.1499938964844,0.0045882440172135,-362.3712463378906,297.1778564453125,0.4982542395591736,0.050000000745058,0.048803873360157,293.1438293457031,297.1499938964844,293.1499938964844,0.1669835448265075,-2689.559326171875,304.146728515625,0.858529269695282,0.2417460978031158,0.1698149442672729,293.164794921875,297.1499938964844,293.1499938964844,0.2930638492107391,-5704.57275390625,304.1054077148437,0.9990000128746032,0.4064458906650543,0.3613212406635284,293.2463073730469,297.1499938964844,293.1499938964844,0.0045205201022326,-1695.546142578125,297.1097106933594,0.4982542395591736,0.050000000745058,0.2315045595169067,291.04400634765625,291.1499938964844,259.9419860839844,258.6939697265625,281.27569580078125,293.24627685546875,291.0423583984375,1.0,0.2530762553215027,0.7502336502075195,0.7502336502075195,1.0,1.0,-1.162967562675476,0.4882151782512665,0.674752414226532,0.2067118138074875,0.0,0.0,0.6459546685218811,44.83190536499024,43.0,-23.648866653442383,-13751.873046875,177.97056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6887512207031,308.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17699.8671875,18000.0,0.0,0.0,0.2995661497116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151972055435181,0.7152042984962463,-7.108938916644547e-06,0.0,0.0003040215524379,0.0,0.0,59.37567138671875,0.0,0.0,0.0,0.449810117483139,4.0,0.0,1.0
491460,293.1248779296875,297.1499938964844,293.1499938964844,0.1116775125265121,-2505.785888671875,304.1465759277344,0.7735354900360107,0.1747817397117614,0.158233493566513,293.0167541503906,297.1499938964844,293.1499938964844,0.004639592487365,-366.064697265625,297.239501953125,0.498835027217865,0.050000000745058,0.0487943701446056,293.1416015625,297.1499938964844,293.1499938964844,0.1674427539110183,-2695.36767578125,304.1470642089844,0.8601439595222473,0.2423560619354248,0.1701987534761428,293.1871032714844,297.1499938964844,293.1499938964844,0.292629987001419,-5691.521484375,304.12164306640625,0.9990000128746032,0.401509940624237,0.3600753843784332,293.2466735839844,297.1499938964844,293.1499938964844,0.0044933538883924,-1686.011474609375,297.074951171875,0.498835027217865,0.050000000745058,0.2314594835042953,291.0437927246094,291.1499938964844,259.8487243652344,258.6160583496094,281.2388610839844,293.24664306640625,291.0464172363281,1.0,0.2521785795688629,0.7497409582138062,0.7497409582138062,1.0,1.0,-1.162631273269653,0.4879801869392395,0.6746510863304138,0.2065819650888443,0.0,0.0,0.6606320142745972,44.58783721923828,31.0,7.911416530609131,-13864.5361328125,177.38331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4916076660156,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.81640625,18000.0,0.0,0.0,0.3037858605384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484316825866699,0.7484391331672668,-7.400240519928047e-06,0.0,0.0003083040355704,0.0,0.0,65.43357849121094,0.0,0.0,0.0,0.4633603990077972,4.0,0.0,1.0
