time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1248779296875,297.1499938964844,293.1499938964844,0.1116775125265121,-2505.785888671875,304.1465759277344,0.7735354900360107,0.1747817397117614,0.158233493566513,293.0167541503906,297.1499938964844,293.1499938964844,0.004639592487365,-366.064697265625,297.239501953125,0.498835027217865,0.050000000745058,0.0487943701446056,293.1416015625,297.1499938964844,293.1499938964844,0.1674427539110183,-2695.36767578125,304.1470642089844,0.8601439595222473,0.2423560619354248,0.1701987534761428,293.1871032714844,297.1499938964844,293.1499938964844,0.292629987001419,-5691.521484375,304.12164306640625,0.9990000128746032,0.401509940624237,0.3600753843784332,293.2466735839844,297.1499938964844,293.1499938964844,0.0044933538883924,-1686.011474609375,297.074951171875,0.498835027217865,0.050000000745058,0.2314594835042953,291.0437927246094,291.1499938964844,259.8487243652344,258.6160583496094,281.2388610839844,293.24664306640625,291.0464172363281,1.0,0.2521785795688629,0.7497409582138062,0.7497409582138062,1.0,1.0,-1.162631273269653,0.4879801869392395,0.6746510863304138,0.2065819650888443,0.0,0.0,0.6606320142745972,44.58783721923828,31.0,7.911416530609131,-13864.5361328125,177.38331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4916076660156,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.81640625,18000.0,0.0,0.0,0.3037858605384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484316825866699,0.7484391331672668,-7.400240519928047e-06,0.0,0.0003083040355704,0.0,0.0,65.43357849121094,0.0,0.0,0.0,0.4633603990077972,4.0,0.0,1.0
491580,293.1241455078125,297.1499938964844,293.1499938964844,0.1118253171443939,-2507.6943359375,304.1474914550781,0.7839396595954895,0.175565555691719,0.15883469581604,293.01043701171875,297.1499938964844,293.1499938964844,0.0046760812401771,-368.124267578125,297.32421875,0.504926323890686,0.050000000745058,0.0487007573246955,293.1390686035156,297.1499938964844,293.1499938964844,0.1673893481492996,-2693.982421875,304.1481628417969,0.8710927963256836,0.2430821359157562,0.1706252843141555,293.1857604980469,297.1499938964844,293.1499938964844,0.2802507281303406,-5488.93603515625,304.1519470214844,0.9990000128746032,0.4007857739925384,0.3475254476070404,293.24664306640625,297.1499938964844,293.1499938964844,0.0044510620646178,-1668.7279052734375,297.06256103515625,0.504926323890686,0.050000000745058,0.2310154289007187,291.0830078125,291.1499938964844,259.755126953125,258.5376281738281,281.2094421386719,293.24664306640625,291.0884704589844,1.0,0.2467250078916549,0.7492482662200928,0.7492482662200928,1.0,1.0,-1.1481608152389526,0.4815604090690613,0.6666004061698914,0.2029270380735397,0.0,0.0,0.6672345399856567,42.01551055908203,25.0,50.34973907470703,-13831.6298828125,167.97113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3531494140625,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17805.275390625,18000.0,0.0,0.0,0.3081099689006805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704591751098633,0.7704668045043945,-7.631329935975373e-06,0.0,0.000312692427542,0.0,0.0,69.90970611572266,0.0,0.0,0.0,0.4726573824882507,4.0,0.0,1.0
491640,293.1241455078125,297.1499938964844,293.1499938964844,0.1118253171443939,-2507.6943359375,304.1474914550781,0.7839396595954895,0.175565555691719,0.15883469581604,293.01043701171875,297.1499938964844,293.1499938964844,0.0046760812401771,-368.124267578125,297.32421875,0.504926323890686,0.050000000745058,0.0487007573246955,293.1390686035156,297.1499938964844,293.1499938964844,0.1673893481492996,-2693.982421875,304.1481628417969,0.8710927963256836,0.2430821359157562,0.1706252843141555,293.1857604980469,297.1499938964844,293.1499938964844,0.2802507281303406,-5488.93603515625,304.1519470214844,0.9990000128746032,0.4007857739925384,0.3475254476070404,293.24664306640625,297.1499938964844,293.1499938964844,0.0044510620646178,-1668.7279052734375,297.06256103515625,0.504926323890686,0.050000000745058,0.2310154289007187,291.0830078125,291.1499938964844,259.755126953125,258.5376281738281,281.2094421386719,293.24664306640625,291.0884704589844,1.0,0.2467250078916549,0.7492482662200928,0.7492482662200928,1.0,1.0,-1.1481608152389526,0.4815604090690613,0.6666004061698914,0.2029270380735397,0.0,0.0,0.6672345399856567,42.01551055908203,25.0,50.34973907470703,-13831.6298828125,167.97113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3531494140625,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17805.275390625,18000.0,0.0,0.0,0.3081099689006805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704591751098633,0.7704668045043945,-7.631329935975373e-06,0.0,0.000312692427542,0.0,0.0,69.90970611572266,0.0,0.0,0.0,0.4726573824882507,4.0,0.0,1.0
491700,293.12371826171875,297.1499938964844,293.1499938964844,0.1118308827280998,-2507.3017578125,304.1479187011719,0.7906271815299988,0.175974890589714,0.1591438204050064,293.0072326660156,297.1499938964844,293.1499938964844,0.0046919579617679,-368.8718872070313,297.3715209960937,0.5089907646179199,0.050000000745058,0.048643909394741,293.1379089355469,297.1499938964844,293.1499938964844,0.1672475486993789,-2691.70703125,304.14874267578125,0.8782145977020264,0.2434484958648681,0.1708377450704574,293.1752624511719,297.1499938964844,293.1499938964844,0.2722417712211609,-5359.2822265625,304.1661071777344,0.9990000128746032,0.402391254901886,0.3396762311458587,293.24639892578125,297.1499938964844,293.1499938964844,0.0044278176501393,-1658.883056640625,297.0613708496094,0.5089907646179199,0.050000000745058,0.2307457625865936,291.1105651855469,291.1499938964844,259.7084045410156,258.49835205078125,281.195556640625,293.2464294433594,291.1166076660156,1.0,0.2435145080089569,0.7490019798278809,0.7490019798278809,1.0,1.0,-1.1389727592468262,0.477510541677475,0.6614622473716736,0.2005975842475891,0.0,0.0,0.6671226024627686,40.44831466674805,25.0,64.53553771972656,-13780.927734375,162.23190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.322021484375,308.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.1953125,18000.0,0.0,0.0,0.3100505173206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747458219528198,0.7747535705566406,-7.691662176512182e-06,0.0,0.0003146618546452,0.0,0.0,70.9087905883789,0.0,0.0,0.0,0.4745705723762512,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.1118400618433952,-2506.989501953125,304.1482849121094,0.7980577945709229,0.1763957291841507,0.1594590544700622,293.0039978027344,297.1499938964844,293.1499938964844,0.0047077140770852,-369.6073303222656,297.41949462890625,0.5136326551437378,0.050000000745058,0.0485839620232582,293.1365966796875,297.1499938964844,293.1499938964844,0.1671175509691238,-2689.60791015625,304.1492004394531,0.8862132430076599,0.2438569068908691,0.1710625886917114,293.1599426269531,297.1499938964844,293.1499938964844,0.2635959386825561,-5219.51220703125,304.1788635253906,0.9990000128746032,0.4050720036029815,0.3311982452869415,293.24591064453125,297.1499938964844,293.1499938964844,0.0044045452959835,-1649.03662109375,297.06103515625,0.5136326551437378,0.050000000745058,0.2304614037275314,291.13836669921875,291.1499938964844,259.66180419921875,258.4591369628906,281.18145751953125,293.2460021972656,291.14422607421875,1.0,0.2399831116199493,0.7488862872123718,0.7488862872123718,1.0,1.0,-1.1290322542190552,0.47315314412117,0.6558791399002075,0.1981181651353836,0.0,0.0,0.6651079058647156,38.79380035400391,28.0,71.04925537109375,-13713.0810546875,156.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31915283203125,308.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.19921875,18000.0,0.0,0.0,0.3117424249649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743486166000366,0.7743563652038574,-7.708506018389016e-06,0.0,0.0003163789224345,0.0,0.0,70.97335052490234,0.0,0.0,0.0,0.4745471477508545,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1120113879442215,-2509.363037109375,304.1485595703125,0.8085589408874512,0.1772535741329193,0.1601516604423523,292.9973449707031,297.1499938964844,293.1499938964844,0.0047466484829783,-371.7583618164063,297.5118408203125,0.5201253294944763,0.050000000745058,0.0485079623758792,293.1337585449219,297.1499938964844,293.1499938964844,0.1671353578567505,-2689.242919921875,304.1494140625,0.8976161479949951,0.2447692900896072,0.1716206520795822,293.1235046386719,297.1499938964844,293.1499938964844,0.251870334148407,-5031.345703125,304.1883239746094,0.9990000128746032,0.4122063815593719,0.3201251029968261,293.2443542480469,297.1499938964844,293.1499938964844,0.0043651279993355,-1632.55419921875,297.05694580078125,0.5201253294944763,0.050000000745058,0.2301008850336074,291.1837463378906,291.1499938964844,259.5692138671875,258.3810729980469,281.1487121582031,293.2444763183594,291.1869812011719,1.0,0.2357936352491378,0.7486549615859985,0.7486549615859985,1.0,1.0,-1.1167136430740356,0.4677726030349731,0.6489410996437073,0.1949763000011444,0.0,0.0,0.6572812795639038,36.69992446899414,31.0,57.13666915893555,-13609.673828125,148.7585906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3894958496094,308.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.2421875,18000.0,0.0,0.0,0.3142506182193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623909711837769,0.7623986005783081,-7.629720130353235e-06,0.0,0.0003189244016539,0.0,0.0,68.82396697998047,0.0,0.0,0.0,0.4698360562324524,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1120113879442215,-2509.363037109375,304.1485595703125,0.8085589408874512,0.1772535741329193,0.1601516604423523,292.9973449707031,297.1499938964844,293.1499938964844,0.0047466484829783,-371.7583618164063,297.5118408203125,0.5201253294944763,0.050000000745058,0.0485079623758792,293.1337585449219,297.1499938964844,293.1499938964844,0.1671353578567505,-2689.242919921875,304.1494140625,0.8976161479949951,0.2447692900896072,0.1716206520795822,293.1235046386719,297.1499938964844,293.1499938964844,0.251870334148407,-5031.345703125,304.1883239746094,0.9990000128746032,0.4122063815593719,0.3201251029968261,293.2443542480469,297.1499938964844,293.1499938964844,0.0043651279993355,-1632.55419921875,297.05694580078125,0.5201253294944763,0.050000000745058,0.2301008850336074,291.1837463378906,291.1499938964844,259.5692138671875,258.3810729980469,281.1487121582031,293.2444763183594,291.1869812011719,1.0,0.2357936352491378,0.7486549615859985,0.7486549615859985,1.0,1.0,-1.1167136430740356,0.4677726030349731,0.6489410996437073,0.1949763000011444,0.0,0.0,0.6572812795639038,36.69992446899414,31.0,57.13666915893555,-13609.673828125,148.7585906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3894958496094,308.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.2421875,18000.0,0.0,0.0,0.3142506182193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623909711837769,0.7623986005783081,-7.629720130353235e-06,0.0,0.0003189244016539,0.0,0.0,68.82396697998047,0.0,0.0,0.0,0.4698360562324524,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1124926209449768,-2517.823486328125,304.1482238769531,0.814873456954956,0.1781434714794159,0.1609036773443222,292.9903259277344,297.1499938964844,293.1499938964844,0.0047977371141314,-375.1393127441406,297.593017578125,0.5239162445068359,0.050000000745058,0.0484672561287879,293.1307678222656,297.1499938964844,293.1499938964844,0.167668268084526,-2695.990478515625,304.1487121582031,0.9047838449478148,0.2457896471023559,0.172283336520195,293.0911560058594,297.1499938964844,293.1499938964844,0.2453472912311554,-4928.38427734375,304.1861877441406,0.9990000128746032,0.4194514453411102,0.3140343427658081,293.2419128417969,297.1499938964844,293.1499938964844,0.0043367454782128,-1621.609619140625,297.04083251953125,0.5239162445068359,0.050000000745058,0.2299077808856964,291.2016296386719,291.1499938964844,259.4778747558594,258.3038024902344,281.1126708984375,293.2420959472656,291.2023620605469,1.0,0.2335938513278961,0.7484236359596252,0.7484236359596252,1.0,1.0,-1.1108182668685913,0.4651897549629211,0.6456285119056702,0.1934365928173065,0.0,0.0,0.6489501595497131,35.58827590942383,34.0,26.93229103088379,-13551.337890625,145.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5289306640625,308.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.609375,18000.0,0.0,0.0,0.3156341016292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447106838226318,0.7447181344032288,-7.477493909391342e-06,0.0,0.0003203284868504,0.0,0.0,65.47943878173828,0.0,0.0,0.0,0.4626528024673462,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1124926209449768,-2517.823486328125,304.1482238769531,0.814873456954956,0.1781434714794159,0.1609036773443222,292.9903259277344,297.1499938964844,293.1499938964844,0.0047977371141314,-375.1393127441406,297.593017578125,0.5239162445068359,0.050000000745058,0.0484672561287879,293.1307678222656,297.1499938964844,293.1499938964844,0.167668268084526,-2695.990478515625,304.1487121582031,0.9047838449478148,0.2457896471023559,0.172283336520195,293.0911560058594,297.1499938964844,293.1499938964844,0.2453472912311554,-4928.38427734375,304.1861877441406,0.9990000128746032,0.4194514453411102,0.3140343427658081,293.2419128417969,297.1499938964844,293.1499938964844,0.0043367454782128,-1621.609619140625,297.04083251953125,0.5239162445068359,0.050000000745058,0.2299077808856964,291.2016296386719,291.1499938964844,259.4778747558594,258.3038024902344,281.1126708984375,293.2420959472656,291.2023620605469,1.0,0.2335938513278961,0.7484236359596252,0.7484236359596252,1.0,1.0,-1.1108182668685913,0.4651897549629211,0.6456285119056702,0.1934365928173065,0.0,0.0,0.6489501595497131,35.58827590942383,34.0,26.93229103088379,-13551.337890625,145.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5289306640625,308.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.609375,18000.0,0.0,0.0,0.3156341016292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447106838226318,0.7447181344032288,-7.477493909391342e-06,0.0,0.0003203284868504,0.0,0.0,65.47943878173828,0.0,0.0,0.0,0.4626528024673462,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1132024973630905,-2530.71728515625,304.1476135253906,0.8179673552513123,0.1790605336427688,0.1617074161767959,292.98297119140625,297.1499938964844,293.1499938964844,0.0048589939251542,-379.4856872558594,297.667724609375,0.5253103375434875,0.050000000745058,0.0484528876841068,293.1277160644531,297.1499938964844,293.1499938964844,0.168579414486885,-2707.888916015625,304.1476135253906,0.9084539413452148,0.2468943297863006,0.1730286478996276,293.0673522949219,297.1499938964844,293.1499938964844,0.2428944408893585,-4891.9658203125,304.1781005859375,0.9990000128746032,0.4257854521274566,0.311857134103775,293.239013671875,297.1499938964844,293.1499938964844,0.0043163718655705,-1614.6116943359375,297.0163269042969,0.5253103375434875,0.050000000745058,0.2298396378755569,291.2002258300781,291.1499938964844,259.38836669921875,258.2278747558594,281.07421875,293.2391967773437,291.1991882324219,1.0,0.2330328375101089,0.7482678890228271,0.7482678890228271,1.0,1.0,-1.1099635362625122,0.4648125469684601,0.6451509594917297,0.193146750330925,0.0,0.0,0.6421718001365662,35.21166229248047,37.0,0.4615624248981476,-13545.2060546875,144.10279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983642578125,308.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.13671875,18000.0,0.0,0.0,0.3160870969295501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283475995063782,0.7283549308776855,-7.326947070396272e-06,0.0,0.0003207882109563,0.0,0.0,62.40900802612305,0.0,0.0,0.0,0.4559491276741028,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1132024973630905,-2530.71728515625,304.1476135253906,0.8179673552513123,0.1790605336427688,0.1617074161767959,292.98297119140625,297.1499938964844,293.1499938964844,0.0048589939251542,-379.4856872558594,297.667724609375,0.5253103375434875,0.050000000745058,0.0484528876841068,293.1277160644531,297.1499938964844,293.1499938964844,0.168579414486885,-2707.888916015625,304.1476135253906,0.9084539413452148,0.2468943297863006,0.1730286478996276,293.0673522949219,297.1499938964844,293.1499938964844,0.2428944408893585,-4891.9658203125,304.1781005859375,0.9990000128746032,0.4257854521274566,0.311857134103775,293.239013671875,297.1499938964844,293.1499938964844,0.0043163718655705,-1614.6116943359375,297.0163269042969,0.5253103375434875,0.050000000745058,0.2298396378755569,291.2002258300781,291.1499938964844,259.38836669921875,258.2278747558594,281.07421875,293.2391967773437,291.1991882324219,1.0,0.2330328375101089,0.7482678890228271,0.7482678890228271,1.0,1.0,-1.1099635362625122,0.4648125469684601,0.6451509594917297,0.193146750330925,0.0,0.0,0.6421718001365662,35.21166229248047,37.0,0.4615624248981476,-13545.2060546875,144.10279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983642578125,308.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.13671875,18000.0,0.0,0.0,0.3160870969295501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283475995063782,0.7283549308776855,-7.326947070396272e-06,0.0,0.0003207882109563,0.0,0.0,62.40900802612305,0.0,0.0,0.0,0.4559491276741028,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.11406971514225,-2546.621826171875,304.14697265625,0.8184185028076172,0.1799891740083694,0.162545621395111,292.97540283203125,297.1499938964844,293.1499938964844,0.0049286866560578,-384.5818481445313,297.7392272949219,0.524623453617096,0.050000000745058,0.0484599173069,293.1247863769531,297.1499938964844,293.1499938964844,0.1697582453489303,-2723.374755859375,304.1464538574219,0.9088616967201232,0.2480566501617431,0.1738346070051193,293.0531005859375,297.1499938964844,293.1499938964844,0.2438025921583175,-4910.1923828125,304.1672058105469,0.9990000128746032,0.4307873249053955,0.3129257559776306,293.2360534667969,297.1499938964844,293.1499938964844,0.0043014585971832,-1610.282470703125,296.98583984375,0.524623453617096,0.050000000745058,0.2298729866743087,291.1858825683594,291.1499938964844,259.3011779785156,258.1536865234375,281.0345764160156,293.2362365722656,291.1838073730469,1.0,0.2338216602802276,0.748112142086029,0.748112142086029,1.0,1.0,-1.1132665872573853,0.4662448763847351,0.6470217108726501,0.1938774138689041,0.0,0.0,0.638245165348053,35.432716369628906,40.0,-18.01540756225586,-13590.3828125,145.41441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,308.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.55859375,18000.0,0.0,0.0,0.3159149885177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717049241065979,0.7170564532279968,-7.21588867236278e-06,0.0,0.0003206135297659,0.0,0.0,60.29366302490234,0.0,0.0,0.0,0.4512792229652405,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.11406971514225,-2546.621826171875,304.14697265625,0.8184185028076172,0.1799891740083694,0.162545621395111,292.97540283203125,297.1499938964844,293.1499938964844,0.0049286866560578,-384.5818481445313,297.7392272949219,0.524623453617096,0.050000000745058,0.0484599173069,293.1247863769531,297.1499938964844,293.1499938964844,0.1697582453489303,-2723.374755859375,304.1464538574219,0.9088616967201232,0.2480566501617431,0.1738346070051193,293.0531005859375,297.1499938964844,293.1499938964844,0.2438025921583175,-4910.1923828125,304.1672058105469,0.9990000128746032,0.4307873249053955,0.3129257559776306,293.2360534667969,297.1499938964844,293.1499938964844,0.0043014585971832,-1610.282470703125,296.98583984375,0.524623453617096,0.050000000745058,0.2298729866743087,291.1858825683594,291.1499938964844,259.3011779785156,258.1536865234375,281.0345764160156,293.2362365722656,291.1838073730469,1.0,0.2338216602802276,0.748112142086029,0.748112142086029,1.0,1.0,-1.1132665872573853,0.4662448763847351,0.6470217108726501,0.1938774138689041,0.0,0.0,0.638245165348053,35.432716369628906,40.0,-18.01540756225586,-13590.3828125,145.41441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,308.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.55859375,18000.0,0.0,0.0,0.3159149885177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717049241065979,0.7170564532279968,-7.21588867236278e-06,0.0,0.0003206135297659,0.0,0.0,60.29366302490234,0.0,0.0,0.0,0.4512792229652405,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.1145395189523696,-2555.25390625,304.14666748046875,0.8177999258041382,0.1804525405168533,0.1629717946052551,292.9715881347656,297.1499938964844,293.1499938964844,0.0049661011435091,-387.340576171875,297.774658203125,0.5236209630966187,0.050000000745058,0.0484703183174133,293.1233825683594,297.1499938964844,293.1499938964844,0.1704136282205581,-2731.982421875,304.1459045410156,0.907996654510498,0.2486515641212463,0.174253836274147,293.0494689941406,297.1499938964844,293.1499938964844,0.2453258633613586,-4936.5341796875,304.16131591796875,0.9990000128746032,0.4327332079410553,0.3144994676113128,293.2346496582031,297.1499938964844,293.1499938964844,0.0042953304946422,-1608.75146484375,296.9691162109375,0.5236209630966187,0.050000000745058,0.2299223244190216,291.17578125,291.1499938964844,259.25860595703125,258.11737060546875,281.0145263671875,293.2348327636719,291.1734313964844,1.0,0.2346470803022384,0.7480342984199524,0.7480342984199524,1.0,1.0,-1.116241216659546,0.4675374031066894,0.6487038731575012,0.1945675462484359,0.0,0.0,0.6375352144241333,35.73553466796875,40.0,-24.104530334472656,-13630.8095703125,146.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335021972656,308.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.900390625,18000.0,0.0,0.0,0.3157069087028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139273285865784,0.7139344811439514,-7.18137471267255e-06,0.0,0.000320402381476,0.0,0.0,59.69193649291992,0.0,0.0,0.0,0.4499602019786834,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.1150230392813682,-2564.13623046875,304.1463928222656,0.816699206829071,0.1809127926826477,0.1633998453617096,292.9678039550781,297.1499938964844,293.1499938964844,0.0050048870034515,-390.2030334472656,297.81024169921875,0.5222553610801697,0.050000000745058,0.0484847575426101,293.1220397949219,297.1499938964844,293.1499938964844,0.1710971146821975,-2740.947998046875,304.1454162597656,0.906542181968689,0.2492513805627823,0.1746806502342224,293.0479736328125,297.1499938964844,293.1499938964844,0.2474627941846847,-4972.65966796875,304.1553649902344,0.9990000128746032,0.4343028962612152,0.316671073436737,293.2333374023437,297.1499938964844,293.1499938964844,0.0042897723615169,-1607.4822998046875,296.95172119140625,0.5222553610801697,0.050000000745058,0.2299908101558685,291.16461181640625,291.1499938964844,259.2168273925781,258.0816955566406,280.9947814941406,293.2335205078125,291.1620788574219,1.0,0.2357203960418701,0.7478813529014587,0.7478813529014587,1.0,1.0,-1.1199729442596436,0.4691492915153503,0.6508235931396484,0.1954328566789627,0.0,0.0,0.6376775503158569,36.150970458984375,43.0,-28.365053176879883,-13681.6123046875,148.61099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,308.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3828125,18000.0,0.0,0.0,0.3154804110527038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712600588798523,0.712607741355896,-7.16207568984828e-06,0.0,0.000320172519423,0.0,0.0,59.407352447509766,0.0,0.0,0.0,0.4493636190891266,4.0,0.0,1.0
492420,293.1182556152344,297.1499938964844,293.1499938964844,0.1160087063908577,-2582.21728515625,304.1459655761719,0.8132324814796448,0.1818181872367859,0.164254680275917,292.9603271484375,297.1499938964844,293.1499938964844,0.0050861006602644,-396.1788940429688,297.8824462890625,0.5186331868171692,0.050000000745058,0.0485246516764164,293.11962890625,297.1499938964844,293.1499938964844,0.1725104749202728,-2759.436279296875,304.14459228515625,0.9022337794303894,0.2504510283470154,0.175546184182167,293.05096435546875,297.1499938964844,293.1499938964844,0.2533623874187469,-5070.4931640625,304.1437683105469,0.9990000128746032,0.4362957775592804,0.3225944936275482,293.2311706542969,297.1499938964844,293.1499938964844,0.0042795990593731,-1605.358642578125,296.9156494140625,0.5186331868171692,0.050000000745058,0.2301800549030304,291.1407165527344,291.1499938964844,259.1358337402344,258.01239013671875,280.95556640625,293.2312927246094,291.1381225585937,1.0,0.2385228872299194,0.7475755214691162,0.7475755214691162,1.0,1.0,-1.1294217109680176,0.4732401967048645,0.6561815142631531,0.1976512223482132,0.0,0.0,0.6405001282691956,37.28834915161133,46.0,-32.71644973754883,-13810.779296875,153.41261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716552734375,308.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.919921875,18000.0,0.0,0.0,0.3151483535766601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154238224029541,0.7154309749603271,-7.170622666308191e-06,0.0,0.0003198355261702,0.0,0.0,59.80292892456055,0.0,0.0,0.0,0.4503834843635559,4.0,0.0,1.0
492480,293.1182556152344,297.1499938964844,293.1499938964844,0.1160087063908577,-2582.21728515625,304.1459655761719,0.8132324814796448,0.1818181872367859,0.164254680275917,292.9603271484375,297.1499938964844,293.1499938964844,0.0050861006602644,-396.1788940429688,297.8824462890625,0.5186331868171692,0.050000000745058,0.0485246516764164,293.11962890625,297.1499938964844,293.1499938964844,0.1725104749202728,-2759.436279296875,304.14459228515625,0.9022337794303894,0.2504510283470154,0.175546184182167,293.05096435546875,297.1499938964844,293.1499938964844,0.2533623874187469,-5070.4931640625,304.1437683105469,0.9990000128746032,0.4362957775592804,0.3225944936275482,293.2311706542969,297.1499938964844,293.1499938964844,0.0042795990593731,-1605.358642578125,296.9156494140625,0.5186331868171692,0.050000000745058,0.2301800549030304,291.1407165527344,291.1499938964844,259.1358337402344,258.01239013671875,280.95556640625,293.2312927246094,291.1381225585937,1.0,0.2385228872299194,0.7475755214691162,0.7475755214691162,1.0,1.0,-1.1294217109680176,0.4732401967048645,0.6561815142631531,0.1976512223482132,0.0,0.0,0.6405001282691956,37.28834915161133,46.0,-32.71644973754883,-13810.779296875,153.41261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716552734375,308.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.919921875,18000.0,0.0,0.0,0.3151483535766601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154238224029541,0.7154309749603271,-7.170622666308191e-06,0.0,0.0003198355261702,0.0,0.0,59.80292892456055,0.0,0.0,0.0,0.4503834843635559,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.116995632648468,-2600.273193359375,304.1456604003906,0.8083481192588806,0.1826961487531662,0.165099024772644,292.95318603515625,297.1499938964844,293.1499938964844,0.0051713488064706,-402.40435791015625,297.95654296875,0.514155924320221,0.050000000745058,0.0485774688422679,293.1175537109375,297.1499938964844,293.1499938964844,0.1739449203014373,-2778.12548828125,304.1440124511719,0.8964877128601074,0.2516366243362427,0.1764139086008072,293.0610656738281,297.1499938964844,293.1499938964844,0.2610940039157867,-5196.57177734375,304.13299560546875,0.9990000128746032,0.4367697536945343,0.3302727937698364,293.2295837402344,297.1499938964844,293.1499938964844,0.0042698914185166,-1603.4166259765625,296.8783264160156,0.514155924320221,0.050000000745058,0.2304306030273437,291.116455078125,291.1499938964844,259.0587463378906,257.9462280273437,280.91705322265625,293.22967529296875,291.1139221191406,1.0,0.2420567274093628,0.7472696304321289,0.7472696304321289,1.0,1.0,-1.1410561800003052,0.4782914519309997,0.6627647280693054,0.2004106193780899,0.0,0.0,0.646600604057312,38.78413391113281,49.0,-33.58308029174805,-13970.1181640625,159.60743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882873535156,308.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.927734375,18000.0,0.0,0.0,0.3152426779270172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254094481468201,0.7254166603088379,-7.2421626100549474e-06,0.0,0.0003199312486685,0.0,0.0,61.48719024658203,0.0,0.0,0.0,0.454327642917633,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.116995632648468,-2600.273193359375,304.1456604003906,0.8083481192588806,0.1826961487531662,0.165099024772644,292.95318603515625,297.1499938964844,293.1499938964844,0.0051713488064706,-402.40435791015625,297.95654296875,0.514155924320221,0.050000000745058,0.0485774688422679,293.1175537109375,297.1499938964844,293.1499938964844,0.1739449203014373,-2778.12548828125,304.1440124511719,0.8964877128601074,0.2516366243362427,0.1764139086008072,293.0610656738281,297.1499938964844,293.1499938964844,0.2610940039157867,-5196.57177734375,304.13299560546875,0.9990000128746032,0.4367697536945343,0.3302727937698364,293.2295837402344,297.1499938964844,293.1499938964844,0.0042698914185166,-1603.4166259765625,296.8783264160156,0.514155924320221,0.050000000745058,0.2304306030273437,291.116455078125,291.1499938964844,259.0587463378906,257.9462280273437,280.91705322265625,293.22967529296875,291.1139221191406,1.0,0.2420567274093628,0.7472696304321289,0.7472696304321289,1.0,1.0,-1.1410561800003052,0.4782914519309997,0.6627647280693054,0.2004106193780899,0.0,0.0,0.646600604057312,38.78413391113281,49.0,-33.58308029174805,-13970.1181640625,159.60743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0882873535156,308.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.927734375,18000.0,0.0,0.0,0.3152426779270172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254094481468201,0.7254166603088379,-7.2421626100549474e-06,0.0,0.0003199312486685,0.0,0.0,61.48719024658203,0.0,0.0,0.0,0.454327642917633,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1179631799459457,-2617.917724609375,304.1455078125,0.8023068308830261,0.1835408955812454,0.1659251749515533,292.9464416503906,297.1499938964844,293.1499938964844,0.005259864963591,-408.8009033203125,298.0327453613281,0.5091738700866699,0.050000000745058,0.0486413836479187,293.1158752441406,297.1499938964844,293.1499938964844,0.1753693521022796,-2796.606201171875,304.1436462402344,0.8896858096122742,0.2528010010719299,0.1772759407758712,293.0772705078125,297.1499938964844,293.1499938964844,0.270302802324295,-5344.701171875,304.12335205078125,0.9990000128746032,0.435748428106308,0.3393315374851227,293.2286682128906,297.1499938964844,293.1499938964844,0.0042600319720804,-1601.3597412109375,296.8402404785156,0.5091738700866699,0.050000000745058,0.2307337820529937,291.0931396484375,291.1499938964844,258.986083984375,257.8836669921875,280.8801574707031,293.22869873046875,291.0907897949219,1.0,0.2461713105440139,0.7468525767326355,0.7468525767326355,1.0,1.0,-1.1543958187103271,0.4840800762176513,0.6703157424926758,0.2035781592130661,0.0,0.0,0.6557525396347046,40.58628463745117,52.0,-32.3629264831543,-14152.57421875,167.0189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,308.483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.75,18000.0,0.0,0.0,0.3160249888896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422393560409546,0.742246687412262,-7.376737357844831e-06,0.0,0.0003207251720596,0.0,0.0,64.48516082763672,0.0,0.0,0.0,0.4611242115497589,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1179631799459457,-2617.917724609375,304.1455078125,0.8023068308830261,0.1835408955812454,0.1659251749515533,292.9464416503906,297.1499938964844,293.1499938964844,0.005259864963591,-408.8009033203125,298.0327453613281,0.5091738700866699,0.050000000745058,0.0486413836479187,293.1158752441406,297.1499938964844,293.1499938964844,0.1753693521022796,-2796.606201171875,304.1436462402344,0.8896858096122742,0.2528010010719299,0.1772759407758712,293.0772705078125,297.1499938964844,293.1499938964844,0.270302802324295,-5344.701171875,304.12335205078125,0.9990000128746032,0.435748428106308,0.3393315374851227,293.2286682128906,297.1499938964844,293.1499938964844,0.0042600319720804,-1601.3597412109375,296.8402404785156,0.5091738700866699,0.050000000745058,0.2307337820529937,291.0931396484375,291.1499938964844,258.986083984375,257.8836669921875,280.8801574707031,293.22869873046875,291.0907897949219,1.0,0.2461713105440139,0.7468525767326355,0.7468525767326355,1.0,1.0,-1.1543958187103271,0.4840800762176513,0.6703157424926758,0.2035781592130661,0.0,0.0,0.6557525396347046,40.58628463745117,52.0,-32.3629264831543,-14152.57421875,167.0189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,308.483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.75,18000.0,0.0,0.0,0.3160249888896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422393560409546,0.742246687412262,-7.376737357844831e-06,0.0,0.0003207251720596,0.0,0.0,64.48516082763672,0.0,0.0,0.0,0.4611242115497589,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1188994646072387,-2634.934814453125,304.1454467773437,0.7955724000930786,0.1843494772911071,0.1667284369468689,292.9401550292969,297.1499938964844,293.1499938964844,0.005351242609322,-415.3245239257813,298.1111145019531,0.5039567351341248,0.050000000745058,0.0487148836255073,293.1145324707031,297.1499938964844,293.1499938964844,0.1767670661211013,-2814.66552734375,304.1434326171875,0.882228434085846,0.2539412379264831,0.1781285405158996,293.0987243652344,297.1499938964844,293.1499938964844,0.2806965112686157,-5509.802734375,304.1149597167969,0.9990000128746032,0.4332493543624878,0.349458634853363,293.2283020019531,297.1499938964844,293.1499938964844,0.0042496342211961,-1599.0113525390625,296.8016357421875,0.5039567351341248,0.050000000745058,0.2310824394226074,291.07147216796875,291.1499938964844,258.9183349609375,257.8251647949219,280.8447570800781,293.22833251953125,291.0693359375,1.0,0.2507413625717163,0.7464355826377869,0.7464355826377869,1.0,1.0,-1.169045090675354,0.4904528856277466,0.6785922050476074,0.2070750892162323,0.0,0.0,0.6676943302154541,42.6518669128418,55.0,-30.16893768310547,-14352.6455078125,175.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,308.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17760.150390625,18000.0,0.0,0.0,0.317683458328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654812932014465,0.765488862991333,-7.574696610390674e-06,0.0,0.0003224083338864,0.0,0.0,68.85244750976562,0.0,0.0,0.0,0.4706770777702331,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1188994646072387,-2634.934814453125,304.1454467773437,0.7955724000930786,0.1843494772911071,0.1667284369468689,292.9401550292969,297.1499938964844,293.1499938964844,0.005351242609322,-415.3245239257813,298.1111145019531,0.5039567351341248,0.050000000745058,0.0487148836255073,293.1145324707031,297.1499938964844,293.1499938964844,0.1767670661211013,-2814.66552734375,304.1434326171875,0.882228434085846,0.2539412379264831,0.1781285405158996,293.0987243652344,297.1499938964844,293.1499938964844,0.2806965112686157,-5509.802734375,304.1149597167969,0.9990000128746032,0.4332493543624878,0.349458634853363,293.2283020019531,297.1499938964844,293.1499938964844,0.0042496342211961,-1599.0113525390625,296.8016357421875,0.5039567351341248,0.050000000745058,0.2310824394226074,291.07147216796875,291.1499938964844,258.9183349609375,257.8251647949219,280.8447570800781,293.22833251953125,291.0693359375,1.0,0.2507413625717163,0.7464355826377869,0.7464355826377869,1.0,1.0,-1.169045090675354,0.4904528856277466,0.6785922050476074,0.2070750892162323,0.0,0.0,0.6676943302154541,42.6518669128418,55.0,-30.16893768310547,-14352.6455078125,175.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,308.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17760.150390625,18000.0,0.0,0.0,0.317683458328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654812932014465,0.765488862991333,-7.574696610390674e-06,0.0,0.0003224083338864,0.0,0.0,68.85244750976562,0.0,0.0,0.0,0.4706770777702331,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1193538904190063,-2643.173095703125,304.1454467773437,0.792051374912262,0.1847399175167083,0.1671206504106521,292.93719482421875,297.1499938964844,293.1499938964844,0.0053979428485035,-418.6263732910156,298.151123046875,0.5013217926025391,0.050000000745058,0.0487547926604747,293.11395263671875,297.1499938964844,293.1499938964844,0.1774531453847885,-2823.503662109375,304.14337158203125,0.8783621788024902,0.2545020580291748,0.1785507053136825,293.1111755371094,297.1499938964844,293.1499938964844,0.2862565517425537,-5597.328125,304.1112060546875,0.9990000128746032,0.4314512312412262,0.3548362851142883,293.22833251953125,297.1499938964844,293.1499938964844,0.0042441836558282,-1597.704345703125,296.7821960449219,0.5013217926025391,0.050000000745058,0.231271743774414,291.06134033203125,291.1499938964844,258.886474609375,257.7975769042969,280.82769775390625,293.22833251953125,291.059326171875,1.0,0.2531623244285583,0.7462270259857178,0.7462270259857178,1.0,1.0,-1.1767523288726809,0.4938119053840637,0.6829404234886169,0.2089211493730545,0.0,0.0,0.6746273040771484,43.77108001708984,55.0,-28.86034774780273,-14457.890625,180.1106414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,308.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17728.353515625,18000.0,0.0,0.0,0.3188781142234802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793585658073425,0.7793662548065186,-7.69768848840613e-06,0.0,0.0003236207412555,0.0,0.0,71.57649993896484,0.0,0.0,0.0,0.4764533936977386,4.0,0.0,1.0
492960,293.1180114746094,297.1499938964844,293.1499938964844,0.1197981983423233,-2651.2138671875,304.1454772949219,0.788472592830658,0.1851212531328201,0.167506456375122,292.934326171875,297.1499938964844,293.1499938964844,0.0054452195763587,-421.9462585449219,298.1916198730469,0.4986917078495025,0.050000000745058,0.0487965829670429,293.11346435546875,297.1499938964844,293.1499938964844,0.178129181265831,-2832.19580078125,304.1433410644531,0.8744543194770813,0.2550567984580993,0.1789699792861938,293.12469482421875,297.1499938964844,293.1499938964844,0.2920171320438385,-5687.47314453125,304.1077880859375,0.9990000128746032,0.4292914271354675,0.360381007194519,293.2284851074219,297.1499938964844,293.1499938964844,0.0042385682463645,-1596.3056640625,296.7627258300781,0.4986917078495025,0.050000000745058,0.2314699739217758,291.0517272949219,291.1499938964844,258.8560791015625,257.77117919921875,280.8113098144531,293.2284545898437,291.04986572265625,1.0,0.255656749010086,0.7459736466407776,0.7459736466407776,1.0,1.0,-1.1846619844436646,0.4972563683986664,0.6874056458473206,0.2108125984668731,0.0,0.0,0.682142972946167,44.94150161743164,58.0,-27.40007209777832,-14565.8525390625,184.936264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78814697265625,308.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17697.46875,18000.0,0.0,0.0,0.3203240931034088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946322560310364,0.7946401238441467,-7.836690201656893e-06,0.0,0.0003250882436987,0.0,0.0,74.67445373535156,0.0,0.0,0.0,0.4828664362430572,4.0,0.0,1.0
493020,293.1183776855469,297.1499938964844,293.1499938964844,0.1206533014774322,-2666.646484375,304.1455383300781,0.781246542930603,0.1858571022748947,0.1682585179805755,292.9289245605469,297.1499938964844,293.1499938964844,0.0055415481328964,-428.636474609375,298.2742919921875,0.4934747517108917,0.050000000745058,0.0488852448761463,293.11260986328125,297.1499938964844,293.1499938964844,0.1794480681419372,-2849.102294921875,304.14337158203125,0.8666301369667053,0.2561546266078949,0.1798009425401687,293.1546630859375,297.1499938964844,293.1499938964844,0.304037868976593,-5873.92041015625,304.10186767578125,0.9990000128746032,0.423864871263504,0.3718714118003845,293.22900390625,297.1499938964844,293.1499938964844,0.0042267898097634,-1593.2010498046875,296.7239990234375,0.4934747517108917,0.050000000745058,0.2318905591964721,291.03436279296875,291.1499938964844,258.7997741699219,257.7221984863281,280.7802429199219,293.2289733886719,291.03277587890625,1.0,0.2608250677585602,0.7454668283462524,0.7454668283462524,1.0,1.0,-1.2009652853012085,0.5043677091598511,0.6965975761413574,0.2147214114665985,0.0,0.0,0.6987537145614624,47.420501708984375,46.0,-24.15290260314941,-14788.552734375,195.1980743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6038513183594,308.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17639.822265625,18000.0,0.0,0.0,0.3239785134792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829032838344574,0.8290409445762634,-8.16283227322856e-06,0.0,0.0003287970030214,0.0,0.0,82.04025268554688,0.0,0.0,0.0,0.4975037574768066,4.0,0.0,1.0
493080,293.1183776855469,297.1499938964844,293.1499938964844,0.1206533014774322,-2666.646484375,304.1455383300781,0.781246542930603,0.1858571022748947,0.1682585179805755,292.9289245605469,297.1499938964844,293.1499938964844,0.0055415481328964,-428.636474609375,298.2742919921875,0.4934747517108917,0.050000000745058,0.0488852448761463,293.11260986328125,297.1499938964844,293.1499938964844,0.1794480681419372,-2849.102294921875,304.14337158203125,0.8666301369667053,0.2561546266078949,0.1798009425401687,293.1546630859375,297.1499938964844,293.1499938964844,0.304037868976593,-5873.92041015625,304.10186767578125,0.9990000128746032,0.423864871263504,0.3718714118003845,293.22900390625,297.1499938964844,293.1499938964844,0.0042267898097634,-1593.2010498046875,296.7239990234375,0.4934747517108917,0.050000000745058,0.2318905591964721,291.03436279296875,291.1499938964844,258.7997741699219,257.7221984863281,280.7802429199219,293.2289733886719,291.03277587890625,1.0,0.2608250677585602,0.7454668283462524,0.7454668283462524,1.0,1.0,-1.2009652853012085,0.5043677091598511,0.6965975761413574,0.2147214114665985,0.0,0.0,0.6987537145614624,47.420501708984375,46.0,-24.15290260314941,-14788.552734375,195.1980743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6038513183594,308.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17639.822265625,18000.0,0.0,0.0,0.3239785134792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829032838344574,0.8290409445762634,-8.16283227322856e-06,0.0,0.0003287970030214,0.0,0.0,82.04025268554688,0.0,0.0,0.0,0.4975037574768066,4.0,0.0,1.0
493140,293.1186218261719,297.1499938964844,293.1499938964844,0.1212316453456878,-2676.772705078125,304.1460876464844,0.7830207347869873,0.1866094321012497,0.1689170151948928,292.9237060546875,297.1499938964844,293.1499938964844,0.0056249359622597,-434.0680541992188,298.36627197265625,0.4939253628253937,0.050000000745058,0.0488772541284561,293.1112976074219,297.1499938964844,293.1499938964844,0.1804563999176025,-2861.709228515625,304.1439208984375,0.8687382340431213,0.2573674619197845,0.1806172281503677,293.1790771484375,297.1499938964844,293.1499938964844,0.3038914203643799,-5864.81494140625,304.1188049316406,0.9990000128746032,0.418759673833847,0.3708552718162536,293.2295227050781,297.1499938964844,293.1499938964844,0.0042049516923725,-1585.3192138671875,296.695068359375,0.4939253628253937,0.050000000745058,0.231852650642395,291.0345764160156,291.1499938964844,258.75,257.6786804199219,280.7615966796875,293.2294921875,291.0372009277344,1.0,0.2600995898246765,0.7449600696563721,0.7449600696563721,1.0,1.0,-1.2014707326889038,0.5044844150543213,0.6969862580299377,0.2148251682519912,0.0,0.0,0.714646577835083,47.22764587402344,34.0,8.17151165008545,-14892.935546875,194.96725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4179077148437,308.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17625.09765625,18000.0,0.0,0.0,0.3284060359001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660528659820557,0.8660613894462585,-8.540564522263594e-06,0.0,0.0003332903725095,0.0,0.0,90.64332580566406,0.0,0.0,0.0,0.5134772062301636,4.0,0.0,1.0
493200,293.1186218261719,297.1499938964844,293.1499938964844,0.1212316453456878,-2676.772705078125,304.1460876464844,0.7830207347869873,0.1866094321012497,0.1689170151948928,292.9237060546875,297.1499938964844,293.1499938964844,0.0056249359622597,-434.0680541992188,298.36627197265625,0.4939253628253937,0.050000000745058,0.0488772541284561,293.1112976074219,297.1499938964844,293.1499938964844,0.1804563999176025,-2861.709228515625,304.1439208984375,0.8687382340431213,0.2573674619197845,0.1806172281503677,293.1790771484375,297.1499938964844,293.1499938964844,0.3038914203643799,-5864.81494140625,304.1188049316406,0.9990000128746032,0.418759673833847,0.3708552718162536,293.2295227050781,297.1499938964844,293.1499938964844,0.0042049516923725,-1585.3192138671875,296.695068359375,0.4939253628253937,0.050000000745058,0.231852650642395,291.0345764160156,291.1499938964844,258.75,257.6786804199219,280.7615966796875,293.2294921875,291.0372009277344,1.0,0.2600995898246765,0.7449600696563721,0.7449600696563721,1.0,1.0,-1.2014707326889038,0.5044844150543213,0.6969862580299377,0.2148251682519912,0.0,0.0,0.714646577835083,47.22764587402344,34.0,8.17151165008545,-14892.935546875,194.96725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4179077148437,308.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17625.09765625,18000.0,0.0,0.0,0.3284060359001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660528659820557,0.8660613894462585,-8.540564522263594e-06,0.0,0.0003332903725095,0.0,0.0,90.64332580566406,0.0,0.0,0.0,0.5134772062301636,4.0,0.0,1.0
