time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1182556152344,297.1499938964844,293.1499938964844,0.12137071788311,-2678.380126953125,304.14715576171875,0.7931662797927856,0.1874785423278808,0.1695700883865356,292.918212890625,297.1499938964844,293.1499938964844,0.0056886663660407,-437.4566955566406,298.4791259765625,0.4995440542697906,0.050000000745058,0.0487827472388744,293.1098327636719,297.1499938964844,293.1499938964844,0.1807978451251983,-2865.19482421875,304.1453857421875,0.8800062537193298,0.2586410641670227,0.1814219653606414,293.17926025390625,297.1499938964844,293.1499938964844,0.2916345000267029,-5665.046875,304.1498413085937,0.9990000128746032,0.4179235994815826,0.3585646152496338,293.2292175292969,297.1499938964844,293.1499938964844,0.0041698673740029,-1570.2464599609375,296.69219970703125,0.4995440542697906,0.050000000745058,0.2314043492078781,291.0767822265625,291.1499938964844,258.7042236328125,257.6383972167969,280.7529296875,293.229248046875,291.0826416015625,1.0,0.2548247873783111,0.744456946849823,0.744456946849823,1.0,1.0,-1.1878212690353394,0.4983737766742706,0.6894474625587463,0.2114019095897674,0.0,0.0,0.7219396829605103,44.63882446289063,25.0,54.62965393066406,-14853.111328125,185.32098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2967529296875,308.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.244140625,18000.0,0.0,0.0,0.332819253206253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912559151649475,0.8912647366523743,-8.841432645567693e-06,0.0,0.0003377692482899,0.0,0.0,97.14578247070312,0.0,0.0,0.0,0.5246002674102783,4.0,0.0,1.0
493320,293.1182556152344,297.1499938964844,293.1499938964844,0.12137071788311,-2678.380126953125,304.14715576171875,0.7931662797927856,0.1874785423278808,0.1695700883865356,292.918212890625,297.1499938964844,293.1499938964844,0.0056886663660407,-437.4566955566406,298.4791259765625,0.4995440542697906,0.050000000745058,0.0487827472388744,293.1098327636719,297.1499938964844,293.1499938964844,0.1807978451251983,-2865.19482421875,304.1453857421875,0.8800062537193298,0.2586410641670227,0.1814219653606414,293.17926025390625,297.1499938964844,293.1499938964844,0.2916345000267029,-5665.046875,304.1498413085937,0.9990000128746032,0.4179235994815826,0.3585646152496338,293.2292175292969,297.1499938964844,293.1499938964844,0.0041698673740029,-1570.2464599609375,296.69219970703125,0.4995440542697906,0.050000000745058,0.2314043492078781,291.0767822265625,291.1499938964844,258.7042236328125,257.6383972167969,280.7529296875,293.229248046875,291.0826416015625,1.0,0.2548247873783111,0.744456946849823,0.744456946849823,1.0,1.0,-1.1878212690353394,0.4983737766742706,0.6894474625587463,0.2114019095897674,0.0,0.0,0.7219396829605103,44.63882446289063,25.0,54.62965393066406,-14853.111328125,185.32098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2967529296875,308.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.244140625,18000.0,0.0,0.0,0.332819253206253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912559151649475,0.8912647366523743,-8.841432645567693e-06,0.0,0.0003377692482899,0.0,0.0,97.14578247070312,0.0,0.0,0.0,0.5246002674102783,4.0,0.0,1.0
493380,293.1173095703125,297.1499938964844,293.1499938964844,0.1213386505842208,-2676.61669921875,304.1481628417969,0.8089917898178101,0.1884745061397552,0.1703098714351654,292.912109375,297.1499938964844,293.1499938964844,0.0057432223111391,-439.8183898925781,298.6049194335937,0.508880615234375,0.050000000745058,0.0486452132463455,293.10845947265625,297.1499938964844,293.1499938964844,0.1807626187801361,-2863.615234375,304.1470031738281,0.8976365923881531,0.2599422633647918,0.1822246611118316,293.15216064453125,297.1499938964844,293.1499938964844,0.2724106013774872,-5355.7841796875,304.181884765625,0.9990000128746032,0.4226252138614654,0.3398823142051697,293.2275390625,297.1499938964844,293.1499938964844,0.0041293976828455,-1551.94970703125,296.7067565917969,0.508880615234375,0.050000000745058,0.230751946568489,291.1423034667969,291.1499938964844,258.6595764160156,257.5987548828125,280.74853515625,293.2276916503906,291.1497802734375,1.0,0.2470576763153076,0.7439538240432739,0.7439538240432739,1.0,1.0,-1.166301965713501,0.4888257384300232,0.6774762272834778,0.2060365974903106,0.0,0.0,0.7187447547912598,40.851165771484375,28.0,86.5652847290039,-14706.4541015625,171.0941619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2861633300781,308.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.279296875,18000.0,0.0,0.0,0.3363982439041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958046436309814,0.8958135843276978,-8.941008672991302e-06,0.0,0.0003414014645386,0.0,0.0,98.71467590332033,0.0,0.0,0.0,0.5267887115478516,4.0,0.0,1.0
493440,293.1173095703125,297.1499938964844,293.1499938964844,0.1213386505842208,-2676.61669921875,304.1481628417969,0.8089917898178101,0.1884745061397552,0.1703098714351654,292.912109375,297.1499938964844,293.1499938964844,0.0057432223111391,-439.8183898925781,298.6049194335937,0.508880615234375,0.050000000745058,0.0486452132463455,293.10845947265625,297.1499938964844,293.1499938964844,0.1807626187801361,-2863.615234375,304.1470031738281,0.8976365923881531,0.2599422633647918,0.1822246611118316,293.15216064453125,297.1499938964844,293.1499938964844,0.2724106013774872,-5355.7841796875,304.181884765625,0.9990000128746032,0.4226252138614654,0.3398823142051697,293.2275390625,297.1499938964844,293.1499938964844,0.0041293976828455,-1551.94970703125,296.7067565917969,0.508880615234375,0.050000000745058,0.230751946568489,291.1423034667969,291.1499938964844,258.6595764160156,257.5987548828125,280.74853515625,293.2276916503906,291.1497802734375,1.0,0.2470576763153076,0.7439538240432739,0.7439538240432739,1.0,1.0,-1.166301965713501,0.4888257384300232,0.6774762272834778,0.2060365974903106,0.0,0.0,0.7187447547912598,40.851165771484375,28.0,86.5652847290039,-14706.4541015625,171.0941619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2861633300781,308.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.279296875,18000.0,0.0,0.0,0.3363982439041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958046436309814,0.8958135843276978,-8.941008672991302e-06,0.0,0.0003414014645386,0.0,0.0,98.71467590332033,0.0,0.0,0.0,0.5267887115478516,4.0,0.0,1.0
493500,293.11676025390625,297.1499938964844,293.1499938964844,0.1213300228118896,-2675.857177734375,304.14849853515625,0.8154937624931335,0.1889925599098205,0.1707213670015335,292.9089050292969,297.1499938964844,293.1499938964844,0.0057722399942576,-441.06585693359375,298.6698303222656,0.5129562020301819,0.050000000745058,0.0485922172665596,293.10760498046875,297.1499938964844,293.1499938964844,0.1807310134172439,-2862.658447265625,304.1475830078125,0.9052960872650146,0.26063072681427,0.1826522946357727,293.1314392089844,297.1499938964844,293.1499938964844,0.2643679678440094,-5227.0234375,304.19061279296875,0.9990000128746032,0.4266641139984131,0.3324018120765686,293.2261962890625,297.1499938964844,293.1499938964844,0.0041108569130301,-1543.30078125,296.7172546386719,0.5129562020301819,0.050000000745058,0.2305005639791488,291.1778564453125,291.1499938964844,258.6376342773437,257.57916259765625,280.7445983886719,293.22637939453125,291.18475341796875,1.0,0.2442881315946579,0.743702232837677,0.743702232837677,1.0,1.0,-1.1579604148864746,0.4851385653018951,0.6728218793869019,0.2039090245962143,0.0,0.0,0.7133190631866455,39.391204833984375,28.0,90.1907730102539,-14635.1953125,165.72076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3262023925781,308.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.392578125,18000.0,0.0,0.0,0.3376900553703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893845081329346,0.8893933892250061,-8.898799933376722e-06,0.0,0.0003427124756854,0.0,0.0,97.29661560058594,0.0,0.0,0.0,0.524086058139801,4.0,0.0,1.0
493560,293.1162414550781,297.1499938964844,293.1499938964844,0.1214167326688766,-2676.948974609375,304.14862060546875,0.8206453919410706,0.1895187050104141,0.1711513400077819,292.9056091308594,297.1499938964844,293.1499938964844,0.005805249325931,-442.6920471191406,298.7322082519531,0.5162357091903687,0.050000000745058,0.0485522933304309,293.106689453125,297.1499938964844,293.1499938964844,0.1808560192584991,-2863.85205078125,304.1477966308594,0.9119189977645874,0.2613493204116821,0.1831126809120178,293.1103210449219,297.1499938964844,293.1499938964844,0.2581151723861694,-5127.30615234375,304.1945495605469,0.9990000128746032,0.431048184633255,0.3266537189483642,293.2245483398437,297.1499938964844,293.1499938964844,0.0040951035916805,-1536.1136474609375,296.7247619628906,0.5162357091903687,0.050000000745058,0.2303111851215362,291.2061462402344,291.1499938964844,258.615966796875,257.5597229003906,280.73858642578125,293.2247619628906,291.2110595703125,1.0,0.2420999407768249,0.743625283241272,0.743625283241272,1.0,1.0,-1.1518529653549194,0.4824524521827698,0.6694005131721497,0.2023854553699493,0.0,0.0,0.7066959738731384,38.2948112487793,31.0,79.76364135742188,-14571.2529296875,161.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.389892578125,308.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18210.40625,18000.0,0.0,0.0,0.3386399447917938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8780804872512817,0.8780893087387085,-8.800318937574048e-06,0.0,0.0003436764818616,0.0,0.0,94.6388168334961,0.0,0.0,0.0,0.5192895531654358,4.0,0.0,1.0
493620,293.1151123046875,297.1499938964844,293.1499938964844,0.1218908876180648,-2684.93310546875,304.1482849121094,0.8282052278518677,0.1906007230281829,0.1720625758171081,292.8986511230469,297.1499938964844,293.1499938964844,0.0058850259520113,-447.19732666015625,298.8485412597656,0.5208982825279236,0.050000000745058,0.0484992787241935,293.10467529296875,297.1499938964844,293.1499938964844,0.1815776228904724,-2872.66552734375,304.1473083496094,0.9222943782806396,0.2628558874130249,0.1841071993112564,293.07177734375,297.1499938964844,293.1499938964844,0.2496116012334823,-4993.06396484375,304.193603515625,0.9990000128746032,0.4398834109306335,0.3188609480857849,293.2203063964844,297.1499938964844,293.1499938964844,0.0040732896886765,-1526.6361083984375,296.7286376953125,0.5208982825279236,0.050000000745058,0.2300596833229065,291.23736572265625,291.1499938964844,258.57330322265625,257.5212707519531,280.7232666015625,293.2206115722656,291.23907470703125,1.0,0.2392884939908981,0.7434713840484619,0.7434713840484619,1.0,1.0,-1.1444188356399536,0.4791800677776336,0.6652387976646423,0.2005214840173721,0.0,0.0,0.6926245093345642,36.84880828857422,34.0,44.6427001953125,-14472.087890625,156.80821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5700988769531,308.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18305.63671875,18000.0,0.0,0.0,0.3395350277423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488436937332153,0.8488522171974182,-8.51525692269206e-06,0.0,0.0003445848997216,0.0,0.0,87.7374038696289,0.0,0.0,0.0,0.5067880749702454,4.0,0.0,1.0
493680,293.1151123046875,297.1499938964844,293.1499938964844,0.1218908876180648,-2684.93310546875,304.1482849121094,0.8282052278518677,0.1906007230281829,0.1720625758171081,292.8986511230469,297.1499938964844,293.1499938964844,0.0058850259520113,-447.19732666015625,298.8485412597656,0.5208982825279236,0.050000000745058,0.0484992787241935,293.10467529296875,297.1499938964844,293.1499938964844,0.1815776228904724,-2872.66552734375,304.1473083496094,0.9222943782806396,0.2628558874130249,0.1841071993112564,293.07177734375,297.1499938964844,293.1499938964844,0.2496116012334823,-4993.06396484375,304.193603515625,0.9990000128746032,0.4398834109306335,0.3188609480857849,293.2203063964844,297.1499938964844,293.1499938964844,0.0040732896886765,-1526.6361083984375,296.7286376953125,0.5208982825279236,0.050000000745058,0.2300596833229065,291.23736572265625,291.1499938964844,258.57330322265625,257.5212707519531,280.7232666015625,293.2206115722656,291.23907470703125,1.0,0.2392884939908981,0.7434713840484619,0.7434713840484619,1.0,1.0,-1.1444188356399536,0.4791800677776336,0.6652387976646423,0.2005214840173721,0.0,0.0,0.6926245093345642,36.84880828857422,34.0,44.6427001953125,-14472.087890625,156.80821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5700988769531,308.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18305.63671875,18000.0,0.0,0.0,0.3395350277423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488436937332153,0.8488522171974182,-8.51525692269206e-06,0.0,0.0003445848997216,0.0,0.0,87.7374038696289,0.0,0.0,0.0,0.5067880749702454,4.0,0.0,1.0
493740,293.1139831542969,297.1499938964844,293.1499938964844,0.1226983740925788,-2699.290283203125,304.1474914550781,0.8325622081756592,0.1917135417461395,0.1730319708585739,292.8912658691406,297.1499938964844,293.1499938964844,0.0059808315709233,-453.1029968261719,298.9570617675781,0.5231205821037292,0.050000000745058,0.048475407063961,293.1025695800781,297.1499938964844,293.1499938964844,0.1828126311302185,-2888.403076171875,304.1461181640625,0.928433895111084,0.2644281089305877,0.1851742416620254,293.0419921875,297.1499938964844,293.1499938964844,0.2456579655408859,-4932.92626953125,304.1855163574219,0.9990000128746032,0.4479219317436218,0.3152903914451599,293.2152404785156,297.1499938964844,293.1499938964844,0.0040618441998958,-1522.3885498046875,296.7206420898437,0.5231205821037292,0.050000000745058,0.2299464643001556,291.2414245605469,291.1499938964844,258.5315246582031,257.4833374023437,280.7047424316406,293.215576171875,291.2405700683594,1.0,0.238241896033287,0.7433175444602966,0.7433175444602966,1.0,1.0,-1.1424109935760498,0.4782811105251312,0.6641298532485962,0.1999919414520263,0.0,0.0,0.6799033880233765,36.216270446777344,37.0,8.621991157531738,-14419.705078125,155.00625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,308.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18302.04296875,18000.0,0.0,0.0,0.3392539322376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8186966180801392,0.8187048435211182,-8.209171937778592e-06,0.0,0.0003442996239755,0.0,0.0,80.85474395751953,0.0,0.0,0.0,0.493906021118164,4.0,0.0,1.0
493800,293.1139831542969,297.1499938964844,293.1499938964844,0.1226983740925788,-2699.290283203125,304.1474914550781,0.8325622081756592,0.1917135417461395,0.1730319708585739,292.8912658691406,297.1499938964844,293.1499938964844,0.0059808315709233,-453.1029968261719,298.9570617675781,0.5231205821037292,0.050000000745058,0.048475407063961,293.1025695800781,297.1499938964844,293.1499938964844,0.1828126311302185,-2888.403076171875,304.1461181640625,0.928433895111084,0.2644281089305877,0.1851742416620254,293.0419921875,297.1499938964844,293.1499938964844,0.2456579655408859,-4932.92626953125,304.1855163574219,0.9990000128746032,0.4479219317436218,0.3152903914451599,293.2152404785156,297.1499938964844,293.1499938964844,0.0040618441998958,-1522.3885498046875,296.7206420898437,0.5231205821037292,0.050000000745058,0.2299464643001556,291.2414245605469,291.1499938964844,258.5315246582031,257.4833374023437,280.7047424316406,293.215576171875,291.2405700683594,1.0,0.238241896033287,0.7433175444602966,0.7433175444602966,1.0,1.0,-1.1424109935760498,0.4782811105251312,0.6641298532485962,0.1999919414520263,0.0,0.0,0.6799033880233765,36.216270446777344,37.0,8.621991157531738,-14419.705078125,155.00625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,308.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18302.04296875,18000.0,0.0,0.0,0.3392539322376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8186966180801392,0.8187048435211182,-8.209171937778592e-06,0.0,0.0003442996239755,0.0,0.0,80.85474395751953,0.0,0.0,0.0,0.493906021118164,4.0,0.0,1.0
493860,293.1129455566406,297.1499938964844,293.1499938964844,0.1237505450844764,-2718.270751953125,304.1465759277344,0.834139883518219,0.1928390860557556,0.1740391701459884,292.883544921875,297.1499938964844,293.1499938964844,0.0060905828140676,-460.1339721679688,299.06109619140625,0.5231743454933167,0.050000000745058,0.0484748296439647,293.1005554199219,297.1499938964844,293.1499938964844,0.1844282448291778,-2909.19384765625,304.14471435546875,0.930706799030304,0.2660388648509979,0.1862898766994476,293.02227783203125,297.1499938964844,293.1499938964844,0.2454395294189453,-4933.44580078125,304.17401123046875,0.9990000128746032,0.4546760022640228,0.3152050077915191,293.2098693847656,297.1499938964844,293.1499938964844,0.0040581030771136,-1521.9873046875,296.70391845703125,0.5231743454933167,0.050000000745058,0.2299437075853347,291.2257080078125,291.1499938964844,258.49053955078125,257.4458923339844,280.6842956542969,293.210205078125,291.2232360839844,1.0,0.2386379092931747,0.7430713176727295,0.7430713176727295,1.0,1.0,-1.1448508501052856,0.4793106317520141,0.6655402779579163,0.2005406022071838,0.0,0.0,0.6707032322883606,36.23497772216797,40.0,-18.92964172363281,-14419.6806640625,155.73654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,308.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18235.798828125,18000.0,0.0,0.0,0.3381171226501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942532896995544,0.7942612171173096,-7.954777174745686e-06,0.0,0.0003431458899285,0.0,0.0,75.47161865234375,0.0,0.0,0.0,0.4834809005260467,4.0,0.0,1.0
493920,293.1129455566406,297.1499938964844,293.1499938964844,0.1237505450844764,-2718.270751953125,304.1465759277344,0.834139883518219,0.1928390860557556,0.1740391701459884,292.883544921875,297.1499938964844,293.1499938964844,0.0060905828140676,-460.1339721679688,299.06109619140625,0.5231743454933167,0.050000000745058,0.0484748296439647,293.1005554199219,297.1499938964844,293.1499938964844,0.1844282448291778,-2909.19384765625,304.14471435546875,0.930706799030304,0.2660388648509979,0.1862898766994476,293.02227783203125,297.1499938964844,293.1499938964844,0.2454395294189453,-4933.44580078125,304.17401123046875,0.9990000128746032,0.4546760022640228,0.3152050077915191,293.2098693847656,297.1499938964844,293.1499938964844,0.0040581030771136,-1521.9873046875,296.70391845703125,0.5231743454933167,0.050000000745058,0.2299437075853347,291.2257080078125,291.1499938964844,258.49053955078125,257.4458923339844,280.6842956542969,293.210205078125,291.2232360839844,1.0,0.2386379092931747,0.7430713176727295,0.7430713176727295,1.0,1.0,-1.1448508501052856,0.4793106317520141,0.6655402779579163,0.2005406022071838,0.0,0.0,0.6707032322883606,36.23497772216797,40.0,-18.92964172363281,-14419.6806640625,155.73654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,308.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18235.798828125,18000.0,0.0,0.0,0.3381171226501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942532896995544,0.7942612171173096,-7.954777174745686e-06,0.0,0.0003431458899285,0.0,0.0,75.47161865234375,0.0,0.0,0.0,0.4834809005260467,4.0,0.0,1.0
493980,293.1120300292969,297.1499938964844,293.1499938964844,0.1249428689479827,-2739.842529296875,304.1457214355469,0.8333635330200195,0.1939588189125061,0.1750635355710983,292.875732421875,297.1499938964844,293.1499938964844,0.0062112808227539,-467.9403991699219,299.1640930175781,0.5214236974716187,0.050000000745058,0.0484935231506824,293.0987243652344,297.1499938964844,293.1499938964844,0.1862713545560836,-2932.92041015625,304.1434326171875,0.9297171235084534,0.2676641643047333,0.1874339133501052,293.0122375488281,297.1499938964844,293.1499938964844,0.2482612878084182,-4982.8837890625,304.1612854003906,0.9990000128746032,0.4599622189998626,0.3180085122585296,293.20458984375,297.1499938964844,293.1499938964844,0.004059403669089,-1523.9969482421875,296.682373046875,0.5214236974716187,0.050000000745058,0.2300323992967605,291.1988525390625,291.1499938964844,258.4502868652344,257.40887451171875,280.6622009277344,293.2049255371094,291.1956787109375,1.0,0.240223079919815,0.7428250908851624,0.7428250908851624,1.0,1.0,-1.1509462594985962,0.4819376766681671,0.6690086126327515,0.2019888311624527,0.0,0.0,0.6659095287322998,36.792579650878906,43.0,-35.223514556884766,-14472.2978515625,158.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,308.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.203125,18000.0,0.0,0.0,0.3365289270877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789101004600525,0.7789179086685181,-7.78681078372756e-06,0.0,0.000341534090694,0.0,0.0,72.14478302001953,0.0,0.0,0.0,0.4769018292427063,4.0,0.0,1.0
494040,293.1120300292969,297.1499938964844,293.1499938964844,0.1249428689479827,-2739.842529296875,304.1457214355469,0.8333635330200195,0.1939588189125061,0.1750635355710983,292.875732421875,297.1499938964844,293.1499938964844,0.0062112808227539,-467.9403991699219,299.1640930175781,0.5214236974716187,0.050000000745058,0.0484935231506824,293.0987243652344,297.1499938964844,293.1499938964844,0.1862713545560836,-2932.92041015625,304.1434326171875,0.9297171235084534,0.2676641643047333,0.1874339133501052,293.0122375488281,297.1499938964844,293.1499938964844,0.2482612878084182,-4982.8837890625,304.1612854003906,0.9990000128746032,0.4599622189998626,0.3180085122585296,293.20458984375,297.1499938964844,293.1499938964844,0.004059403669089,-1523.9969482421875,296.682373046875,0.5214236974716187,0.050000000745058,0.2300323992967605,291.1988525390625,291.1499938964844,258.4502868652344,257.40887451171875,280.6622009277344,293.2049255371094,291.1956787109375,1.0,0.240223079919815,0.7428250908851624,0.7428250908851624,1.0,1.0,-1.1509462594985962,0.4819376766681671,0.6690086126327515,0.2019888311624527,0.0,0.0,0.6659095287322998,36.792579650878906,43.0,-35.223514556884766,-14472.2978515625,158.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,308.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.203125,18000.0,0.0,0.0,0.3365289270877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789101004600525,0.7789179086685181,-7.78681078372756e-06,0.0,0.000341534090694,0.0,0.0,72.14478302001953,0.0,0.0,0.0,0.4769018292427063,4.0,0.0,1.0
494100,293.1116638183594,297.1499938964844,293.1499938964844,0.1255637407302856,-2751.065185546875,304.1453857421875,0.8322417736053467,0.1945116370916366,0.1755765080451965,292.8718566894531,297.1499938964844,293.1499938964844,0.006274985615164,-472.0451354980469,299.2159729003906,0.5200039744377136,0.050000000745058,0.0485090836882591,293.097900390625,297.1499938964844,293.1499938964844,0.1872371435165405,-2945.32568359375,304.1428527832031,0.9282054901123048,0.2684758305549621,0.1880110800266266,293.01055908203125,297.1499938964844,293.1499938964844,0.2506199777126312,-5022.65673828125,304.15496826171875,0.9990000128746032,0.4620382785797119,0.3203227519989013,293.2020874023437,297.1499938964844,293.1499938964844,0.0040612197481095,-1525.5238037109375,296.6707763671875,0.5200039744377136,0.050000000745058,0.2301062047481537,291.1835327148437,291.1499938964844,258.430419921875,257.3905029296875,280.6506652832031,293.202392578125,291.18023681640625,1.0,0.2413907349109649,0.7427019476890564,0.7427019476890564,1.0,1.0,-1.1551393270492554,0.4837528169155121,0.6713864207267761,0.202996090054512,0.0,0.0,0.6652073264122009,37.244876861572266,43.0,-39.66928863525391,-14516.4560546875,160.6723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,308.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.9453125,18000.0,0.0,0.0,0.3357034921646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749847173690796,0.7749924659729004,-7.7384047472151e-06,0.0,0.0003406963660381,0.0,0.0,71.2694320678711,0.0,0.0,0.0,0.4751830995082855,4.0,0.0,1.0
494160,293.1113586425781,297.1499938964844,293.1499938964844,0.1261900961399078,-2762.3701171875,304.14508056640625,0.8307082056999207,0.1950578242540359,0.1760876178741455,292.8680419921875,297.1499938964844,293.1499938964844,0.006340567022562,-476.2449645996094,299.26837158203125,0.5182909369468689,0.050000000745058,0.048528354614973,293.0971374511719,297.1499938964844,293.1499938964844,0.1882160753011703,-2957.872314453125,304.14239501953125,0.9261220097541808,0.2692840993404388,0.1885892748832702,293.01092529296875,297.1499938964844,293.1499938964844,0.2535253465175628,-5070.99169921875,304.1487731933594,0.9990000128746032,0.4637345373630523,0.3231658041477203,293.19970703125,297.1499938964844,293.1499938964844,0.0040635266341269,-1527.2498779296875,296.6590270996094,0.5182909369468689,0.050000000745058,0.2301976233720779,291.1677551269531,291.1499938964844,258.41070556640625,257.3722229003906,280.63916015625,293.20001220703125,291.1644287109375,1.0,0.242776021361351,0.742511510848999,0.742511510848999,1.0,1.0,-1.1599916219711304,0.4858469069004059,0.6741446852684021,0.2041565924882888,0.0,0.0,0.6656020879745483,37.800628662109375,46.0,-42.15291595458984,-14570.9365234375,163.1836700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,308.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.029296875,18000.0,0.0,0.0,0.3349282145500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735458612442017,0.7735535502433777,-7.713585546298418e-06,0.0,0.0003399095730856,0.0,0.0,70.90046691894531,0.0,0.0,0.0,0.4745047688484192,4.0,0.0,1.0
494220,293.1109313964844,297.1499938964844,293.1499938964844,0.127437949180603,-2784.82958984375,304.1446533203125,0.8266230821609497,0.196126252412796,0.1770991533994674,292.8605651855469,297.1499938964844,293.1499938964844,0.0064765862189233,-484.8487243652344,299.3751525878906,0.514184296131134,0.050000000745058,0.0485769212245941,293.0958557128906,297.1499938964844,293.1499938964844,0.1901810020208358,-2982.965087890625,304.14166259765625,0.9205597043037416,0.2708841860294342,0.1897431463003158,293.0172424316406,297.1499938964844,293.1499938964844,0.2607571184635162,-5189.54541015625,304.1371765136719,0.9990000128746032,0.465993195772171,0.3302214443683624,293.1954040527344,297.1499938964844,293.1499938964844,0.0040689865127205,-1530.9923095703125,296.6357116699219,0.514184296131134,0.050000000745058,0.2304279953241348,291.136474609375,291.1499938964844,258.3717041015625,257.3359069824219,280.6156616210937,293.1956481933594,291.13330078125,1.0,0.2461120784282684,0.742130696773529,0.742130696773529,1.0,1.0,-1.1713937520980835,0.4907809495925903,0.6806127429008484,0.206899881362915,0.0,0.0,0.6695073246955872,39.19087600708008,49.0,-43.21586227416992,-14706.3642578125,169.32574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,308.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.41015625,18000.0,0.0,0.0,0.3337238430976867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778038382530212,0.7778115272521973,-7.73207466409076e-06,0.0,0.000338687270414,0.0,0.0,71.60774230957031,0.0,0.0,0.0,0.4761431515216827,4.0,0.0,1.0
494280,293.1109313964844,297.1499938964844,293.1499938964844,0.127437949180603,-2784.82958984375,304.1446533203125,0.8266230821609497,0.196126252412796,0.1770991533994674,292.8605651855469,297.1499938964844,293.1499938964844,0.0064765862189233,-484.8487243652344,299.3751525878906,0.514184296131134,0.050000000745058,0.0485769212245941,293.0958557128906,297.1499938964844,293.1499938964844,0.1901810020208358,-2982.965087890625,304.14166259765625,0.9205597043037416,0.2708841860294342,0.1897431463003158,293.0172424316406,297.1499938964844,293.1499938964844,0.2607571184635162,-5189.54541015625,304.1371765136719,0.9990000128746032,0.465993195772171,0.3302214443683624,293.1954040527344,297.1499938964844,293.1499938964844,0.0040689865127205,-1530.9923095703125,296.6357116699219,0.514184296131134,0.050000000745058,0.2304279953241348,291.136474609375,291.1499938964844,258.3717041015625,257.3359069824219,280.6156616210937,293.1956481933594,291.13330078125,1.0,0.2461120784282684,0.742130696773529,0.742130696773529,1.0,1.0,-1.1713937520980835,0.4907809495925903,0.6806127429008484,0.206899881362915,0.0,0.0,0.6695073246955872,39.19087600708008,49.0,-43.21586227416992,-14706.3642578125,169.32574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,308.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.41015625,18000.0,0.0,0.0,0.3337238430976867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778038382530212,0.7778115272521973,-7.73207466409076e-06,0.0,0.000338687270414,0.0,0.0,71.60774230957031,0.0,0.0,0.0,0.4761431515216827,4.0,0.0,1.0
494340,293.1107177734375,297.1499938964844,293.1499938964844,0.1286625117063522,-2806.78466796875,304.1444091796875,0.8214923143386841,0.1971592456102371,0.1780908405780792,292.8534851074219,297.1499938964844,293.1499938964844,0.006618526764214,-493.6603698730469,299.48455810546875,0.5094681978225708,0.050000000745058,0.0486372373998165,293.0948791503906,297.1499938964844,293.1499938964844,0.1921285837888717,-3007.7177734375,304.1412048339844,0.9136815667152404,0.2724555432796478,0.1908869445323944,293.03009033203125,297.1499938964844,293.1499938964844,0.2695790827274322,-5331.9921875,304.12677001953125,0.9990000128746032,0.4667617678642273,0.3387788534164428,293.19171142578125,297.1499938964844,293.1499938964844,0.0040750014595687,-1534.8629150390625,296.6128845214844,0.5094681978225708,0.050000000745058,0.2307141125202179,291.1065979003906,291.1499938964844,258.33319091796875,257.29986572265625,280.5915222167969,293.1919250488281,291.1036376953125,1.0,0.2500724196434021,0.7417498230934143,0.7417498230934143,1.0,1.0,-1.1846436262130735,0.4965327382087707,0.688110888004303,0.2101084291934967,0.0,0.0,0.6773148775100708,40.90678024291992,52.0,-41.61054611206055,-14870.12109375,176.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,308.8269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17855.466796875,18000.0,0.0,0.0,0.3332521617412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909850478172302,0.7909929156303406,-7.83730411058059e-06,0.0,0.0003382085997145,0.0,0.0,74.16993713378906,0.0,0.0,0.0,0.4815650880336761,4.0,0.0,1.0
494400,293.1107177734375,297.1499938964844,293.1499938964844,0.1286625117063522,-2806.78466796875,304.1444091796875,0.8214923143386841,0.1971592456102371,0.1780908405780792,292.8534851074219,297.1499938964844,293.1499938964844,0.006618526764214,-493.6603698730469,299.48455810546875,0.5094681978225708,0.050000000745058,0.0486372373998165,293.0948791503906,297.1499938964844,293.1499938964844,0.1921285837888717,-3007.7177734375,304.1412048339844,0.9136815667152404,0.2724555432796478,0.1908869445323944,293.03009033203125,297.1499938964844,293.1499938964844,0.2695790827274322,-5331.9921875,304.12677001953125,0.9990000128746032,0.4667617678642273,0.3387788534164428,293.19171142578125,297.1499938964844,293.1499938964844,0.0040750014595687,-1534.8629150390625,296.6128845214844,0.5094681978225708,0.050000000745058,0.2307141125202179,291.1065979003906,291.1499938964844,258.33319091796875,257.29986572265625,280.5915222167969,293.1919250488281,291.1036376953125,1.0,0.2500724196434021,0.7417498230934143,0.7417498230934143,1.0,1.0,-1.1846436262130735,0.4965327382087707,0.688110888004303,0.2101084291934967,0.0,0.0,0.6773148775100708,40.90678024291992,52.0,-41.61054611206055,-14870.12109375,176.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,308.8269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17855.466796875,18000.0,0.0,0.0,0.3332521617412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909850478172302,0.7909929156303406,-7.83730411058059e-06,0.0,0.0003382085997145,0.0,0.0,74.16993713378906,0.0,0.0,0.0,0.4815650880336761,4.0,0.0,1.0
494460,293.1107177734375,297.1499938964844,293.1499938964844,0.1298519074916839,-2828.02685546875,304.144287109375,0.8155964016914368,0.1981556266546249,0.1790592521429062,292.8468017578125,297.1499938964844,293.1499938964844,0.0067659094929695,-502.62347412109375,299.5965576171875,0.5044359564781189,0.050000000745058,0.0487076193094253,293.0941772460937,297.1499938964844,293.1499938964844,0.1940383613109588,-3031.87939453125,304.1409606933594,0.9061675071716307,0.2739932537078857,0.1920153647661209,293.0485534667969,297.1499938964844,293.1499938964844,0.2796743810176849,-5492.85205078125,304.11773681640625,0.9990000128746032,0.4660669863224029,0.3484982550144195,293.1886901855469,297.1499938964844,293.1499938964844,0.0040811793878674,-1538.683837890625,296.5907287597656,0.5044359564781189,0.050000000745058,0.231047973036766,291.0787353515625,291.1499938964844,258.2950744628906,257.2640686035156,280.5674133300781,293.1888427734375,291.0760498046875,1.0,0.2545215487480163,0.7412612438201904,0.7412612438201904,1.0,1.0,-1.1993114948272705,0.5028992295265198,0.6964123249053955,0.2136606574058532,0.0,0.0,0.6887028813362122,42.90039443969727,55.0,-38.80779266357422,-15055.26171875,185.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,308.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17770.490234375,18000.0,0.0,0.0,0.3337618708610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124182820320129,0.8124263286590576,-8.026774594327435e-06,0.0,0.0003387258911971,0.0,0.0,78.5892562866211,0.0,0.0,0.0,0.4905606210231781,4.0,0.0,1.0
494520,293.1107177734375,297.1499938964844,293.1499938964844,0.1298519074916839,-2828.02685546875,304.144287109375,0.8155964016914368,0.1981556266546249,0.1790592521429062,292.8468017578125,297.1499938964844,293.1499938964844,0.0067659094929695,-502.62347412109375,299.5965576171875,0.5044359564781189,0.050000000745058,0.0487076193094253,293.0941772460937,297.1499938964844,293.1499938964844,0.1940383613109588,-3031.87939453125,304.1409606933594,0.9061675071716307,0.2739932537078857,0.1920153647661209,293.0485534667969,297.1499938964844,293.1499938964844,0.2796743810176849,-5492.85205078125,304.11773681640625,0.9990000128746032,0.4660669863224029,0.3484982550144195,293.1886901855469,297.1499938964844,293.1499938964844,0.0040811793878674,-1538.683837890625,296.5907287597656,0.5044359564781189,0.050000000745058,0.231047973036766,291.0787353515625,291.1499938964844,258.2950744628906,257.2640686035156,280.5674133300781,293.1888427734375,291.0760498046875,1.0,0.2545215487480163,0.7412612438201904,0.7412612438201904,1.0,1.0,-1.1993114948272705,0.5028992295265198,0.6964123249053955,0.2136606574058532,0.0,0.0,0.6887028813362122,42.90039443969727,55.0,-38.80779266357422,-15055.26171875,185.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,308.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17770.490234375,18000.0,0.0,0.0,0.3337618708610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124182820320129,0.8124263286590576,-8.026774594327435e-06,0.0,0.0003387258911971,0.0,0.0,78.5892562866211,0.0,0.0,0.0,0.4905606210231781,4.0,0.0,1.0
494580,293.1108703613281,297.1499938964844,293.1499938964844,0.1310021728277206,-2848.4951171875,304.144287109375,0.8090925812721252,0.1991166025400161,0.1800036281347274,292.840576171875,297.1499938964844,293.1499938964844,0.0069185490719974,-511.7081604003906,299.7109375,0.499294638633728,0.050000000745058,0.0487866066396236,293.09375,297.1499938964844,293.1499938964844,0.1959011703729629,-3055.34814453125,304.140869140625,0.8985990285873413,0.2754952907562256,0.1931254714727401,293.0718078613281,297.1499938964844,293.1499938964844,0.2907775938510895,-5667.5869140625,304.1100158691406,0.9990000128746032,0.4639290273189544,0.3590928614139557,293.1861877441406,297.1499938964844,293.1499938964844,0.0040873456746339,-1542.3837890625,296.56939697265625,0.499294638633728,0.050000000745058,0.2314226627349853,291.0531005859375,291.1499938964844,258.2573547363281,257.2284851074219,280.54302978515625,293.1863098144531,291.0506896972656,1.0,0.2593449354171753,0.7407726645469666,0.7407726645469666,1.0,1.0,-1.215038776397705,0.5097427368164062,0.7052960395812988,0.2174865156412124,0.0,0.0,0.7033604979515076,45.13037490844727,58.0,-35.76457977294922,-15256.7041015625,195.09634399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,308.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17690.294921875,18000.0,0.0,0.0,0.335407942533493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8414040207862854,0.8414123058319092,-8.299736691697035e-06,0.0,0.0003403964219614,0.0,0.0,84.9403076171875,0.0,0.0,0.0,0.5029300451278687,4.0,0.0,1.0
494640,293.1108703613281,297.1499938964844,293.1499938964844,0.1310021728277206,-2848.4951171875,304.144287109375,0.8090925812721252,0.1991166025400161,0.1800036281347274,292.840576171875,297.1499938964844,293.1499938964844,0.0069185490719974,-511.7081604003906,299.7109375,0.499294638633728,0.050000000745058,0.0487866066396236,293.09375,297.1499938964844,293.1499938964844,0.1959011703729629,-3055.34814453125,304.140869140625,0.8985990285873413,0.2754952907562256,0.1931254714727401,293.0718078613281,297.1499938964844,293.1499938964844,0.2907775938510895,-5667.5869140625,304.1100158691406,0.9990000128746032,0.4639290273189544,0.3590928614139557,293.1861877441406,297.1499938964844,293.1499938964844,0.0040873456746339,-1542.3837890625,296.56939697265625,0.499294638633728,0.050000000745058,0.2314226627349853,291.0531005859375,291.1499938964844,258.2573547363281,257.2284851074219,280.54302978515625,293.1863098144531,291.0506896972656,1.0,0.2593449354171753,0.7407726645469666,0.7407726645469666,1.0,1.0,-1.215038776397705,0.5097427368164062,0.7052960395812988,0.2174865156412124,0.0,0.0,0.7033604979515076,45.13037490844727,58.0,-35.76457977294922,-15256.7041015625,195.09634399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,308.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17690.294921875,18000.0,0.0,0.0,0.335407942533493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8414040207862854,0.8414123058319092,-8.299736691697035e-06,0.0,0.0003403964219614,0.0,0.0,84.9403076171875,0.0,0.0,0.0,0.5029300451278687,4.0,0.0,1.0
494700,293.11102294921875,297.1499938964844,293.1499938964844,0.1315627247095108,-2858.4443359375,304.144287109375,0.8056279420852661,0.1995846629142761,0.1804670840501785,292.83758544921875,297.1499938964844,293.1499938964844,0.0069968672469258,-516.29296875,299.7689819335937,0.49672332406044,0.050000000745058,0.0488289184868335,293.0936279296875,297.1499938964844,293.1499938964844,0.1968140453100204,-3066.815673828125,304.140869140625,0.8947471976280212,0.2762328684329986,0.193673238158226,293.0850524902344,297.1499938964844,293.1499938964844,0.2966357171535492,-5758.95458984375,304.1066589355469,0.9990000128746032,0.4623213708400726,0.3646414875984192,293.18511962890625,297.1499938964844,293.1499938964844,0.0040904325433075,-1544.1923828125,296.5590209960937,0.49672332406044,0.050000000745058,0.2316233664751052,291.04107666015625,291.1499938964844,258.23858642578125,257.2107238769531,280.5307006835937,293.18524169921875,291.0387878417969,1.0,0.26186603307724,0.740528404712677,0.740528404712677,1.0,1.0,-1.2232043743133545,0.5133024454116821,0.7099018692970276,0.219478964805603,0.0,0.0,0.7118302583694458,46.32242202758789,58.0,-34.2440185546875,-15362.3349609375,200.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,308.68023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17651.955078125,18000.0,0.0,0.0,0.3366804718971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585168719291687,0.8585253357887268,-8.467718544125091e-06,0.0,0.0003416878753341,0.0,0.0,88.88237762451172,0.0,0.0,0.0,0.5103209018707275,4.0,0.0,1.0
494760,293.1112060546875,297.1499938964844,293.1499938964844,0.1321134716272354,-2868.202880859375,304.1443176269531,0.8020743131637573,0.2000451385974884,0.180925041437149,292.8347473144531,297.1499938964844,293.1499938964844,0.007076492998749,-520.901611328125,299.8275451660156,0.4941624402999878,0.050000000745058,0.0488729029893875,293.0935363769531,297.1499938964844,293.1499938964844,0.1977137923240661,-3078.09716796875,304.1408996582031,0.8908679485321045,0.2769617140293121,0.1942160278558731,293.0992431640625,297.1499938964844,293.1499938964844,0.3026620745658874,-5852.39306640625,304.10357666015625,0.9990000128746032,0.4603547751903534,0.3703207671642303,293.1841125488281,297.1499938964844,293.1499938964844,0.0040935375727713,-1545.97802734375,296.5489196777344,0.4941624402999878,0.050000000745058,0.2318319976329803,291.0296325683594,291.1499938964844,258.2198791503906,257.1930236816406,280.5184936523437,293.1842346191406,291.0274658203125,1.0,0.2644451558589935,0.7402434945106506,0.7402434945106506,1.0,1.0,-1.2315256595611572,0.5169275999069214,0.7145981192588806,0.2215064316987991,0.0,0.0,0.7210063338279724,47.55992889404297,61.0,-32.69005584716797,-15470.5947265625,205.65419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,308.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17615.083984375,18000.0,0.0,0.0,0.3382526636123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877235472202301,0.8772441148757935,-8.656680620333645e-06,0.0,0.0003432834346313,0.0,0.0,93.35830688476562,0.0,0.0,0.0,0.5184713006019592,4.0,0.0,1.0
494820,293.1116027832031,297.1499938964844,293.1499938964844,0.1331851184368133,-2887.14306640625,304.1444396972656,0.794948935508728,0.2009453177452087,0.1818257272243499,292.82928466796875,297.1499938964844,293.1499938964844,0.0072397589683532,-530.185302734375,299.94635009765625,0.4890743494033813,0.050000000745058,0.0489652752876281,293.0931701660156,297.1499938964844,293.1499938964844,0.1995050907135009,-3100.50390625,304.14093017578125,0.8831743597984314,0.2784664928913116,0.1953147649765014,293.1307373046875,297.1499938964844,293.1499938964844,0.3151209354400635,-6043.8798828125,304.09832763671875,0.9990000128746032,0.4552629590034485,0.3819735050201416,293.18231201171875,297.1499938964844,293.1499938964844,0.0040998896583914,-1549.50634765625,296.5297546386719,0.4890743494033813,0.050000000745058,0.2322701811790466,291.0084228515625,291.1499938964844,258.1825866699219,257.1576538085937,280.493896484375,293.1824035644531,291.0065002441406,1.0,0.2697417736053467,0.7396736741065979,0.7396736741065979,1.0,1.0,-1.2485495805740356,0.5243560671806335,0.7241935133934021,0.2256637066602707,0.0,0.0,0.7413334846496582,50.155059814453125,64.0,-29.576784133911133,-15694.1240234375,217.00245666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148376464844,308.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17547.408203125,18000.0,0.0,0.0,0.3422802984714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190451502799988,0.9190542697906494,-9.097430847759824e-06,0.0,0.0003473710094112,0.0,0.0,103.98699951171876,0.0,0.0,0.0,0.5369002223014832,4.0,0.0,1.0
494880,293.1116027832031,297.1499938964844,293.1499938964844,0.1331851184368133,-2887.14306640625,304.1444396972656,0.794948935508728,0.2009453177452087,0.1818257272243499,292.82928466796875,297.1499938964844,293.1499938964844,0.0072397589683532,-530.185302734375,299.94635009765625,0.4890743494033813,0.050000000745058,0.0489652752876281,293.0931701660156,297.1499938964844,293.1499938964844,0.1995050907135009,-3100.50390625,304.14093017578125,0.8831743597984314,0.2784664928913116,0.1953147649765014,293.1307373046875,297.1499938964844,293.1499938964844,0.3151209354400635,-6043.8798828125,304.09832763671875,0.9990000128746032,0.4552629590034485,0.3819735050201416,293.18231201171875,297.1499938964844,293.1499938964844,0.0040998896583914,-1549.50634765625,296.5297546386719,0.4890743494033813,0.050000000745058,0.2322701811790466,291.0084228515625,291.1499938964844,258.1825866699219,257.1576538085937,280.493896484375,293.1824035644531,291.0065002441406,1.0,0.2697417736053467,0.7396736741065979,0.7396736741065979,1.0,1.0,-1.2485495805740356,0.5243560671806335,0.7241935133934021,0.2256637066602707,0.0,0.0,0.7413334846496582,50.155059814453125,64.0,-29.576784133911133,-15694.1240234375,217.00245666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148376464844,308.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17547.408203125,18000.0,0.0,0.0,0.3422802984714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190451502799988,0.9190542697906494,-9.097430847759824e-06,0.0,0.0003473710094112,0.0,0.0,103.98699951171876,0.0,0.0,0.0,0.5369002223014832,4.0,0.0,1.0
494940,293.112060546875,297.1499938964844,293.1499938964844,0.1342222094535827,-2905.415771484375,304.1445617675781,0.787928581237793,0.2018240094184875,0.1827096939086914,292.8240966796875,297.1499938964844,293.1499938964844,0.0074085569940507,-539.5575561523438,300.0672607421875,0.4839872121810913,0.050000000745058,0.0490626320242881,293.09295654296875,297.1499938964844,293.1499938964844,0.2013056576251983,-3122.9560546875,304.1409606933594,0.8757175803184509,0.2799517214298248,0.1964436322450637,293.16607666015625,297.1499938964844,293.1499938964844,0.3279865980148315,-6239.3935546875,304.0941467285156,0.9990000128746032,0.4485914409160614,0.3938820958137512,293.1805419921875,297.1499938964844,293.1499938964844,0.0041068061254918,-1553.125732421875,296.51226806640625,0.4839872121810913,0.050000000745058,0.2327320128679275,290.9892578125,291.1499938964844,258.1454162597656,257.122314453125,280.46893310546875,293.1806335449219,290.9875793457031,1.0,0.2751683592796325,0.7391038537025452,0.7391038537025452,1.0,1.0,-1.265931248664856,0.5319576263427734,0.7339736819267273,0.2299215197563171,0.0,0.0,0.7640670537948608,52.88578796386719,52.0,-26.66520118713379,-15925.1796875,229.0463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3668212890625,308.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17489.6171875,18000.0,0.0,0.0,0.3473987281322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9657434225082396,0.9657530188560486,-9.618840522307435e-06,0.0,0.0003525655483826,0.0,0.0,116.92308044433594,0.0,0.0,0.0,0.557805597782135,4.0,0.0,1.0
