time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.112060546875,297.1499938964844,293.1499938964844,0.1342222094535827,-2905.415771484375,304.1445617675781,0.787928581237793,0.2018240094184875,0.1827096939086914,292.8240966796875,297.1499938964844,293.1499938964844,0.0074085569940507,-539.5575561523438,300.0672607421875,0.4839872121810913,0.050000000745058,0.0490626320242881,293.09295654296875,297.1499938964844,293.1499938964844,0.2013056576251983,-3122.9560546875,304.1409606933594,0.8757175803184509,0.2799517214298248,0.1964436322450637,293.16607666015625,297.1499938964844,293.1499938964844,0.3279865980148315,-6239.3935546875,304.0941467285156,0.9990000128746032,0.4485914409160614,0.3938820958137512,293.1805419921875,297.1499938964844,293.1499938964844,0.0041068061254918,-1553.125732421875,296.51226806640625,0.4839872121810913,0.050000000745058,0.2327320128679275,290.9892578125,291.1499938964844,258.1454162597656,257.122314453125,280.46893310546875,293.1806335449219,290.9875793457031,1.0,0.2751683592796325,0.7391038537025452,0.7391038537025452,1.0,1.0,-1.265931248664856,0.5319576263427734,0.7339736819267273,0.2299215197563171,0.0,0.0,0.7640670537948608,52.88578796386719,52.0,-26.66520118713379,-15925.1796875,229.0463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3668212890625,308.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17489.6171875,18000.0,0.0,0.0,0.3473987281322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9657434225082396,0.9657530188560486,-9.618840522307435e-06,0.0,0.0003525655483826,0.0,0.0,116.92308044433594,0.0,0.0,0.0,0.557805597782135,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1347466260194778,-2914.55029296875,304.1448059082031,0.7878193259239197,0.202363982796669,0.1831983029842376,292.8210144042969,297.1499938964844,293.1499938964844,0.0075027616694569,-544.5609130859375,300.1423034667969,0.4834690690040588,0.050000000745058,0.0490726940333843,293.09344482421875,297.1499938964844,293.1499938964844,0.2021669596433639,-3133.553955078125,304.1413879394531,0.8756672143936157,0.2807224094867706,0.1970151960849762,293.18585205078125,297.1499938964844,293.1499938964844,0.3299978077411651,-6265.77001953125,304.10272216796875,0.9990000128746032,0.4444350898265838,0.3950951993465423,293.1792907714844,297.1499938964844,293.1499938964844,0.0041076419875025,-1553.7685546875,296.5053100585937,0.4834690690040588,0.050000000745058,0.2327797263860702,290.982421875,291.1499938964844,258.1231384277344,257.10113525390625,280.4591979980469,293.1794128417969,290.9828491210937,1.0,0.2754565477371216,0.7387179136276245,0.7387179136276245,1.0,1.0,-1.2687374353408811,0.5331037044525146,0.7356337308883667,0.2306459248065948,0.0,0.0,0.7781941890716553,53.18647003173828,52.0,-13.070427894592283,-16006.1669921875,230.71401977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2239074707031,308.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17466.392578125,18000.0,0.0,0.0,0.3508826196193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954253435134888,0.9954352974891664,-9.96707512967987e-06,0.0,0.0003561012563295,0.0,0.0,125.76383972167967,0.0,0.0,0.0,0.5712285041809082,4.0,0.0,1.0
495120,293.1124572753906,297.1499938964844,293.1499938964844,0.1349589526653289,-2918.0556640625,304.1451721191406,0.7895159125328064,0.2027092427015304,0.183501586318016,292.81890869140625,297.1499938964844,293.1499938964844,0.0075579704716801,-547.240478515625,300.19580078125,0.4842464625835418,0.050000000745058,0.049057550728321,293.0938720703125,297.1499938964844,293.1499938964844,0.2025077939033508,-3137.53662109375,304.1420288085937,0.877545177936554,0.2812100946903229,0.1973507702350616,293.1949462890625,297.1499938964844,293.1499938964844,0.3284670710563659,-6238.6279296875,304.1125793457031,0.9990000128746032,0.44229456782341,0.3932744860649109,293.1783447265625,297.1499938964844,293.1499938964844,0.0041052387095987,-1552.5361328125,296.5069274902344,0.4842464625835418,0.050000000745058,0.2327079027891159,290.9878845214844,291.1499938964844,258.1083068847656,257.0870056152344,280.4549560546875,293.178466796875,290.990234375,1.0,0.2746544480323791,0.7384606599807739,0.7384606599807739,1.0,1.0,-1.267217040061951,0.5323676466941833,0.7348493933677673,0.2302587032318115,0.0,0.0,0.7862972021102905,52.780887603759766,40.0,5.358165740966797,-16032.69921875,229.2852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17480.072265625,18000.0,0.0,0.0,0.3532623648643493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144567489624023,1.0144668817520142,-1.0202445992035791e-05,0.0,0.0003585164085961,0.0,0.0,131.74232482910156,0.0,0.0,0.0,0.5798627138137817,4.0,0.0,1.0
495180,293.1128845214844,297.1499938964844,293.1499938964844,0.1350778192281723,-2919.147705078125,304.1466064453125,0.7987620234489441,0.2035686373710632,0.1841749399900436,292.8136291503906,297.1499938964844,293.1499938964844,0.0076754852198064,-552.1463012695312,300.33941650390625,0.4892558157444,0.050000000745058,0.0489617921411991,293.0946350097656,297.1499938964844,293.1499938964844,0.2027921378612518,-3140.028076171875,304.14422607421875,0.8878681063652039,0.2824775576591491,0.1981465518474578,293.1992492675781,297.1499938964844,293.1499938964844,0.3166302740573883,-6047.11962890625,304.14501953125,0.9990000128746032,0.4402249157428741,0.3815511167049408,293.1757202148437,297.1499938964844,293.1499938964844,0.0040895924903452,-1544.33203125,296.529296875,0.4892558157444,0.050000000745058,0.2322536557912826,291.0307922363281,291.1499938964844,258.0711364746094,257.0516052246094,280.4503173828125,293.1758728027344,291.0367736816406,1.0,0.2696086168289184,0.7378174066543579,0.7378174066543579,1.0,1.0,-1.254253387451172,0.5264630317687988,0.727790355682373,0.2270033210515976,0.0,0.0,0.7997380495071411,50.160743713378906,28.0,56.02986145019531,-16007.8818359375,219.01983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00152587890625,308.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17623.900390625,18000.0,0.0,0.0,0.3590084314346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0517125129699707,1.0517232418060305,-1.0702414328989107e-05,0.0,0.0003643479140009,0.0,0.0,144.28787231445312,0.0,0.0,0.0,0.5969516634941101,4.0,0.0,1.0
495240,293.1128845214844,297.1499938964844,293.1499938964844,0.1350778192281723,-2919.147705078125,304.1466064453125,0.7987620234489441,0.2035686373710632,0.1841749399900436,292.8136291503906,297.1499938964844,293.1499938964844,0.0076754852198064,-552.1463012695312,300.33941650390625,0.4892558157444,0.050000000745058,0.0489617921411991,293.0946350097656,297.1499938964844,293.1499938964844,0.2027921378612518,-3140.028076171875,304.14422607421875,0.8878681063652039,0.2824775576591491,0.1981465518474578,293.1992492675781,297.1499938964844,293.1499938964844,0.3166302740573883,-6047.11962890625,304.14501953125,0.9990000128746032,0.4402249157428741,0.3815511167049408,293.1757202148437,297.1499938964844,293.1499938964844,0.0040895924903452,-1544.33203125,296.529296875,0.4892558157444,0.050000000745058,0.2322536557912826,291.0307922363281,291.1499938964844,258.0711364746094,257.0516052246094,280.4503173828125,293.1758728027344,291.0367736816406,1.0,0.2696086168289184,0.7378174066543579,0.7378174066543579,1.0,1.0,-1.254253387451172,0.5264630317687988,0.727790355682373,0.2270033210515976,0.0,0.0,0.7997380495071411,50.160743713378906,28.0,56.02986145019531,-16007.8818359375,219.01983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00152587890625,308.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17623.900390625,18000.0,0.0,0.0,0.3590084314346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0517125129699707,1.0517232418060305,-1.0702414328989107e-05,0.0,0.0003643479140009,0.0,0.0,144.28787231445312,0.0,0.0,0.0,0.5969516634941101,4.0,0.0,1.0
495300,293.11279296875,297.1499938964844,293.1499938964844,0.1349891573190689,-2916.91162109375,304.1473693847656,0.8060406446456909,0.204058364033699,0.1845206916332245,292.8109436035156,297.1499938964844,293.1499938964844,0.0077246911823749,-553.775390625,300.4154663085937,0.4932964146137237,0.050000000745058,0.0488880611956119,293.0946350097656,297.1499938964844,293.1499938964844,0.2027155309915542,-3138.398681640625,304.1454162597656,0.8960440158843994,0.2831773459911346,0.1985614597797393,293.1904602050781,297.1499938964844,293.1499938964844,0.3069088459014892,-5892.53173828125,304.1636047363281,0.9990000128746032,0.4413184225559234,0.372272253036499,293.17431640625,297.1499938964844,293.1499938964844,0.0040776105597615,-1537.99072265625,296.5487060546875,0.4932964146137237,0.050000000745058,0.2319039106369018,291.0653991699219,291.1499938964844,258.0525207519531,257.03387451171875,280.45074462890625,293.17449951171875,291.0730285644531,1.0,0.2656666040420532,0.7374957799911499,0.7374957799911499,1.0,1.0,-1.2435224056243896,0.5216336250305176,0.7218887805938721,0.2243182212114334,0.0,0.0,0.8019548058509827,48.13272476196289,28.0,80.56103515625,-15951.369140625,210.9627380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97802734375,308.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.83984375,18000.0,0.0,0.0,0.3615691363811493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628825426101685,1.0628933906555176,-1.0870935511775317e-05,0.0,0.0003669467114377,0.0,0.0,148.35598754882812,0.0,0.0,0.0,0.6021202206611633,4.0,0.0,1.0
495360,293.1124572753906,297.1499938964844,293.1499938964844,0.1348346620798111,-2913.416259765625,304.14813232421875,0.8148120045661926,0.2045929431915283,0.1848981231451034,292.8082275390625,297.1499938964844,293.1499938964844,0.007768053561449,-554.9127197265625,300.4938659667969,0.4984256327152252,0.050000000745058,0.048800554126501,293.0943603515625,297.1499938964844,293.1499938964844,0.2025277763605117,-3135.30615234375,304.1465759277344,0.9063765406608582,0.2839357554912567,0.1990037709474563,293.1741027832031,297.1499938964844,293.1499938964844,0.2949579358100891,-5702.92333984375,304.182861328125,0.9990000128746032,0.4440127313137054,0.3609492778778076,293.1728820800781,297.1499938964844,293.1499938964844,0.0040633236058056,-1530.39013671875,296.57293701171875,0.4984256327152252,0.050000000745058,0.231488823890686,291.1077575683594,291.1499938964844,258.03387451171875,257.01611328125,280.4520874023437,293.1730651855469,291.1169128417969,1.0,0.2608983814716339,0.7373167276382446,0.7373167276382446,1.0,1.0,-1.2303135395050049,0.5157414674758911,0.7145720720291138,0.2210450321435928,0.0,0.0,0.8005645871162415,45.72025680541992,31.0,103.48178100585938,-15867.673828125,201.38954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98980712890625,308.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17867.849609375,18000.0,0.0,0.0,0.3637889921665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0678470134735107,1.0678579807281494,-1.096525102184387e-05,0.0,0.0003691995807457,0.0,0.0,150.37220764160156,0.0,0.0,0.0,0.604438304901123,4.0,0.0,1.0
495420,293.1120910644531,297.1499938964844,293.1499938964844,0.1345441937446594,-2906.781494140625,304.1492004394531,0.8268225789070129,0.2056187689304351,0.1857292801141739,292.8029479980469,297.1499938964844,293.1499938964844,0.0078650387004017,-557.650390625,300.6516418457031,0.5056754350662231,0.050000000745058,0.0486895032227039,293.09356689453125,297.1499938964844,293.1499938964844,0.2022224813699722,-3130.103271484375,304.148193359375,0.922673761844635,0.2855042815208435,0.2000142782926559,293.1288757324219,297.1499938964844,293.1499938964844,0.2780882120132446,-5436.85107421875,304.1993713378906,0.9990000128746032,0.4525557458400726,0.3460443317890167,293.1699523925781,297.1499938964844,293.1499938964844,0.0040382831357419,-1516.3662109375,296.625244140625,0.5056754350662231,0.050000000745058,0.2309620529413223,291.1972961425781,291.1499938964844,257.99639892578125,256.98046875,280.447509765625,293.1701354980469,291.2049255371094,1.0,0.2552841305732727,0.7369585037231445,0.7369585037231445,1.0,1.0,-1.2138603925704956,0.5084185600280762,0.7054418921470642,0.2168839573860168,0.0,0.0,0.7880707383155823,42.664154052734375,34.0,113.23562622070312,-15753.9423828125,189.61502075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106689453125,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18163.765625,18000.0,0.0,0.0,0.3670614063739776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569534301757812,1.05696439743042,-1.0891613783314824e-05,0.0,0.000372520647943,0.0,0.0,147.24391174316406,0.0,0.0,0.0,0.5995649695396423,4.0,0.0,1.0
495480,293.1120910644531,297.1499938964844,293.1499938964844,0.1345441937446594,-2906.781494140625,304.1492004394531,0.8268225789070129,0.2056187689304351,0.1857292801141739,292.8029479980469,297.1499938964844,293.1499938964844,0.0078650387004017,-557.650390625,300.6516418457031,0.5056754350662231,0.050000000745058,0.0486895032227039,293.09356689453125,297.1499938964844,293.1499938964844,0.2022224813699722,-3130.103271484375,304.148193359375,0.922673761844635,0.2855042815208435,0.2000142782926559,293.1288757324219,297.1499938964844,293.1499938964844,0.2780882120132446,-5436.85107421875,304.1993713378906,0.9990000128746032,0.4525557458400726,0.3460443317890167,293.1699523925781,297.1499938964844,293.1499938964844,0.0040382831357419,-1516.3662109375,296.625244140625,0.5056754350662231,0.050000000745058,0.2309620529413223,291.1972961425781,291.1499938964844,257.99639892578125,256.98046875,280.447509765625,293.1701354980469,291.2049255371094,1.0,0.2552841305732727,0.7369585037231445,0.7369585037231445,1.0,1.0,-1.2138603925704956,0.5084185600280762,0.7054418921470642,0.2168839573860168,0.0,0.0,0.7880707383155823,42.664154052734375,34.0,113.23562622070312,-15753.9423828125,189.61502075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106689453125,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18163.765625,18000.0,0.0,0.0,0.3670614063739776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569534301757812,1.05696439743042,-1.0891613783314824e-05,0.0,0.000372520647943,0.0,0.0,147.24391174316406,0.0,0.0,0.0,0.5995649695396423,4.0,0.0,1.0
495540,293.11199951171875,297.1499938964844,293.1499938964844,0.134568378329277,-2906.2119140625,304.1494140625,0.8347502946853638,0.2066004127264022,0.1865540891885757,292.79766845703125,297.1499938964844,293.1499938964844,0.0079875160008668,-562.1692504882812,300.802001953125,0.5103817582130432,0.050000000745058,0.048624962568283,293.0936584472656,297.1499938964844,293.1499938964844,0.2023334950208664,-3130.63232421875,304.1485900878906,0.933883547782898,0.286919355392456,0.2009729444980621,293.0848083496094,297.1499938964844,293.1499938964844,0.2675238251686096,-5271.82763671875,304.2002258300781,0.9990000128746032,0.4620359539985657,0.3370798826217651,293.1663818359375,297.1499938964844,293.1499938964844,0.0040236064232885,-1507.7320556640625,296.6637878417969,0.5103817582130432,0.050000000745058,0.2306558936834335,291.25860595703125,291.1499938964844,257.95867919921875,256.9446105957031,280.43768310546875,293.1665954589844,291.2631225585937,1.0,0.2519613206386566,0.7366003394126892,0.7366003394126892,1.0,1.0,-1.2047932147979736,0.5043531060218811,0.7004401087760925,0.2145924121141433,0.0,0.0,0.7691745758056641,40.89745330810547,37.0,84.44365692138672,-15666.4716796875,183.0779724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3083190917969,308.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18368.939453125,18000.0,0.0,0.0,0.3688349723815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253194570541382,1.0253299474716189,-1.0538014976191334e-05,0.0,0.0003743206034414,0.0,0.0,137.09710693359375,0.0,0.0,0.0,0.5852658152580261,4.0,0.0,1.0
495600,293.11199951171875,297.1499938964844,293.1499938964844,0.134568378329277,-2906.2119140625,304.1494140625,0.8347502946853638,0.2066004127264022,0.1865540891885757,292.79766845703125,297.1499938964844,293.1499938964844,0.0079875160008668,-562.1692504882812,300.802001953125,0.5103817582130432,0.050000000745058,0.048624962568283,293.0936584472656,297.1499938964844,293.1499938964844,0.2023334950208664,-3130.63232421875,304.1485900878906,0.933883547782898,0.286919355392456,0.2009729444980621,293.0848083496094,297.1499938964844,293.1499938964844,0.2675238251686096,-5271.82763671875,304.2002258300781,0.9990000128746032,0.4620359539985657,0.3370798826217651,293.1663818359375,297.1499938964844,293.1499938964844,0.0040236064232885,-1507.7320556640625,296.6637878417969,0.5103817582130432,0.050000000745058,0.2306558936834335,291.25860595703125,291.1499938964844,257.95867919921875,256.9446105957031,280.43768310546875,293.1665954589844,291.2631225585937,1.0,0.2519613206386566,0.7366003394126892,0.7366003394126892,1.0,1.0,-1.2047932147979736,0.5043531060218811,0.7004401087760925,0.2145924121141433,0.0,0.0,0.7691745758056641,40.89745330810547,37.0,84.44365692138672,-15666.4716796875,183.0779724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3083190917969,308.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18368.939453125,18000.0,0.0,0.0,0.3688349723815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253194570541382,1.0253299474716189,-1.0538014976191334e-05,0.0,0.0003743206034414,0.0,0.0,137.09710693359375,0.0,0.0,0.0,0.5852658152580261,4.0,0.0,1.0
495660,293.1119384765625,297.1499938964844,293.1499938964844,0.1349913924932479,-2913.20654296875,304.1488952636719,0.839432418346405,0.2075735330581665,0.1873977035284042,292.7922058105469,297.1499938964844,293.1499938964844,0.0081372484564781,-568.5784912109375,300.94512939453125,0.5128365755081177,0.050000000745058,0.0485934391617774,293.0936279296875,297.1499938964844,293.1499938964844,0.2030322253704071,-3139.039306640625,304.1478576660156,0.9404324293136596,0.2883505523204803,0.201940968632698,293.0500793457031,297.1499938964844,293.1499938964844,0.2620197534561157,-5188.123046875,304.1925048828125,0.9990000128746032,0.4707475006580353,0.3326139450073242,293.1620788574219,297.1499938964844,293.1499938964844,0.0040196925401687,-1504.833984375,296.6862487792969,0.5128365755081177,0.050000000745058,0.230506345629692,291.2867431640625,291.1499938964844,257.9206237792969,256.90850830078125,280.42291259765625,293.162353515625,291.28778076171875,1.0,0.2505074143409729,0.7363858819007874,0.7363858819007874,1.0,1.0,-1.2013877630233765,0.5028090476989746,0.6985786557197571,0.2137273252010345,0.0,0.0,0.7486899495124817,40.04986953735352,40.0,41.05155944824219,-15602.73828125,180.26956176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5593566894531,308.7681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18463.42578125,18000.0,0.0,0.0,0.3691984117031097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829750061035156,0.982985019683838,-1.0042977919511031e-05,0.0,0.0003746894653886,0.0,0.0,123.98755645751952,0.0,0.0,0.0,0.5662128329277039,4.0,0.0,1.0
495720,293.1119384765625,297.1499938964844,293.1499938964844,0.1349913924932479,-2913.20654296875,304.1488952636719,0.839432418346405,0.2075735330581665,0.1873977035284042,292.7922058105469,297.1499938964844,293.1499938964844,0.0081372484564781,-568.5784912109375,300.94512939453125,0.5128365755081177,0.050000000745058,0.0485934391617774,293.0936279296875,297.1499938964844,293.1499938964844,0.2030322253704071,-3139.039306640625,304.1478576660156,0.9404324293136596,0.2883505523204803,0.201940968632698,293.0500793457031,297.1499938964844,293.1499938964844,0.2620197534561157,-5188.123046875,304.1925048828125,0.9990000128746032,0.4707475006580353,0.3326139450073242,293.1620788574219,297.1499938964844,293.1499938964844,0.0040196925401687,-1504.833984375,296.6862487792969,0.5128365755081177,0.050000000745058,0.230506345629692,291.2867431640625,291.1499938964844,257.9206237792969,256.90850830078125,280.42291259765625,293.162353515625,291.28778076171875,1.0,0.2505074143409729,0.7363858819007874,0.7363858819007874,1.0,1.0,-1.2013877630233765,0.5028090476989746,0.6985786557197571,0.2137273252010345,0.0,0.0,0.7486899495124817,40.04986953735352,40.0,41.05155944824219,-15602.73828125,180.26956176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5593566894531,308.7681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18463.42578125,18000.0,0.0,0.0,0.3691984117031097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829750061035156,0.982985019683838,-1.0042977919511031e-05,0.0,0.0003746894653886,0.0,0.0,123.98755645751952,0.0,0.0,0.0,0.5662128329277039,4.0,0.0,1.0
495780,293.1119384765625,297.1499938964844,293.1499938964844,0.1358149796724319,-2927.724365234375,304.1478881835937,0.8412804007530212,0.2085417658090591,0.1882618516683578,292.7864990234375,297.1499938964844,293.1499938964844,0.008315771818161,-576.8665771484375,301.08233642578125,0.5132782459259033,0.050000000745058,0.0485879033803939,293.09356689453125,297.1499938964844,293.1499938964844,0.2043496221303939,-3155.60888671875,304.1463623046875,0.9430512189865112,0.2897922098636627,0.2029394507408142,293.0266418457031,297.1499938964844,293.1499938964844,0.2607972919940948,-5173.21875,304.1802978515625,0.9990000128746032,0.478057324886322,0.33182492852211,293.1573486328125,297.1499938964844,293.1499938964844,0.004025843925774,-1507.35009765625,296.69244384765625,0.5132782459259033,0.050000000745058,0.2304801046848297,291.2822570800781,291.1499938964844,257.88214111328125,256.8720703125,280.4046936035156,293.1576538085937,291.2803649902344,1.0,0.250573068857193,0.7361713647842407,0.7361713647842407,1.0,1.0,-1.202636480331421,0.5033146142959595,0.6993218660354614,0.2140125334262848,0.0,0.0,0.7310405969619751,39.92813873291016,43.0,-2.386570453643799,-15571.9931640625,180.4130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254089355469,308.871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18442.240234375,18000.0,0.0,0.0,0.3683643341064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405993819236756,0.9406089186668396,-9.54320148593979e-06,0.0,0.0003738429513759,0.0,0.0,111.59610748291016,0.0,0.0,0.0,0.5472856163978577,4.0,0.0,1.0
495840,293.1119384765625,297.1499938964844,293.1499938964844,0.1358149796724319,-2927.724365234375,304.1478881835937,0.8412804007530212,0.2085417658090591,0.1882618516683578,292.7864990234375,297.1499938964844,293.1499938964844,0.008315771818161,-576.8665771484375,301.08233642578125,0.5132782459259033,0.050000000745058,0.0485879033803939,293.09356689453125,297.1499938964844,293.1499938964844,0.2043496221303939,-3155.60888671875,304.1463623046875,0.9430512189865112,0.2897922098636627,0.2029394507408142,293.0266418457031,297.1499938964844,293.1499938964844,0.2607972919940948,-5173.21875,304.1802978515625,0.9990000128746032,0.478057324886322,0.33182492852211,293.1573486328125,297.1499938964844,293.1499938964844,0.004025843925774,-1507.35009765625,296.69244384765625,0.5132782459259033,0.050000000745058,0.2304801046848297,291.2822570800781,291.1499938964844,257.88214111328125,256.8720703125,280.4046936035156,293.1576538085937,291.2803649902344,1.0,0.250573068857193,0.7361713647842407,0.7361713647842407,1.0,1.0,-1.202636480331421,0.5033146142959595,0.6993218660354614,0.2140125334262848,0.0,0.0,0.7310405969619751,39.92813873291016,43.0,-2.386570453643799,-15571.9931640625,180.4130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254089355469,308.871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18442.240234375,18000.0,0.0,0.0,0.3683643341064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405993819236756,0.9406089186668396,-9.54320148593979e-06,0.0,0.0003738429513759,0.0,0.0,111.59610748291016,0.0,0.0,0.0,0.5472856163978577,4.0,0.0,1.0
495900,293.1119384765625,297.1499938964844,293.1499938964844,0.1363445967435836,-2937.173583984375,304.1473083496094,0.8412852883338928,0.2090220004320144,0.1886988431215286,292.7835998535156,297.1499938964844,293.1499938964844,0.0084149250760674,-581.593505859375,301.149658203125,0.5128504037857056,0.050000000745058,0.0485932491719722,293.0935363769531,297.1499938964844,293.1499938964844,0.2051895260810852,-3166.25244140625,304.1455078125,0.9431175589561462,0.2905111908912658,0.2034445255994796,293.0189819335937,297.1499938964844,293.1499938964844,0.2615322768688202,-5187.28369140625,304.1734619140625,0.9990000128746032,0.4811244308948517,0.3325890004634857,293.1549377441406,297.1499938964844,293.1499938964844,0.0040320008993148,-1510.2333984375,296.6907958984375,0.5128504037857056,0.050000000745058,0.2305054515600204,291.2705078125,291.1499938964844,257.8627014160156,256.8537292480469,280.39453125,293.1552429199219,291.267578125,1.0,0.2510823905467987,0.7360641360282898,0.7360641360282898,1.0,1.0,-1.2047204971313477,0.5042100548744202,0.7005105018615723,0.2145153284072876,0.0,0.0,0.7241590619087219,40.093936920166016,43.0,-20.326387405395508,-15573.21875,181.4086761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18397.451171875,18000.0,0.0,0.0,0.3676042556762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922277808189392,0.922287106513977,-9.325813152827322e-06,0.0,0.0003730715834535,0.0,0.0,106.46146392822266,0.0,0.0,0.0,0.5391355156898499,4.0,0.0,1.0
495960,293.1119689941406,297.1499938964844,293.1499938964844,0.1369280070066452,-2947.608642578125,304.146728515625,0.8407555818557739,0.2094982713460922,0.1891371756792068,292.7806396484375,297.1499938964844,293.1499938964844,0.0085197202861309,-586.6116333007812,301.2167053222656,0.5120512247085571,0.050000000745058,0.0486033484339714,293.0935363769531,297.1499938964844,293.1499938964844,0.2061127126216888,-3177.95947265625,304.1446533203125,0.9424635767936708,0.2912264466285705,0.2039510756731033,293.0138854980469,297.1499938964844,293.1499938964844,0.2630347013473511,-5213.50341796875,304.1664733886719,0.9990000128746032,0.4837892949581146,0.3340274095535278,293.15252685546875,297.1499938964844,293.1499938964844,0.0040397248230874,-1513.9122314453125,296.6870422363281,0.5120512247085571,0.050000000745058,0.2305533587932586,291.25445556640625,291.1499938964844,257.8431396484375,256.8352966308594,280.3841247558594,293.15283203125,291.2508239746094,1.0,0.2518686056137085,0.7358734607696533,0.7358734607696533,1.0,1.0,-1.2076501846313477,0.5054640173912048,0.7021862268447876,0.2152125686407089,0.0,0.0,0.7187917232513428,40.39251708984375,46.0,-34.490257263183594,-15586.962890625,182.94786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723571777344,308.9668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18338.01171875,18000.0,0.0,0.0,0.366685688495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906873881816864,0.9068830013275146,-9.141272130364086e-06,0.0,0.0003721393586602,0.0,0.0,102.23809051513672,0.0,0.0,0.0,0.5322893261909485,4.0,0.0,1.0
496020,293.1120910644531,297.1499938964844,293.1499938964844,0.13818359375,-2970.0625,304.1457214355469,0.8383416533470154,0.2104353159666061,0.1900130808353424,292.7747802734375,297.1499938964844,293.1499938964844,0.0087436297908425,-597.250244140625,301.3513488769531,0.5095342397689819,0.050000000745058,0.0486361309885978,293.0936279296875,297.1499938964844,293.1499938964844,0.2080987840890884,-3203.093017578125,304.14312744140625,0.9393020272254944,0.2926394343376159,0.2049628645181656,293.0105895996094,297.1499938964844,293.1499938964844,0.267975777387619,-5296.208984375,304.1527709960937,0.9990000128746032,0.4879199266433716,0.3386538922786712,293.1478881835937,297.1499938964844,293.1499938964844,0.0040583699010312,-1522.7940673828125,296.67633056640625,0.5095342397689819,0.050000000745058,0.2307088673114776,291.2153625488281,291.1499938964844,257.8035888671875,256.798095703125,280.3619384765625,293.1481628417969,291.211181640625,1.0,0.2541596889495849,0.7354920506477356,0.7354920506477356,1.0,1.0,-1.2156941890716553,0.5089346766471863,0.7067595720291138,0.2171442210674286,0.0,0.0,0.7126268744468689,41.34077453613281,49.0,-51.43902969360352,-15652.5458984375,187.4730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,309.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.568359375,18000.0,0.0,0.0,0.3646118342876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859869837760925,0.8859958648681641,-8.882564543455373e-06,0.0,0.000370034656953,0.0,0.0,96.60039520263672,0.0,0.0,0.0,0.5229789018630981,4.0,0.0,1.0
496080,293.1120910644531,297.1499938964844,293.1499938964844,0.13818359375,-2970.0625,304.1457214355469,0.8383416533470154,0.2104353159666061,0.1900130808353424,292.7747802734375,297.1499938964844,293.1499938964844,0.0087436297908425,-597.250244140625,301.3513488769531,0.5095342397689819,0.050000000745058,0.0486361309885978,293.0936279296875,297.1499938964844,293.1499938964844,0.2080987840890884,-3203.093017578125,304.14312744140625,0.9393020272254944,0.2926394343376159,0.2049628645181656,293.0105895996094,297.1499938964844,293.1499938964844,0.267975777387619,-5296.208984375,304.1527709960937,0.9990000128746032,0.4879199266433716,0.3386538922786712,293.1478881835937,297.1499938964844,293.1499938964844,0.0040583699010312,-1522.7940673828125,296.67633056640625,0.5095342397689819,0.050000000745058,0.2307088673114776,291.2153625488281,291.1499938964844,257.8035888671875,256.798095703125,280.3619384765625,293.1481628417969,291.211181640625,1.0,0.2541596889495849,0.7354920506477356,0.7354920506477356,1.0,1.0,-1.2156941890716553,0.5089346766471863,0.7067595720291138,0.2171442210674286,0.0,0.0,0.7126268744468689,41.34077453613281,49.0,-51.43902969360352,-15652.5458984375,187.4730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,309.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.568359375,18000.0,0.0,0.0,0.3646118342876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859869837760925,0.8859958648681641,-8.882564543455373e-06,0.0,0.000370034656953,0.0,0.0,96.60039520263672,0.0,0.0,0.0,0.5229789018630981,4.0,0.0,1.0
496140,293.1123352050781,297.1499938964844,293.1499938964844,0.13947394490242,-2993.0595703125,304.14501953125,0.8345065712928772,0.21134814620018,0.1908818334341049,292.7689819335937,297.1499938964844,293.1499938964844,0.0089829359203577,-608.3461303710938,301.48809814453125,0.5060949921607971,0.050000000745058,0.0486834533512592,293.0938415527344,297.1499938964844,293.1499938964844,0.2101427316665649,-3228.828125,304.1420288085937,0.9341259002685548,0.2940219640731811,0.20596544444561,293.0155029296875,297.1499938964844,293.1499938964844,0.275013655424118,-5411.0146484375,304.1401672363281,0.9990000128746032,0.4904748499393463,0.3452223241329193,293.1436767578125,297.1499938964844,293.1499938964844,0.0040793688967823,-1532.65966796875,296.6647033691406,0.5060949921607971,0.050000000745058,0.2309333533048629,291.1737670898437,291.1499938964844,257.7633972167969,256.76043701171875,280.3380126953125,293.1439208984375,291.1697082519531,1.0,0.2572509944438934,0.7351107001304626,0.7351107001304626,1.0,1.0,-1.2261501550674438,0.5134743452072144,0.7126758694648743,0.2196715623140335,0.0,0.0,0.7122430205345154,42.69374465942383,52.0,-56.52538299560547,-15763.654296875,193.6851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935852050781,309.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.26953125,18000.0,0.0,0.0,0.3626177012920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784765005111694,0.8784852623939514,-8.770589374762494e-06,0.0,0.0003680108638945,0.0,0.0,94.46695709228516,0.0,0.0,0.0,0.519537091255188,4.0,0.0,1.0
496200,293.1123352050781,297.1499938964844,293.1499938964844,0.13947394490242,-2993.0595703125,304.14501953125,0.8345065712928772,0.21134814620018,0.1908818334341049,292.7689819335937,297.1499938964844,293.1499938964844,0.0089829359203577,-608.3461303710938,301.48809814453125,0.5060949921607971,0.050000000745058,0.0486834533512592,293.0938415527344,297.1499938964844,293.1499938964844,0.2101427316665649,-3228.828125,304.1420288085937,0.9341259002685548,0.2940219640731811,0.20596544444561,293.0155029296875,297.1499938964844,293.1499938964844,0.275013655424118,-5411.0146484375,304.1401672363281,0.9990000128746032,0.4904748499393463,0.3452223241329193,293.1436767578125,297.1499938964844,293.1499938964844,0.0040793688967823,-1532.65966796875,296.6647033691406,0.5060949921607971,0.050000000745058,0.2309333533048629,291.1737670898437,291.1499938964844,257.7633972167969,256.76043701171875,280.3380126953125,293.1439208984375,291.1697082519531,1.0,0.2572509944438934,0.7351107001304626,0.7351107001304626,1.0,1.0,-1.2261501550674438,0.5134743452072144,0.7126758694648743,0.2196715623140335,0.0,0.0,0.7122430205345154,42.69374465942383,52.0,-56.52538299560547,-15763.654296875,193.6851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935852050781,309.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.26953125,18000.0,0.0,0.0,0.3626177012920379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784765005111694,0.8784852623939514,-8.770589374762494e-06,0.0,0.0003680108638945,0.0,0.0,94.46695709228516,0.0,0.0,0.0,0.519537091255188,4.0,0.0,1.0
496260,293.1126708984375,297.1499938964844,293.1499938964844,0.140741616487503,-3015.541015625,304.1445617675781,0.8296632766723633,0.212236002087593,0.1917396932840347,292.763427734375,297.1499938964844,293.1499938964844,0.0092353345826268,-619.6607666015625,301.6276550292969,0.5020546317100525,0.050000000745058,0.0487430468201637,293.0942077636719,297.1499938964844,293.1499938964844,0.2121545374393463,-3254.00439453125,304.1413269042969,0.9274641275405884,0.2953701019287109,0.2069535255432129,293.02734375,297.1499938964844,293.1499938964844,0.2836833596229553,-5550.02099609375,304.1290283203125,0.9990000128746032,0.4914912283420563,0.3533194065093994,293.13995361328125,297.1499938964844,293.1499938964844,0.0041012996807694,-1542.756103515625,296.6544189453125,0.5020546317100525,0.050000000745058,0.2312160283327102,291.1341857910156,291.1499938964844,257.72247314453125,256.7222900390625,280.313232421875,293.14013671875,291.1304931640625,1.0,0.2609772086143493,0.7346140146255493,0.7346140146255493,1.0,1.0,-1.2384953498840332,0.5188356041908264,0.7196597456932068,0.2226450890302658,0.0,0.0,0.7170292735099792,44.38697052001953,55.0,-54.85909652709961,-15909.89453125,201.3423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337463378906,309.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.296875,18000.0,0.0,0.0,0.3611349761486053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832578659057617,0.8832666277885437,-8.793026609055232e-06,0.0,0.0003665060794446,0.0,0.0,95.43104553222656,0.0,0.0,0.0,0.5214886665344238,4.0,0.0,1.0
496320,293.1126708984375,297.1499938964844,293.1499938964844,0.140741616487503,-3015.541015625,304.1445617675781,0.8296632766723633,0.212236002087593,0.1917396932840347,292.763427734375,297.1499938964844,293.1499938964844,0.0092353345826268,-619.6607666015625,301.6276550292969,0.5020546317100525,0.050000000745058,0.0487430468201637,293.0942077636719,297.1499938964844,293.1499938964844,0.2121545374393463,-3254.00439453125,304.1413269042969,0.9274641275405884,0.2953701019287109,0.2069535255432129,293.02734375,297.1499938964844,293.1499938964844,0.2836833596229553,-5550.02099609375,304.1290283203125,0.9990000128746032,0.4914912283420563,0.3533194065093994,293.13995361328125,297.1499938964844,293.1499938964844,0.0041012996807694,-1542.756103515625,296.6544189453125,0.5020546317100525,0.050000000745058,0.2312160283327102,291.1341857910156,291.1499938964844,257.72247314453125,256.7222900390625,280.313232421875,293.14013671875,291.1304931640625,1.0,0.2609772086143493,0.7346140146255493,0.7346140146255493,1.0,1.0,-1.2384953498840332,0.5188356041908264,0.7196597456932068,0.2226450890302658,0.0,0.0,0.7170292735099792,44.38697052001953,55.0,-54.85909652709961,-15909.89453125,201.3423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337463378906,309.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.296875,18000.0,0.0,0.0,0.3611349761486053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832578659057617,0.8832666277885437,-8.793026609055232e-06,0.0,0.0003665060794446,0.0,0.0,95.43104553222656,0.0,0.0,0.0,0.5214886665344238,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1419702768325805,-3037.22314453125,304.14434814453125,0.8241374492645264,0.2131012678146362,0.1925863921642303,292.7580871582031,297.1499938964844,293.1499938964844,0.0095000835135579,-631.098388671875,301.7698974609375,0.4976622462272644,0.050000000745058,0.0488130152225494,293.0946960449219,297.1499938964844,293.1499938964844,0.2141060084104538,-3278.287109375,304.1409912109375,0.919842541217804,0.296684592962265,0.2079254239797592,293.0451354980469,297.1499938964844,293.1499938964844,0.2936399579048157,-5707.4013671875,304.1194763183594,0.9990000128746032,0.491000086069107,0.3625949919223785,293.1367492675781,297.1499938964844,293.1499938964844,0.0041235233657062,-1552.78955078125,296.6459045410156,0.4976622462272644,0.050000000745058,0.2315479218959808,291.0978698730469,291.1499938964844,257.6807556152344,256.6835327148437,280.2873229980469,293.1369323730469,291.094482421875,1.0,0.2651991248130798,0.7341173887252808,0.7341173887252808,1.0,1.0,-1.2522940635681152,0.524849534034729,0.7274444699287415,0.2259771525859832,0.0,0.0,0.7264450192451477,46.36675262451172,58.0,-50.911888122558594,-16081.568359375,210.24728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38946533203125,309.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.626953125,18000.0,0.0,0.0,0.3605068325996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989138603210449,0.8989228010177612,-8.936753147281706e-06,0.0,0.0003658686182461,0.0,0.0,99.20484161376952,0.0,0.0,0.0,0.5282595157623291,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1419702768325805,-3037.22314453125,304.14434814453125,0.8241374492645264,0.2131012678146362,0.1925863921642303,292.7580871582031,297.1499938964844,293.1499938964844,0.0095000835135579,-631.098388671875,301.7698974609375,0.4976622462272644,0.050000000745058,0.0488130152225494,293.0946960449219,297.1499938964844,293.1499938964844,0.2141060084104538,-3278.287109375,304.1409912109375,0.919842541217804,0.296684592962265,0.2079254239797592,293.0451354980469,297.1499938964844,293.1499938964844,0.2936399579048157,-5707.4013671875,304.1194763183594,0.9990000128746032,0.491000086069107,0.3625949919223785,293.1367492675781,297.1499938964844,293.1499938964844,0.0041235233657062,-1552.78955078125,296.6459045410156,0.4976622462272644,0.050000000745058,0.2315479218959808,291.0978698730469,291.1499938964844,257.6807556152344,256.6835327148437,280.2873229980469,293.1369323730469,291.094482421875,1.0,0.2651991248130798,0.7341173887252808,0.7341173887252808,1.0,1.0,-1.2522940635681152,0.524849534034729,0.7274444699287415,0.2259771525859832,0.0,0.0,0.7264450192451477,46.36675262451172,58.0,-50.911888122558594,-16081.568359375,210.24728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38946533203125,309.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.626953125,18000.0,0.0,0.0,0.3605068325996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989138603210449,0.8989228010177612,-8.936753147281706e-06,0.0,0.0003658686182461,0.0,0.0,99.20484161376952,0.0,0.0,0.0,0.5282595157623291,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1425709128379821,-3047.78759765625,304.144287109375,0.82119220495224,0.2135267406702041,0.1930061131715774,292.75555419921875,297.1499938964844,293.1499938964844,0.0096372542902827,-636.8598022460938,301.8419494628906,0.4953887164592743,0.050000000745058,0.048851378262043,293.0950012207031,297.1499938964844,293.1499938964844,0.2150596380233764,-3290.109375,304.1408996582031,0.9158387184143066,0.2973302900791168,0.2084055691957473,293.0560302734375,297.1499938964844,293.1499938964844,0.2990162968635559,-5791.564453125,304.1152648925781,0.9990000128746032,0.4901937842369079,0.3675813972949981,293.13531494140625,297.1499938964844,293.1499938964844,0.0041347173973917,-1557.7774658203125,296.64227294921875,0.4953887164592743,0.050000000745058,0.2317299097776413,291.080810546875,291.1499938964844,257.6595458984375,256.6639404296875,280.2739562988281,293.1354675292969,291.0776062011719,1.0,0.2674589157104492,0.7338690161705017,0.7338690161705017,1.0,1.0,-1.259623885154724,0.5280518531799316,0.7315720319747925,0.2277495265007019,0.0,0.0,0.7327724099159241,47.44966125488281,58.0,-48.84503173828125,-16174.609375,215.11538696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,309.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17766.70703125,18000.0,0.0,0.0,0.3605923354625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104520678520204,0.910461127758026,-9.051559572981205e-06,0.0,0.0003659554058685,0.0,0.0,102.11618041992188,0.0,0.0,0.0,0.5333132743835449,4.0,0.0,1.0
496560,293.1134948730469,297.1499938964844,293.1499938964844,0.1431634724140167,-3058.18896484375,304.14422607421875,0.8181529641151428,0.2139482945203781,0.1934238821268081,292.7530517578125,297.1499938964844,293.1499938964844,0.0097777927294373,-642.6513671875,301.9145812988281,0.493082731962204,0.050000000745058,0.0488917380571365,293.0952453613281,297.1499938964844,293.1499938964844,0.2160007208585739,-3301.7509765625,304.1408386230469,0.9118003249168396,0.2979739606380462,0.2088830322027206,293.068115234375,297.1499938964844,293.1499938964844,0.3046167492866516,-5878.69384765625,304.11138916015625,0.9990000128746032,0.4890113472938537,0.3727549314498901,293.1340026855469,297.1499938964844,293.1499938964844,0.0041459873318672,-1562.7576904296875,296.6390075683594,0.493082731962204,0.050000000745058,0.2319213449954986,291.0644226074219,291.1499938964844,257.6381530761719,256.6441955566406,280.26055908203125,293.1341552734375,291.0613708496094,1.0,0.2698000371456146,0.7335724830627441,0.7335724830627441,1.0,1.0,-1.2671866416931152,0.5313522219657898,0.7358343601226807,0.2295706272125244,0.0,0.0,0.7401218414306641,48.58728790283203,61.0,-46.84822082519531,-16271.376953125,220.2344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,309.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17716.05078125,18000.0,0.0,0.0,0.3609721958637237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242764115333556,0.9242855906486512,-9.194125595968217e-06,0.0,0.0003663409152068,0.0,0.0,105.71279907226562,0.0,0.0,0.0,0.5394116044044495,4.0,0.0,1.0
496620,293.1138610839844,297.1499938964844,293.1499938964844,0.1443350166082382,-3078.69873046875,304.1441955566406,0.8118534684181213,0.214798167347908,0.1942631900310516,292.7481994628906,297.1499938964844,293.1499938964844,0.0100697502493858,-654.3383178710938,302.0616149902344,0.4884025454521179,0.050000000745058,0.0489776581525802,293.09552001953125,297.1499938964844,293.1499938964844,0.2178966552019119,-3325.143798828125,304.1407165527344,0.9039629697799684,0.2993060946464538,0.209869310259819,293.09600830078125,297.1499938964844,293.1499938964844,0.3163735568523407,-6059.955078125,304.1047058105469,0.9990000128746032,0.4854407012462616,0.3835367560386657,293.1315612792969,297.1499938964844,293.1499938964844,0.0041688634082674,-1572.7462158203125,296.6336669921875,0.4884025454521179,0.050000000745058,0.2323289215564727,291.033447265625,291.1499938964844,257.5945739746094,256.6041564941406,280.23309326171875,293.1316833496094,291.0306396484375,1.0,0.2746825218200683,0.7329793572425842,0.7329793572425842,1.0,1.0,-1.2829121351242063,0.5382290482521057,0.7446831464767456,0.2333587110042572,0.0,0.0,0.7577567100524902,51.00576400756836,64.0,-43.40758895874024,-16474.4921875,231.16749572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087158203125,308.976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17621.59375,18000.0,0.0,0.0,0.3626648783683777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582638144493104,0.9582734107971193,-9.561298611515667e-06,0.0,0.0003680587687995,0.0,0.0,115.01673889160156,0.0,0.0,0.0,0.5545598268508911,4.0,0.0,1.0
496680,293.1138610839844,297.1499938964844,293.1499938964844,0.1443350166082382,-3078.69873046875,304.1441955566406,0.8118534684181213,0.214798167347908,0.1942631900310516,292.7481994628906,297.1499938964844,293.1499938964844,0.0100697502493858,-654.3383178710938,302.0616149902344,0.4884025454521179,0.050000000745058,0.0489776581525802,293.09552001953125,297.1499938964844,293.1499938964844,0.2178966552019119,-3325.143798828125,304.1407165527344,0.9039629697799684,0.2993060946464538,0.209869310259819,293.09600830078125,297.1499938964844,293.1499938964844,0.3163735568523407,-6059.955078125,304.1047058105469,0.9990000128746032,0.4854407012462616,0.3835367560386657,293.1315612792969,297.1499938964844,293.1499938964844,0.0041688634082674,-1572.7462158203125,296.6336669921875,0.4884025454521179,0.050000000745058,0.2323289215564727,291.033447265625,291.1499938964844,257.5945739746094,256.6041564941406,280.23309326171875,293.1316833496094,291.0306396484375,1.0,0.2746825218200683,0.7329793572425842,0.7329793572425842,1.0,1.0,-1.2829121351242063,0.5382290482521057,0.7446831464767456,0.2333587110042572,0.0,0.0,0.7577567100524902,51.00576400756836,64.0,-43.40758895874024,-16474.4921875,231.16749572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087158203125,308.976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17621.59375,18000.0,0.0,0.0,0.3626648783683777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582638144493104,0.9582734107971193,-9.561298611515667e-06,0.0,0.0003680587687995,0.0,0.0,115.01673889160156,0.0,0.0,0.0,0.5545598268508911,4.0,0.0,1.0
