time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11431884765625,297.1499938964844,293.1499938964844,0.1454885452985763,-3098.828857421875,304.14422607421875,0.8052340149879456,0.2156229466199875,0.19510018825531,292.74346923828125,297.1499938964844,293.1499938964844,0.0103768855333328,-666.166015625,302.2110900878906,0.4836059808731079,0.050000000745058,0.0490698106586933,293.0963134765625,297.1499938964844,293.1499938964844,0.2197103351354599,-3347.4345703125,304.14080810546875,0.8964009284973145,0.3005262315273285,0.2108069807291031,293.1280822753906,297.1499938964844,293.1499938964844,0.3287601470947265,-6248.75244140625,304.09918212890625,0.9990000128746032,0.4803141951560974,0.394772857427597,293.1291809082031,297.1499938964844,293.1499938964844,0.004192647524178,-1582.966796875,296.63006591796875,0.4836059808731079,0.050000000745058,0.2327660471200943,291.0042724609375,291.1499938964844,257.54998779296875,256.5633850097656,280.20458984375,293.1293029785156,291.00164794921875,1.0,0.279765248298645,0.7323861718177795,0.7323861718177795,1.0,1.0,-1.2991650104522705,0.545355498790741,0.7538095116615295,0.2372751832008361,0.0,0.0,0.7791604995727539,53.59331130981445,67.0,-40.72627639770508,-16687.017578125,242.91140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,308.869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17536.6953125,18000.0,0.0,0.0,0.3656216263771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998019337654114,0.9998120069503784,-1.0036001185653731e-05,0.0,0.0003710594610311,0.0,0.0,127.25860595703124,0.0,0.0,0.0,0.5733171701431274,4.0,0.0,1.0
496800,293.11431884765625,297.1499938964844,293.1499938964844,0.1454885452985763,-3098.828857421875,304.14422607421875,0.8052340149879456,0.2156229466199875,0.19510018825531,292.74346923828125,297.1499938964844,293.1499938964844,0.0103768855333328,-666.166015625,302.2110900878906,0.4836059808731079,0.050000000745058,0.0490698106586933,293.0963134765625,297.1499938964844,293.1499938964844,0.2197103351354599,-3347.4345703125,304.14080810546875,0.8964009284973145,0.3005262315273285,0.2108069807291031,293.1280822753906,297.1499938964844,293.1499938964844,0.3287601470947265,-6248.75244140625,304.09918212890625,0.9990000128746032,0.4803141951560974,0.394772857427597,293.1291809082031,297.1499938964844,293.1499938964844,0.004192647524178,-1582.966796875,296.63006591796875,0.4836059808731079,0.050000000745058,0.2327660471200943,291.0042724609375,291.1499938964844,257.54998779296875,256.5633850097656,280.20458984375,293.1293029785156,291.00164794921875,1.0,0.279765248298645,0.7323861718177795,0.7323861718177795,1.0,1.0,-1.2991650104522705,0.545355498790741,0.7538095116615295,0.2372751832008361,0.0,0.0,0.7791604995727539,53.59331130981445,67.0,-40.72627639770508,-16687.017578125,242.91140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,308.869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17536.6953125,18000.0,0.0,0.0,0.3656216263771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998019337654114,0.9998120069503784,-1.0036001185653731e-05,0.0,0.0003710594610311,0.0,0.0,127.25860595703124,0.0,0.0,0.0,0.5733171701431274,4.0,0.0,1.0
496860,293.11480712890625,297.1499938964844,293.1499938964844,0.1466085612773895,-3118.321044921875,304.144287109375,0.79847252368927,0.2164293676614761,0.1959162354469299,292.7398376464844,297.1499938964844,293.1499938964844,0.0106947664171457,-677.9478759765625,302.3599853515625,0.4786211252212524,0.050000000745058,0.0491671524941921,293.0972900390625,297.1499938964844,293.1499938964844,0.2214407920837402,-3368.63623046875,304.1409912109375,0.8888681530952454,0.3016925156116485,0.2116958051919937,293.1635131835937,297.1499938964844,293.1499938964844,0.3416208028793335,-6442.61181640625,304.0947265625,0.9990000128746032,0.4736925363540649,0.4063044190406799,293.1265869140625,297.1499938964844,293.1499938964844,0.0042179482989013,-1593.644287109375,296.6288452148437,0.4786211252212524,0.050000000745058,0.2332278043031692,290.9766845703125,291.1499938964844,257.5039978027344,256.5215148925781,280.1753234863281,293.1267395019531,290.9742126464844,1.0,0.2849796414375305,0.7317182421684265,0.7317182421684265,1.0,1.0,-1.3157247304916382,0.5526213645935059,0.7631033658981323,0.2412457168102264,0.0,0.0,0.8041336536407471,56.32035827636719,55.0,-38.4781608581543,-16905.94921875,255.34767150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.609619140625,308.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17465.138671875,18000.0,0.0,0.0,0.3697920143604278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475709438323977,1.0475815534591677,-1.06137140392093e-05,0.0,0.0003752918855752,0.0,0.0,142.5465545654297,0.0,0.0,0.0,0.5951622724533081,4.0,0.0,1.0
496920,293.11480712890625,297.1499938964844,293.1499938964844,0.1466085612773895,-3118.321044921875,304.144287109375,0.79847252368927,0.2164293676614761,0.1959162354469299,292.7398376464844,297.1499938964844,293.1499938964844,0.0106947664171457,-677.9478759765625,302.3599853515625,0.4786211252212524,0.050000000745058,0.0491671524941921,293.0972900390625,297.1499938964844,293.1499938964844,0.2214407920837402,-3368.63623046875,304.1409912109375,0.8888681530952454,0.3016925156116485,0.2116958051919937,293.1635131835937,297.1499938964844,293.1499938964844,0.3416208028793335,-6442.61181640625,304.0947265625,0.9990000128746032,0.4736925363540649,0.4063044190406799,293.1265869140625,297.1499938964844,293.1499938964844,0.0042179482989013,-1593.644287109375,296.6288452148437,0.4786211252212524,0.050000000745058,0.2332278043031692,290.9766845703125,291.1499938964844,257.5039978027344,256.5215148925781,280.1753234863281,293.1267395019531,290.9742126464844,1.0,0.2849796414375305,0.7317182421684265,0.7317182421684265,1.0,1.0,-1.3157247304916382,0.5526213645935059,0.7631033658981323,0.2412457168102264,0.0,0.0,0.8041336536407471,56.32035827636719,55.0,-38.4781608581543,-16905.94921875,255.34767150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.609619140625,308.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17465.138671875,18000.0,0.0,0.0,0.3697920143604278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475709438323977,1.0475815534591677,-1.06137140392093e-05,0.0,0.0003752918855752,0.0,0.0,142.5465545654297,0.0,0.0,0.0,0.5951622724533081,4.0,0.0,1.0
496980,293.1148986816406,297.1499938964844,293.1499938964844,0.1474413424730301,-3132.50048828125,304.14483642578125,0.800176203250885,0.2173013389110565,0.1966685652732849,292.7377624511719,297.1499938964844,293.1499938964844,0.0109712164849042,-687.217041015625,302.5086669921875,0.4790454804897308,0.050000000745058,0.0491588450968265,293.0978698730469,297.1499938964844,293.1499938964844,0.2227407097816467,-3384.21728515625,304.1418762207031,0.8907803297042847,0.3029057383537292,0.2125198245048523,293.19146728515625,297.1499938964844,293.1499938964844,0.3420456051826477,-6440.8330078125,304.1130676269531,0.9990000128746032,0.4676348567008972,0.4053377509117126,293.12353515625,297.1499938964844,293.1499938964844,0.0042344746179878,-1600.031005859375,296.63970947265625,0.4790454804897308,0.050000000745058,0.2331883907318115,290.9662475585937,291.1499938964844,257.45635986328125,256.4782409667969,280.15643310546875,293.12371826171875,290.96759033203125,1.0,0.2842953503131866,0.7310502529144287,0.7310502529144287,1.0,1.0,-1.3164101839065552,0.5527769923210144,0.7636331915855408,0.241331860423088,0.0,0.0,0.8298460245132446,56.12287521362305,43.0,-7.717697620391846,-16999.044921875,255.1712341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3702087402344,308.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17443.447265625,18000.0,0.0,0.0,0.3748437166213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984504222869873,1.0984617471694946,-1.1271854418737348e-05,0.0,0.0003804186999332,0.0,0.0,160.38003540039062,0.0,0.0,0.0,0.6186415553092957,4.0,0.0,1.0
497040,293.1148986816406,297.1499938964844,293.1499938964844,0.1474413424730301,-3132.50048828125,304.14483642578125,0.800176203250885,0.2173013389110565,0.1966685652732849,292.7377624511719,297.1499938964844,293.1499938964844,0.0109712164849042,-687.217041015625,302.5086669921875,0.4790454804897308,0.050000000745058,0.0491588450968265,293.0978698730469,297.1499938964844,293.1499938964844,0.2227407097816467,-3384.21728515625,304.1418762207031,0.8907803297042847,0.3029057383537292,0.2125198245048523,293.19146728515625,297.1499938964844,293.1499938964844,0.3420456051826477,-6440.8330078125,304.1130676269531,0.9990000128746032,0.4676348567008972,0.4053377509117126,293.12353515625,297.1499938964844,293.1499938964844,0.0042344746179878,-1600.031005859375,296.63970947265625,0.4790454804897308,0.050000000745058,0.2331883907318115,290.9662475585937,291.1499938964844,257.45635986328125,256.4782409667969,280.15643310546875,293.12371826171875,290.96759033203125,1.0,0.2842953503131866,0.7310502529144287,0.7310502529144287,1.0,1.0,-1.3164101839065552,0.5527769923210144,0.7636331915855408,0.241331860423088,0.0,0.0,0.8298460245132446,56.12287521362305,43.0,-7.717697620391846,-16999.044921875,255.1712341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3702087402344,308.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17443.447265625,18000.0,0.0,0.0,0.3748437166213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984504222869873,1.0984617471694946,-1.1271854418737348e-05,0.0,0.0003804186999332,0.0,0.0,160.38003540039062,0.0,0.0,0.0,0.6186415553092957,4.0,0.0,1.0
497100,293.1147766113281,297.1499938964844,293.1499938964844,0.147634819149971,-3135.46142578125,304.1454162597656,0.803974986076355,0.2177672088146209,0.197039395570755,292.73681640625,297.1499938964844,293.1499938964844,0.011086655780673,-690.4589233398438,302.5851745605469,0.4811373949050903,0.050000000745058,0.0491179563105106,293.0979919433594,297.1499938964844,293.1499938964844,0.2230502963066101,-3387.58251953125,304.1427917480469,0.8950266242027283,0.3035427927970886,0.2129257321357727,293.196044921875,297.1499938964844,293.1499938964844,0.3374159932136535,-6365.4755859375,304.12823486328125,0.9990000128746032,0.4662046730518341,0.4005252420902252,293.1219787597656,297.1499938964844,293.1499938964844,0.0042367405258119,-1600.0484619140625,296.655517578125,0.4811373949050903,0.050000000745058,0.2329944372177124,290.9783020019531,291.1499938964844,257.4319763183594,256.4560852050781,280.150634765625,293.12213134765625,290.9815368652344,1.0,0.2822198569774627,0.7307162880897522,0.7307162880897522,1.0,1.0,-1.311286687850952,0.5504229664802551,0.7608636617660522,0.2399808019399643,0.0,0.0,0.8401344418525696,55.00582504272461,43.0,17.349225997924805,-16997.173828125,250.6829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2768249511719,308.65118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17489.31640625,18000.0,0.0,0.0,0.3774345815181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1210994720458984,1.1211111545562744,-1.1587496373977046e-05,0.0,0.0003830481145996,0.0,0.0,168.94195556640625,0.0,0.0,0.0,0.6291718482971191,4.0,0.0,1.0
497160,293.1146240234375,297.1499938964844,293.1499938964844,0.1476997435092926,-3136.060302734375,304.1461181640625,0.809410810470581,0.2182450592517852,0.1974052935838699,292.7354431152344,297.1499938964844,293.1499938964844,0.0111913969740271,-692.99853515625,302.6640014648437,0.4842174351215362,0.050000000745058,0.0490578301250934,293.0979919433594,297.1499938964844,293.1499938964844,0.2231693863868713,-3388.493896484375,304.1438903808594,0.901201069355011,0.304200142621994,0.2133316695690155,293.193603515625,297.1499938964844,293.1499938964844,0.3300825953483581,-6248.79638671875,304.1455383300781,0.9990000128746032,0.4660964012145996,0.3933403193950653,293.12042236328125,297.1499938964844,293.1499938964844,0.004235700238496,-1598.310791015625,296.67706298828125,0.4842174351215362,0.050000000745058,0.2327092289924621,291.0000915527344,291.1499938964844,257.4071960449219,256.4336242675781,280.1465759277344,293.1205749511719,291.0050964355469,1.0,0.2791498601436615,0.7304251790046692,0.7304251790046692,1.0,1.0,-1.3031764030456543,0.5467493534088135,0.7564271092414856,0.2378869503736496,0.0,0.0,0.8479925394058228,53.35442733764648,46.0,43.28964614868164,-16966.8203125,243.90147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2091979980469,308.6506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17562.56640625,18000.0,0.0,0.0,0.3799300193786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401280164718628,1.1401398181915283,-1.1865347005368676e-05,0.0,0.0003855806717183,0.0,0.0,176.46307373046875,0.0,0.0,0.0,0.6380614638328552,4.0,0.0,1.0
497220,293.1144104003906,297.1499938964844,293.1499938964844,0.1477376073598861,-3135.583251953125,304.1473388671875,0.8156427145004272,0.219184473156929,0.1981931030750274,292.73101806640625,297.1499938964844,293.1499938964844,0.01142443343997,-698.548583984375,302.8273620605469,0.4874895811080932,0.050000000745058,0.0489948540925979,293.0979919433594,297.1499938964844,293.1499938964844,0.2232572883367538,-3388.4609375,304.145751953125,0.9087969660758972,0.3055194616317749,0.2142029851675033,293.17706298828125,297.1499938964844,293.1499938964844,0.3211457133293152,-6108.22314453125,304.161376953125,0.9990000128746032,0.4683292508125305,0.3856692314147949,293.1174011230469,297.1499938964844,293.1499938964844,0.0042349542491137,-1594.746826171875,296.72735595703125,0.4874895811080932,0.050000000745058,0.2324104905128479,291.0556030273437,291.1499938964844,257.35662841796875,256.3878173828125,280.13165283203125,293.1175842285156,291.06024169921875,1.0,0.2764666378498077,0.7298430800437927,0.7298430800437927,1.0,1.0,-1.2955188751220703,0.5432628989219666,0.7522559762001038,0.2357234507799148,0.0,0.0,0.8567855358123779,51.635032653808594,49.0,65.7509536743164,-16966.24609375,237.21583557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14630126953125,308.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.607421875,18000.0,0.0,0.0,0.384474366903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165343165397644,1.1653554439544678,-1.2259301001904532e-05,0.0,0.0003901926102116,0.0,0.0,186.9882202148437,0.0,0.0,0.0,0.6499415040016174,4.0,0.0,1.0
497280,293.1144104003906,297.1499938964844,293.1499938964844,0.1477376073598861,-3135.583251953125,304.1473388671875,0.8156427145004272,0.219184473156929,0.1981931030750274,292.73101806640625,297.1499938964844,293.1499938964844,0.01142443343997,-698.548583984375,302.8273620605469,0.4874895811080932,0.050000000745058,0.0489948540925979,293.0979919433594,297.1499938964844,293.1499938964844,0.2232572883367538,-3388.4609375,304.145751953125,0.9087969660758972,0.3055194616317749,0.2142029851675033,293.17706298828125,297.1499938964844,293.1499938964844,0.3211457133293152,-6108.22314453125,304.161376953125,0.9990000128746032,0.4683292508125305,0.3856692314147949,293.1174011230469,297.1499938964844,293.1499938964844,0.0042349542491137,-1594.746826171875,296.72735595703125,0.4874895811080932,0.050000000745058,0.2324104905128479,291.0556030273437,291.1499938964844,257.35662841796875,256.3878173828125,280.13165283203125,293.1175842285156,291.06024169921875,1.0,0.2764666378498077,0.7298430800437927,0.7298430800437927,1.0,1.0,-1.2955188751220703,0.5432628989219666,0.7522559762001038,0.2357234507799148,0.0,0.0,0.8567855358123779,51.635032653808594,49.0,65.7509536743164,-16966.24609375,237.21583557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14630126953125,308.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.607421875,18000.0,0.0,0.0,0.384474366903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165343165397644,1.1653554439544678,-1.2259301001904532e-05,0.0,0.0003901926102116,0.0,0.0,186.9882202148437,0.0,0.0,0.0,0.6499415040016174,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.1479448229074478,-3138.313720703125,304.1478576660156,0.818764865398407,0.220117375254631,0.1990059316158294,292.7251281738281,297.1499938964844,293.1499938964844,0.0117001151666045,-705.5573120117188,302.9939270019531,0.488802820444107,0.050000000745058,0.0489700175821781,293.09796142578125,297.1499938964844,293.1499938964844,0.223598375916481,-3391.857421875,304.1465759277344,0.9129215478897096,0.3068430125713348,0.2151048928499221,293.1597900390625,297.1499938964844,293.1499938964844,0.3168093264102936,-6041.349609375,304.1645812988281,0.9990000128746032,0.4711531102657318,0.3826030194759369,293.1143798828125,297.1499938964844,293.1499938964844,0.0042403498664498,-1594.1328125,296.77154541015625,0.488802820444107,0.050000000745058,0.2322926819324493,291.0987243652344,291.1499938964844,257.3047790527344,256.3409118652344,280.11187744140625,293.11456298828125,291.1021728515625,1.0,0.2755374014377594,0.7292609214782715,0.7292609214782715,1.0,1.0,-1.293723225593567,0.5423811078071594,0.7513421177864075,0.2350446283817291,0.0,0.0,0.860615611076355,50.97491455078125,52.0,58.88566207885742,-17005.853515625,235.09292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1502685546875,308.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.984375,18000.0,0.0,0.0,0.3884580135345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178145170211792,1.1781576871871948,-1.2470290130295323e-05,0.0,0.000394235481508,0.0,0.0,192.5796661376953,0.0,0.0,0.0,0.6560277938842773,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.1479448229074478,-3138.313720703125,304.1478576660156,0.818764865398407,0.220117375254631,0.1990059316158294,292.7251281738281,297.1499938964844,293.1499938964844,0.0117001151666045,-705.5573120117188,302.9939270019531,0.488802820444107,0.050000000745058,0.0489700175821781,293.09796142578125,297.1499938964844,293.1499938964844,0.223598375916481,-3391.857421875,304.1465759277344,0.9129215478897096,0.3068430125713348,0.2151048928499221,293.1597900390625,297.1499938964844,293.1499938964844,0.3168093264102936,-6041.349609375,304.1645812988281,0.9990000128746032,0.4711531102657318,0.3826030194759369,293.1143798828125,297.1499938964844,293.1499938964844,0.0042403498664498,-1594.1328125,296.77154541015625,0.488802820444107,0.050000000745058,0.2322926819324493,291.0987243652344,291.1499938964844,257.3047790527344,256.3409118652344,280.11187744140625,293.11456298828125,291.1021728515625,1.0,0.2755374014377594,0.7292609214782715,0.7292609214782715,1.0,1.0,-1.293723225593567,0.5423811078071594,0.7513421177864075,0.2350446283817291,0.0,0.0,0.860615611076355,50.97491455078125,52.0,58.88566207885742,-17005.853515625,235.09292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1502685546875,308.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.984375,18000.0,0.0,0.0,0.3884580135345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178145170211792,1.1781576871871948,-1.2470290130295323e-05,0.0,0.000394235481508,0.0,0.0,192.5796661376953,0.0,0.0,0.0,0.6560277938842773,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1483431607484817,-3144.60009765625,304.1478881835937,0.8196568489074707,0.221052885055542,0.1998455971479416,292.7187805175781,297.1499938964844,293.1499938964844,0.0120143294334411,-713.8008422851562,303.1615600585937,0.4886803328990936,0.050000000745058,0.0489723123610019,293.0979309082031,297.1499938964844,293.1499938964844,0.2242151349782943,-3398.8994140625,304.14666748046875,0.91414076089859,0.308165431022644,0.2160272598266601,293.14697265625,297.1499938964844,293.1499938964844,0.3160304725170135,-6030.76123046875,304.160888671875,0.9990000128746032,0.4735121130943298,0.3828882575035095,293.111328125,297.1499938964844,293.1499938964844,0.004251271020621,-1596.294189453125,296.8090209960937,0.4886803328990936,0.050000000745058,0.2323035597801208,291.1281433105469,291.1499938964844,257.25177001953125,256.2929992675781,280.0875244140625,293.11151123046875,291.13018798828125,1.0,0.2760178446769714,0.7288514971733093,0.7288514971733093,1.0,1.0,-1.2961947917938232,0.5434364080429077,0.7527583837509155,0.2354486882686615,0.0,0.0,0.8614131212234497,51.06839370727539,55.0,41.919342041015625,-17078.68359375,236.2196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1964111328125,308.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.51171875,18000.0,0.0,0.0,0.3919125497341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832197904586792,1.183232307434082,-1.2561267794808371e-05,0.0,0.0003977414162363,0.0,0.0,194.8999938964844,0.0,0.0,0.0,0.6584630608558655,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1483431607484817,-3144.60009765625,304.1478881835937,0.8196568489074707,0.221052885055542,0.1998455971479416,292.7187805175781,297.1499938964844,293.1499938964844,0.0120143294334411,-713.8008422851562,303.1615600585937,0.4886803328990936,0.050000000745058,0.0489723123610019,293.0979309082031,297.1499938964844,293.1499938964844,0.2242151349782943,-3398.8994140625,304.14666748046875,0.91414076089859,0.308165431022644,0.2160272598266601,293.14697265625,297.1499938964844,293.1499938964844,0.3160304725170135,-6030.76123046875,304.160888671875,0.9990000128746032,0.4735121130943298,0.3828882575035095,293.111328125,297.1499938964844,293.1499938964844,0.004251271020621,-1596.294189453125,296.8090209960937,0.4886803328990936,0.050000000745058,0.2323035597801208,291.1281433105469,291.1499938964844,257.25177001953125,256.2929992675781,280.0875244140625,293.11151123046875,291.13018798828125,1.0,0.2760178446769714,0.7288514971733093,0.7288514971733093,1.0,1.0,-1.2961947917938232,0.5434364080429077,0.7527583837509155,0.2354486882686615,0.0,0.0,0.8614131212234497,51.06839370727539,55.0,41.919342041015625,-17078.68359375,236.2196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1964111328125,308.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.51171875,18000.0,0.0,0.0,0.3919125497341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832197904586792,1.183232307434082,-1.2561267794808371e-05,0.0,0.0003977414162363,0.0,0.0,194.8999938964844,0.0,0.0,0.0,0.6584630608558655,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1489533185958862,-3154.78369140625,304.1475830078125,0.8187843561172485,0.2219938188791275,0.2007101327180862,292.7126770019531,297.1499938964844,293.1499938964844,0.0123689724132418,-723.2579345703125,303.3291015625,0.4874120950698852,0.050000000745058,0.0489962995052337,293.09796142578125,297.1499938964844,293.1499938964844,0.2251313030719757,-3409.8388671875,304.146240234375,0.9129670262336732,0.309477299451828,0.2169592231512069,293.1411437988281,297.1499938964844,293.1499938964844,0.3182868063449859,-6067.5,304.1534423828125,0.9990000128746032,0.4747861623764038,0.3858502209186554,293.1081848144531,297.1499938964844,293.1499938964844,0.0042679999023675,-1601.3966064453125,296.8392333984375,0.4874120950698852,0.050000000745058,0.232417345046997,291.1424865722656,291.1499938964844,257.1976928710937,256.2441711425781,280.0600280761719,293.1083679199219,291.1431884765625,1.0,0.2776224017143249,0.7284421324729919,0.7284421324729919,1.0,1.0,-1.3020706176757812,0.5460131764411926,0.7560574412345886,0.2366867214441299,0.0,0.0,0.8612905740737915,51.7646369934082,58.0,21.85450553894043,-17179.31640625,239.96188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26348876953125,308.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.85546875,18000.0,0.0,0.0,0.3949240744113922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184377670288086,1.1843903064727783,-1.2586360753630288e-05,0.0,0.0004007977258879,0.0,0.0,195.4780731201172,0.0,0.0,0.0,0.6590446829795837,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1489533185958862,-3154.78369140625,304.1475830078125,0.8187843561172485,0.2219938188791275,0.2007101327180862,292.7126770019531,297.1499938964844,293.1499938964844,0.0123689724132418,-723.2579345703125,303.3291015625,0.4874120950698852,0.050000000745058,0.0489962995052337,293.09796142578125,297.1499938964844,293.1499938964844,0.2251313030719757,-3409.8388671875,304.146240234375,0.9129670262336732,0.309477299451828,0.2169592231512069,293.1411437988281,297.1499938964844,293.1499938964844,0.3182868063449859,-6067.5,304.1534423828125,0.9990000128746032,0.4747861623764038,0.3858502209186554,293.1081848144531,297.1499938964844,293.1499938964844,0.0042679999023675,-1601.3966064453125,296.8392333984375,0.4874120950698852,0.050000000745058,0.232417345046997,291.1424865722656,291.1499938964844,257.1976928710937,256.2441711425781,280.0600280761719,293.1083679199219,291.1431884765625,1.0,0.2776224017143249,0.7284421324729919,0.7284421324729919,1.0,1.0,-1.3020706176757812,0.5460131764411926,0.7560574412345886,0.2366867214441299,0.0,0.0,0.8612905740737915,51.7646369934082,58.0,21.85450553894043,-17179.31640625,239.96188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26348876953125,308.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.85546875,18000.0,0.0,0.0,0.3949240744113922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184377670288086,1.1843903064727783,-1.2586360753630288e-05,0.0,0.0004007977258879,0.0,0.0,195.4780731201172,0.0,0.0,0.0,0.6590446829795837,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1493346244096756,-3161.26611328125,304.1473388671875,0.8178173303604126,0.2224666476249694,0.2011508494615554,292.70977783203125,297.1499938964844,293.1499938964844,0.0125612486153841,-728.3935546875,303.4127197265625,0.4864301383495331,0.050000000745058,0.0490150563418865,293.0979919433594,297.1499938964844,293.1499938964844,0.2256984710693359,-3416.711181640625,304.1459045410156,0.9116724133491516,0.3101324141025543,0.2174286842346191,293.14111328125,297.1499938964844,293.1499938964844,0.3203889429569244,-6100.8427734375,304.1490173339844,0.9990000128746032,0.4749080836772918,0.3881503641605377,293.1065673828125,297.1499938964844,293.1499938964844,0.0042784111574292,-1604.9832763671875,296.85186767578125,0.4864301383495331,0.050000000745058,0.2325063198804855,291.14434814453125,291.1499938964844,257.1703186035156,256.2194519042969,280.0452880859375,293.10675048828125,291.1443786621094,1.0,0.2787695229053497,0.7282374501228333,0.7282374501228333,1.0,1.0,-1.3060530424118042,0.5477691888809204,0.758283793926239,0.2375601828098297,0.0,0.0,0.8614652156829834,52.30059051513672,58.0,12.007641792297363,-17238.830078125,242.65711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2992553710937,308.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.3963027596473694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1845943927764893,1.1846070289611816,-1.2590417100000195e-05,0.0,0.000402196921641,0.0,0.0,195.5794982910156,0.0,0.0,0.0,0.6591612696647644,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.149761751294136,-3168.578125,304.14703369140625,0.8165599703788757,0.2229410856962204,0.201596662402153,292.7070617675781,297.1499938964844,293.1499938964844,0.0127633847296237,-733.7692260742188,303.49627685546875,0.4852547943592071,0.050000000745058,0.0490376837551593,293.0980224609375,297.1499938964844,293.1499938964844,0.2263327240943908,-3424.43701171875,304.1454772949219,0.910011112689972,0.3107883334159851,0.2179012596607208,293.1429443359375,297.1499938964844,293.1499938964844,0.3230524063110351,-6142.7001953125,304.14434814453125,0.9990000128746032,0.4746635854244232,0.3909071385860443,293.1049194335937,297.1499938964844,293.1499938964844,0.0042900959961116,-1609.20361328125,296.8631286621094,0.4852547943592071,0.050000000745058,0.232613667845726,291.1430358886719,291.1499938964844,257.1427307128906,256.19451904296875,280.0303039550781,293.1051025390625,291.1425170898437,1.0,0.2801098227500915,0.7279589772224426,0.7279589772224426,1.0,1.0,-1.3106200695037842,0.5497733950614929,0.7608466744422913,0.2385613322257995,0.0,0.0,0.862046480178833,52.9439697265625,61.0,2.800509691238404,-17303.734375,245.829818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3340148925781,308.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.701171875,18000.0,0.0,0.0,0.3976214230060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185076355934143,1.185088872909546,-1.2596377928275617e-05,0.0,0.0004035352030768,0.0,0.0,195.7722625732422,0.0,0.0,0.0,0.6594001054763794,4.0,0.0,1.0
497820,293.1136169433594,297.1499938964844,293.1499938964844,0.1507367193698883,-3185.369873046875,304.1463928222656,0.8133083581924438,0.2238946259021759,0.2025022804737091,292.7021789550781,297.1499938964844,293.1499938964844,0.0131965652108192,-745.1383056640625,303.66290283203125,0.4823966920375824,0.050000000745058,0.0490932688117027,293.0980224609375,297.1499938964844,293.1499938964844,0.2277798056602478,-3442.136474609375,304.14459228515625,0.9058547019958496,0.3121037483215332,0.2188562005758285,293.1519775390625,297.1499938964844,293.1499938964844,0.3298662304878235,-6248.619140625,304.1348876953125,0.9990000128746032,0.4730214476585388,0.3975972533226013,293.1015014648437,297.1499938964844,293.1499938964844,0.0043170331045985,-1619.3743896484375,296.8822937011719,0.4823966920375824,0.050000000745058,0.2328773289918899,291.13232421875,291.1499938964844,257.08697509765625,256.1441955566406,279.9989624023437,293.1016845703125,291.13092041015625,1.0,0.2832906246185303,0.7274020314216614,0.7274020314216614,1.0,1.0,-1.321266531944275,0.5544606447219849,0.76680588722229,0.2409275621175766,0.0,0.0,0.8650222420692444,54.51692199707031,64.0,-13.037939071655272,-17449.265625,253.4652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3944091796875,308.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.037109375,18000.0,0.0,0.0,0.4001539349555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188074827194214,1.1880874633789062,-1.2632881407625972e-05,0.0,0.0004061053914483,0.0,0.0,196.9678497314453,0.0,0.0,0.0,0.6608285307884216,4.0,0.0,1.0
497880,293.1136169433594,297.1499938964844,293.1499938964844,0.1507367193698883,-3185.369873046875,304.1463928222656,0.8133083581924438,0.2238946259021759,0.2025022804737091,292.7021789550781,297.1499938964844,293.1499938964844,0.0131965652108192,-745.1383056640625,303.66290283203125,0.4823966920375824,0.050000000745058,0.0490932688117027,293.0980224609375,297.1499938964844,293.1499938964844,0.2277798056602478,-3442.136474609375,304.14459228515625,0.9058547019958496,0.3121037483215332,0.2188562005758285,293.1519775390625,297.1499938964844,293.1499938964844,0.3298662304878235,-6248.619140625,304.1348876953125,0.9990000128746032,0.4730214476585388,0.3975972533226013,293.1015014648437,297.1499938964844,293.1499938964844,0.0043170331045985,-1619.3743896484375,296.8822937011719,0.4823966920375824,0.050000000745058,0.2328773289918899,291.13232421875,291.1499938964844,257.08697509765625,256.1441955566406,279.9989624023437,293.1016845703125,291.13092041015625,1.0,0.2832906246185303,0.7274020314216614,0.7274020314216614,1.0,1.0,-1.321266531944275,0.5544606447219849,0.76680588722229,0.2409275621175766,0.0,0.0,0.8650222420692444,54.51692199707031,64.0,-13.037939071655272,-17449.265625,253.4652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3944091796875,308.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.037109375,18000.0,0.0,0.0,0.4001539349555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188074827194214,1.1880874633789062,-1.2632881407625972e-05,0.0,0.0004061053914483,0.0,0.0,196.9678497314453,0.0,0.0,0.0,0.6608285307884216,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1518429070711136,-3204.48876953125,304.145751953125,0.8092769384384155,0.2248538583517074,0.2034241110086441,292.69830322265625,297.1499938964844,293.1499938964844,0.0136659406125545,-757.1353149414062,303.8285217285156,0.478958249092102,0.050000000745058,0.0491604506969451,293.0979919433594,297.1499938964844,293.1499938964844,0.2294220477342605,-3462.256591796875,304.1436462402344,0.9010278582572936,0.3134238719940185,0.2198229879140854,293.1670837402344,297.1499938964844,293.1499938964844,0.3383213877677917,-6378.4873046875,304.1258850097656,0.9990000128746032,0.4699189066886902,0.4055357873439789,293.0979309082031,297.1499938964844,293.1499938964844,0.0043479991145431,-1631.4595947265625,296.8982849121094,0.478958249092102,0.050000000745058,0.2331960052251815,291.1131896972656,291.1499938964844,257.0305480957031,256.09326171875,279.96588134765625,293.09814453125,291.11114501953125,1.0,0.2870067954063415,0.7268450856208801,0.7268450856208801,1.0,1.0,-1.3335254192352295,0.5598774552345276,0.7736479640007019,0.2436825484037399,0.0,0.0,0.8711501955986023,56.41071319580078,52.0,-25.12148666381836,-17613.548828125,262.5784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4350891113281,308.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17908.876953125,18000.0,0.0,0.0,0.4026797711849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1952885389328003,1.195301175117493,-1.2725939996016676e-05,0.0,0.0004086687695235,0.0,0.0,199.9185943603516,0.0,0.0,0.0,0.664237380027771,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1518429070711136,-3204.48876953125,304.145751953125,0.8092769384384155,0.2248538583517074,0.2034241110086441,292.69830322265625,297.1499938964844,293.1499938964844,0.0136659406125545,-757.1353149414062,303.8285217285156,0.478958249092102,0.050000000745058,0.0491604506969451,293.0979919433594,297.1499938964844,293.1499938964844,0.2294220477342605,-3462.256591796875,304.1436462402344,0.9010278582572936,0.3134238719940185,0.2198229879140854,293.1670837402344,297.1499938964844,293.1499938964844,0.3383213877677917,-6378.4873046875,304.1258850097656,0.9990000128746032,0.4699189066886902,0.4055357873439789,293.0979309082031,297.1499938964844,293.1499938964844,0.0043479991145431,-1631.4595947265625,296.8982849121094,0.478958249092102,0.050000000745058,0.2331960052251815,291.1131896972656,291.1499938964844,257.0305480957031,256.09326171875,279.96588134765625,293.09814453125,291.11114501953125,1.0,0.2870067954063415,0.7268450856208801,0.7268450856208801,1.0,1.0,-1.3335254192352295,0.5598774552345276,0.7736479640007019,0.2436825484037399,0.0,0.0,0.8711501955986023,56.41071319580078,52.0,-25.12148666381836,-17613.548828125,262.5784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4350891113281,308.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17908.876953125,18000.0,0.0,0.0,0.4026797711849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1952885389328003,1.195301175117493,-1.2725939996016676e-05,0.0,0.0004086687695235,0.0,0.0,199.9185943603516,0.0,0.0,0.0,0.664237380027771,4.0,0.0,1.0
498060,293.11297607421875,297.1499938964844,293.1499938964844,0.1527439057826995,-3219.79736328125,304.14569091796875,0.8129100203514099,0.2258702516555786,0.2042863070964813,292.695068359375,297.1499938964844,293.1499938964844,0.0140951694920659,-766.9293823242188,303.9944152832031,0.4806249141693115,0.050000000745058,0.0491278581321239,293.0977478027344,297.1499938964844,293.1499938964844,0.2307772487401962,-3478.56494140625,304.1435546875,0.9053020477294922,0.3147943615913391,0.2207405716180801,293.1769714355469,297.1499938964844,293.1499938964844,0.3353630304336548,-6328.6162109375,304.1394958496094,0.9990000128746032,0.4674435555934906,0.4017097055912018,293.0942687988281,297.1499938964844,293.1499938964844,0.0043711788021028,-1639.9852294921875,296.9218444824219,0.4806249141693115,0.050000000745058,0.2330414056777954,291.1045837402344,291.1499938964844,256.9735717773437,256.0418395996094,279.94403076171875,293.094482421875,291.1059265136719,1.0,0.2851500809192657,0.7261911630630493,0.7261911630630493,1.0,1.0,-1.330854892730713,0.5585741996765137,0.7722806930541992,0.2427843362092971,0.0,0.0,0.8782398700714111,55.5404167175293,40.0,-3.721808195114136,-17657.953125,259.54229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47052001953125,308.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.34375,18000.0,0.0,0.0,0.405122309923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2065553665161133,1.2065682411193848,-1.288268504140433e-05,0.0,0.0004111476300749,0.0,0.0,204.70347595214844,0.0,0.0,0.0,0.6694988012313843,4.0,0.0,1.0
498120,293.11297607421875,297.1499938964844,293.1499938964844,0.1527439057826995,-3219.79736328125,304.14569091796875,0.8129100203514099,0.2258702516555786,0.2042863070964813,292.695068359375,297.1499938964844,293.1499938964844,0.0140951694920659,-766.9293823242188,303.9944152832031,0.4806249141693115,0.050000000745058,0.0491278581321239,293.0977478027344,297.1499938964844,293.1499938964844,0.2307772487401962,-3478.56494140625,304.1435546875,0.9053020477294922,0.3147943615913391,0.2207405716180801,293.1769714355469,297.1499938964844,293.1499938964844,0.3353630304336548,-6328.6162109375,304.1394958496094,0.9990000128746032,0.4674435555934906,0.4017097055912018,293.0942687988281,297.1499938964844,293.1499938964844,0.0043711788021028,-1639.9852294921875,296.9218444824219,0.4806249141693115,0.050000000745058,0.2330414056777954,291.1045837402344,291.1499938964844,256.9735717773437,256.0418395996094,279.94403076171875,293.094482421875,291.1059265136719,1.0,0.2851500809192657,0.7261911630630493,0.7261911630630493,1.0,1.0,-1.330854892730713,0.5585741996765137,0.7722806930541992,0.2427843362092971,0.0,0.0,0.8782398700714111,55.5404167175293,40.0,-3.721808195114136,-17657.953125,259.54229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47052001953125,308.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.34375,18000.0,0.0,0.0,0.405122309923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2065553665161133,1.2065682411193848,-1.288268504140433e-05,0.0,0.0004111476300749,0.0,0.0,204.70347595214844,0.0,0.0,0.0,0.6694988012313843,4.0,0.0,1.0
498180,293.1123046875,297.1499938964844,293.1499938964844,0.1530579924583435,-3224.315185546875,304.1466369628906,0.8233726620674133,0.2269456088542938,0.2051248103380203,292.6903686523437,297.1499938964844,293.1499938964844,0.0157857183367013,-800.0557250976562,304.1453857421875,0.4871184825897217,0.0512928515672683,0.0491055585443973,293.0972900390625,297.1499938964844,293.1499938964844,0.2312382608652115,-3483.303466796875,304.1449584960937,0.919051229953766,0.3162075877189636,0.2216294258832931,293.1645202636719,297.1499938964844,293.1499938964844,0.3207785487174988,-6098.85009765625,304.16754150390625,0.9990000128746032,0.4692282974720001,0.3873554766178131,293.090576171875,297.1499938964844,293.1499938964844,0.004379472695291,-1640.6138916015625,296.970458984375,0.4867690503597259,0.050000000745058,0.2324750423431396,291.13885498046875,291.1499938964844,256.91619873046875,255.99002075195312,279.9316711425781,293.0907897949219,291.1438903808594,1.0,0.2790846228599548,0.7255372405052185,0.7255372405052185,1.0,1.0,-1.3149954080581665,0.5514015555381775,0.7635939121246338,0.2385465949773788,0.0,0.0,0.877877414226532,52.25897979736328,43.0,44.717620849609375,-17589.171875,245.97352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5483093261719,309.0807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.130859375,18000.0,0.0,0.0,0.406925767660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2124693393707275,1.212482213973999,-1.2988054550078232e-05,0.0,0.0004129779117647,0.0,0.0,207.4950256347656,0.0,0.0,0.0,0.6722180247306824,4.0,0.0,1.0
498240,293.1123046875,297.1499938964844,293.1499938964844,0.1530579924583435,-3224.315185546875,304.1466369628906,0.8233726620674133,0.2269456088542938,0.2051248103380203,292.6903686523437,297.1499938964844,293.1499938964844,0.0157857183367013,-800.0557250976562,304.1453857421875,0.4871184825897217,0.0512928515672683,0.0491055585443973,293.0972900390625,297.1499938964844,293.1499938964844,0.2312382608652115,-3483.303466796875,304.1449584960937,0.919051229953766,0.3162075877189636,0.2216294258832931,293.1645202636719,297.1499938964844,293.1499938964844,0.3207785487174988,-6098.85009765625,304.16754150390625,0.9990000128746032,0.4692282974720001,0.3873554766178131,293.090576171875,297.1499938964844,293.1499938964844,0.004379472695291,-1640.6138916015625,296.970458984375,0.4867690503597259,0.050000000745058,0.2324750423431396,291.13885498046875,291.1499938964844,256.91619873046875,255.99002075195312,279.9316711425781,293.0907897949219,291.1438903808594,1.0,0.2790846228599548,0.7255372405052185,0.7255372405052185,1.0,1.0,-1.3149954080581665,0.5514015555381775,0.7635939121246338,0.2385465949773788,0.0,0.0,0.877877414226532,52.25897979736328,43.0,44.717620849609375,-17589.171875,245.97352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5483093261719,309.0807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.130859375,18000.0,0.0,0.0,0.406925767660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2124693393707275,1.212482213973999,-1.2988054550078232e-05,0.0,0.0004129779117647,0.0,0.0,207.4950256347656,0.0,0.0,0.0,0.6722180247306824,4.0,0.0,1.0
498300,293.11199951171875,297.1499938964844,293.1499938964844,0.1530851274728775,-3224.206298828125,304.1471862792969,0.8285989165306091,0.2274788320064544,0.2055549919605255,292.6885070800781,297.1499938964844,293.1499938964844,0.01657260581851,-833.6246337890625,304.1444702148437,0.5044558048248291,0.0574790053069591,0.0531644411385059,293.0971374511719,297.1499938964844,293.1499938964844,0.2312597185373306,-3483.016845703125,304.1458435058594,0.926318109035492,0.3169044554233551,0.2220781743526458,293.15008544921875,297.1499938964844,293.1499938964844,0.3131760954856872,-5980.20703125,304.1781005859375,0.9990000128746032,0.4718754887580871,0.3803455233573913,293.0888061523437,297.1499938964844,293.1499938964844,0.0043807728216052,-1639.31396484375,297.0011291503906,0.489773690700531,0.050000000745058,0.2322059124708175,291.1671447753906,291.1499938964844,256.8873596191406,255.9640045166016,279.921630859375,293.0889892578125,291.1717529296875,1.0,0.2771987020969391,0.7252103090286255,0.7252103090286255,1.0,1.0,-1.31217622756958,0.5501294732093811,0.762046754360199,0.237601175904274,0.0,0.0,0.873897135257721,50.77241516113281,43.0,57.68942260742188,-17593.865234375,241.576889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065673828125,309.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.939453125,18000.0,0.0,0.0,0.4074888825416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2105499505996704,1.210562825202942,-1.29769568957272e-05,0.0,0.0004135493945796,0.0,0.0,206.8402557373047,0.0,0.0,0.0,0.6712924838066101,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1532439142465591,-3226.547607421875,304.1473999023437,0.8330076336860657,0.2280108034610748,0.2059885561466217,292.6903686523437,297.1499938964844,293.1499938964844,0.0199166275560855,-916.4115600585938,304.139404296875,0.5265040397644043,0.0629657134413719,0.0585472024977207,293.0970153808594,297.1499938964844,293.1499938964844,0.231475293636322,-3485.29248046875,304.1462097167969,0.9324644207954408,0.3175989985466003,0.2225280553102493,293.1332702636719,297.1499938964844,293.1499938964844,0.3070833683013916,-5885.80810546875,304.1839904785156,0.9990000128746032,0.4751772582530975,0.3746981918811798,293.087158203125,297.1499938964844,293.1499938964844,0.004383937921375,-1639.28466796875,297.0265808105469,0.4922273457050323,0.050000000745058,0.2319925427436828,291.1861877441406,291.1499938964844,256.8584899902344,255.9379119873047,279.9087219238281,293.0873413085937,291.188720703125,1.0,0.2759085893630981,0.7249954342842102,0.7249954342842102,1.0,1.0,-1.3126615285873413,0.5503324866294861,0.7623290419578552,0.237564742565155,0.0,0.0,0.8695169687271118,49.63811111450195,46.0,50.29496383666992,-17618.24609375,239.22781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6654357910156,309.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.23828125,18000.0,0.0,0.0,0.4079278707504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056101560592651,1.2056230306625366,-1.2918795619043522e-05,0.0,0.00041399494512,0.0,0.0,204.837890625,0.0,0.0,0.0,0.6690095663070679,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1539013981819152,-3237.458251953125,304.14715576171875,0.8392170667648315,0.229084238409996,0.20689457654953,292.70086669921875,297.1499938964844,293.1499938964844,0.0268676299601793,-1061.50048828125,304.1314392089844,0.5642318725585938,0.0724925398826599,0.0679252222180366,293.09674072265625,297.1499938964844,293.1499938964844,0.2324043810367584,-3496.30078125,304.1459045410156,0.9409557580947876,0.3189996480941772,0.2234581857919693,293.0980529785156,297.1499938964844,293.1499938964844,0.299333781003952,-5767.78564453125,304.1852722167969,0.9990000128746032,0.482743352651596,0.3675186932086944,293.0845947265625,297.1499938964844,293.1499938964844,0.0043979049660265,-1643.3258056640625,297.0630798339844,0.495415598154068,0.050000000745058,0.231725737452507,291.2001037597656,291.1499938964844,256.80059814453125,255.88563537597656,279.88043212890625,293.084716796875,291.2002258300781,1.0,0.2748459875583648,0.7245656847953796,0.7245656847953796,1.0,1.0,-1.3171824216842651,0.5523221492767334,0.764860212802887,0.2383823692798614,0.0,0.0,0.8616235852241516,48.28025436401367,49.0,21.323875427246094,-17684.78125,237.897689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7744445800781,309.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.888671875,18000.0,0.0,0.0,0.4085513949394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931402683258057,1.1931530237197876,-1.274702572118258e-05,0.0,0.0004146277497056,0.0,0.0,199.56494140625,0.0,0.0,0.0,0.6631991863250732,4.0,0.0,1.0
