time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1539013981819152,-3237.458251953125,304.14715576171875,0.8392170667648315,0.229084238409996,0.20689457654953,292.70086669921875,297.1499938964844,293.1499938964844,0.0268676299601793,-1061.50048828125,304.1314392089844,0.5642318725585938,0.0724925398826599,0.0679252222180366,293.09674072265625,297.1499938964844,293.1499938964844,0.2324043810367584,-3496.30078125,304.1459045410156,0.9409557580947876,0.3189996480941772,0.2234581857919693,293.0980529785156,297.1499938964844,293.1499938964844,0.299333781003952,-5767.78564453125,304.1852722167969,0.9990000128746032,0.482743352651596,0.3675186932086944,293.0845947265625,297.1499938964844,293.1499938964844,0.0043979049660265,-1643.3258056640625,297.0630798339844,0.495415598154068,0.050000000745058,0.231725737452507,291.2001037597656,291.1499938964844,256.80059814453125,255.88563537597656,279.88043212890625,293.084716796875,291.2002258300781,1.0,0.2748459875583648,0.7245656847953796,0.7245656847953796,1.0,1.0,-1.3171824216842651,0.5523221492767334,0.764860212802887,0.2383823692798614,0.0,0.0,0.8616235852241516,48.28025436401367,49.0,21.323875427246094,-17684.78125,237.897689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7744445800781,309.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.888671875,18000.0,0.0,0.0,0.4085513949394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931402683258057,1.1931530237197876,-1.274702572118258e-05,0.0,0.0004146277497056,0.0,0.0,199.56494140625,0.0,0.0,0.0,0.6631991863250732,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1549139618873596,-3254.81396484375,304.1464233398437,0.8424292206764221,0.2301594913005828,0.2078375518321991,292.71551513671875,297.1499938964844,293.1499938964844,0.0338908955454826,-1189.747314453125,304.1259460449219,0.5921815633773804,0.0809064954519271,0.0760944336652755,293.096435546875,297.1499938964844,293.1499938964844,0.233862355351448,-3514.074951171875,304.1448059082031,0.9451919198036194,0.3204074800014496,0.2244203984737396,293.06817626953125,297.1499938964844,293.1499938964844,0.2964033484458923,-5726.09814453125,304.1782531738281,0.9990000128746032,0.4901307225227356,0.3647510409355163,293.0826416015625,297.1499938964844,293.1499938964844,0.0044191838242113,-1651.389404296875,297.08544921875,0.4966707527637481,0.050000000745058,0.2316240519285202,291.1899108886719,291.1499938964844,256.74267578125,255.8332672119141,279.8494873046875,293.082763671875,291.1879272460937,1.0,0.2754324972629547,0.7241359949111938,0.7241359949111938,1.0,1.0,-1.3258295059204102,0.5561517477035522,0.7696777582168579,0.2402302175760269,0.0,0.0,0.8567432761192322,47.87031936645508,52.0,-10.735511779785156,-17779.3671875,240.255111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,309.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.232421875,18000.0,0.0,0.0,0.4090209305286407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1821128129959106,1.182125449180603,-1.2582167983055116e-05,0.0,0.0004151042376179,0.0,0.0,194.8291778564453,0.0,0.0,0.0,0.658051609992981,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1549139618873596,-3254.81396484375,304.1464233398437,0.8424292206764221,0.2301594913005828,0.2078375518321991,292.71551513671875,297.1499938964844,293.1499938964844,0.0338908955454826,-1189.747314453125,304.1259460449219,0.5921815633773804,0.0809064954519271,0.0760944336652755,293.096435546875,297.1499938964844,293.1499938964844,0.233862355351448,-3514.074951171875,304.1448059082031,0.9451919198036194,0.3204074800014496,0.2244203984737396,293.06817626953125,297.1499938964844,293.1499938964844,0.2964033484458923,-5726.09814453125,304.1782531738281,0.9990000128746032,0.4901307225227356,0.3647510409355163,293.0826416015625,297.1499938964844,293.1499938964844,0.0044191838242113,-1651.389404296875,297.08544921875,0.4966707527637481,0.050000000745058,0.2316240519285202,291.1899108886719,291.1499938964844,256.74267578125,255.8332672119141,279.8494873046875,293.082763671875,291.1879272460937,1.0,0.2754324972629547,0.7241359949111938,0.7241359949111938,1.0,1.0,-1.3258295059204102,0.5561517477035522,0.7696777582168579,0.2402302175760269,0.0,0.0,0.8567432761192322,47.87031936645508,52.0,-10.735511779785156,-17779.3671875,240.255111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,309.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.232421875,18000.0,0.0,0.0,0.4090209305286407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1821128129959106,1.182125449180603,-1.2582167983055116e-05,0.0,0.0004151042376179,0.0,0.0,194.8291778564453,0.0,0.0,0.0,0.658051609992981,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.1562196612358093,-3277.4267578125,304.1454162597656,0.8431873321533203,0.2312322556972503,0.2088038623332977,292.7318420410156,297.1499938964844,293.1499938964844,0.0407478399574756,-1308.9659423828125,304.1225891113281,0.6124115586280823,0.0886091068387031,0.0835421457886695,293.09619140625,297.1499938964844,293.1499938964844,0.2357636243104934,-3537.427001953125,304.14337158203125,0.9461057186126708,0.3218173682689667,0.225404143333435,293.0475769042969,297.1499938964844,293.1499938964844,0.2973377108573913,-5745.04296875,304.1672058105469,0.9990000128746032,0.4963997602462768,0.3654081225395202,293.0810852050781,297.1499938964844,293.1499938964844,0.0044468631967902,-1662.8890380859375,297.0967712402344,0.4963709115982055,0.050000000745058,0.2316476851701736,291.159912109375,291.1499938964844,256.684814453125,255.78091430664065,279.8171081542969,293.0811767578125,291.1564636230469,1.0,0.2773178219795227,0.7235522270202637,0.7235522270202637,1.0,1.0,-1.3379262685775757,0.5614904165267944,0.7764357924461365,0.2429126501083374,0.0,0.0,0.8572594523429871,48.18632507324219,55.0,-37.98337936401367,-17907.052734375,245.6143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080505371094,309.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.353515625,18000.0,0.0,0.0,0.4095883071422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177678108215332,1.177690505981445,-1.2500100638135336e-05,0.0,0.0004156800569035,0.0,0.0,192.7744598388672,0.0,0.0,0.0,0.6559898853302002,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.1562196612358093,-3277.4267578125,304.1454162597656,0.8431873321533203,0.2312322556972503,0.2088038623332977,292.7318420410156,297.1499938964844,293.1499938964844,0.0407478399574756,-1308.9659423828125,304.1225891113281,0.6124115586280823,0.0886091068387031,0.0835421457886695,293.09619140625,297.1499938964844,293.1499938964844,0.2357636243104934,-3537.427001953125,304.14337158203125,0.9461057186126708,0.3218173682689667,0.225404143333435,293.0475769042969,297.1499938964844,293.1499938964844,0.2973377108573913,-5745.04296875,304.1672058105469,0.9990000128746032,0.4963997602462768,0.3654081225395202,293.0810852050781,297.1499938964844,293.1499938964844,0.0044468631967902,-1662.8890380859375,297.0967712402344,0.4963709115982055,0.050000000745058,0.2316476851701736,291.159912109375,291.1499938964844,256.684814453125,255.78091430664065,279.8171081542969,293.0811767578125,291.1564636230469,1.0,0.2773178219795227,0.7235522270202637,0.7235522270202637,1.0,1.0,-1.3379262685775757,0.5614904165267944,0.7764357924461365,0.2429126501083374,0.0,0.0,0.8572594523429871,48.18632507324219,55.0,-37.98337936401367,-17907.052734375,245.6143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080505371094,309.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.353515625,18000.0,0.0,0.0,0.4095883071422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177678108215332,1.177690505981445,-1.2500100638135336e-05,0.0,0.0004156800569035,0.0,0.0,192.7744598388672,0.0,0.0,0.0,0.6559898853302002,4.0,0.0,1.0
498780,293.1100769042969,297.1499938964844,293.1499938964844,0.157729297876358,-3303.62548828125,304.1444396972656,0.8420048356056213,0.2323009520769119,0.2097865641117096,292.7486267089844,297.1499938964844,293.1499938964844,0.0472849681973457,-1422.2982177734375,304.120849609375,0.6266082525253296,0.0957969203591346,0.0904828011989593,293.095947265625,297.1499938964844,293.1499938964844,0.2379755675792694,-3564.59375,304.14190673828125,0.9444333910942078,0.3232257068157196,0.2264027446508407,293.0370178222656,297.1499938964844,293.1499938964844,0.3013482391834259,-5811.54931640625,304.15478515625,0.9990000128746032,0.5011537075042725,0.3687582314014435,293.0798034667969,297.1499938964844,293.1499938964844,0.0044793374836444,-1676.8656005859375,297.1008605957031,0.4948575496673584,0.050000000745058,0.2317702770233154,291.11676025390625,291.1499938964844,256.6271057128906,255.72869873046875,279.782958984375,293.0798645019531,291.11248779296875,1.0,0.2802274823188782,0.7229684591293335,0.7229684591293335,1.0,1.0,-1.3528034687042236,0.5680750608444214,0.7847284078598022,0.2462984025478363,0.0,0.0,0.8644739389419556,49.078372955322266,58.0,-56.96156311035156,-18070.14453125,253.47366333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,309.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.89453125,18000.0,0.0,0.0,0.4105209112167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832643747329712,1.183276891708374,-1.255385359399952e-05,0.0,0.0004166265134699,0.0,0.0,194.8323669433593,0.0,0.0,0.0,0.6586210131645203,4.0,0.0,1.0
498840,293.1100769042969,297.1499938964844,293.1499938964844,0.157729297876358,-3303.62548828125,304.1444396972656,0.8420048356056213,0.2323009520769119,0.2097865641117096,292.7486267089844,297.1499938964844,293.1499938964844,0.0472849681973457,-1422.2982177734375,304.120849609375,0.6266082525253296,0.0957969203591346,0.0904828011989593,293.095947265625,297.1499938964844,293.1499938964844,0.2379755675792694,-3564.59375,304.14190673828125,0.9444333910942078,0.3232257068157196,0.2264027446508407,293.0370178222656,297.1499938964844,293.1499938964844,0.3013482391834259,-5811.54931640625,304.15478515625,0.9990000128746032,0.5011537075042725,0.3687582314014435,293.0798034667969,297.1499938964844,293.1499938964844,0.0044793374836444,-1676.8656005859375,297.1008605957031,0.4948575496673584,0.050000000745058,0.2317702770233154,291.11676025390625,291.1499938964844,256.6271057128906,255.72869873046875,279.782958984375,293.0798645019531,291.11248779296875,1.0,0.2802274823188782,0.7229684591293335,0.7229684591293335,1.0,1.0,-1.3528034687042236,0.5680750608444214,0.7847284078598022,0.2462984025478363,0.0,0.0,0.8644739389419556,49.078372955322266,58.0,-56.96156311035156,-18070.14453125,253.47366333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,309.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.89453125,18000.0,0.0,0.0,0.4105209112167358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832643747329712,1.183276891708374,-1.255385359399952e-05,0.0,0.0004166265134699,0.0,0.0,194.8323669433593,0.0,0.0,0.0,0.6586210131645203,4.0,0.0,1.0
498900,293.10992431640625,297.1499938964844,293.1499938964844,0.1585346311330795,-3317.58935546875,304.1439819335937,0.8408390879631042,0.2328333705663681,0.2102824300527572,292.75701904296875,297.1499938964844,293.1499938964844,0.0504172667860984,-1477.224365234375,304.1204833984375,0.6323748230934143,0.0992330238223075,0.0938016325235366,293.0958557128906,297.1499938964844,293.1499938964844,0.239158809185028,-3579.095458984375,304.1412353515625,0.94281804561615,0.3239281773567199,0.2269058674573898,293.03533935546875,297.1499938964844,293.1499938964844,0.3042984008789062,-5859.16455078125,304.1485595703125,0.9990000128746032,0.502916693687439,0.3712543249130249,293.0792541503906,297.1499938964844,293.1499938964844,0.0044968095608055,-1684.472412109375,297.1011962890625,0.493744283914566,0.050000000745058,0.2318624407052993,291.0921936035156,291.1499938964844,256.598388671875,255.7026824951172,279.7653503417969,293.0793151855469,291.0876770019531,1.0,0.2819945216178894,0.7226765751838684,0.7226765751838684,1.0,1.0,-1.361093044281006,0.5717507600784302,0.7893422842025757,0.2482088655233383,0.0,0.0,0.8707888722419739,49.70439529418945,58.0,-63.36449813842773,-18164.064453125,258.21539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910522460937,309.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17852.318359375,18000.0,0.0,0.0,0.4112047851085663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902836561203003,1.190296292304993,-1.264064667338971e-05,0.0,0.0004173205816186,0.0,0.0,197.64498901367188,0.0,0.0,0.0,0.6619237661361694,4.0,0.0,1.0
498960,293.1098022460937,297.1499938964844,293.1499938964844,0.1593623906373977,-3331.923583984375,304.1435852050781,0.8393672704696655,0.2333643585443496,0.2107806205749511,292.76531982421875,297.1499938964844,293.1499938964844,0.0534599646925926,-1531.1334228515625,304.12030029296875,0.637569785118103,0.1025786772370338,0.0970334187150001,293.0957946777344,297.1499938964844,293.1499938964844,0.2403763681650161,-3593.988037109375,304.1405944824219,0.9407740831375122,0.3246290981769562,0.2274107486009597,293.0358581542969,297.1499938964844,293.1499938964844,0.307780772447586,-5914.73095703125,304.1424865722656,0.9990000128746032,0.5042679309844971,0.3742087185382843,293.0788269042969,297.1499938964844,293.1499938964844,0.0045148632489144,-1692.358642578125,297.1008605957031,0.4924405515193939,0.050000000745058,0.2319723665714264,291.06640625,291.1499938964844,256.5697326660156,255.67672729492188,279.7478332519531,293.078857421875,291.0617370605469,1.0,0.2839355766773224,0.7223147749900818,0.7223147749900818,1.0,1.0,-1.3698545694351196,0.575625479221344,0.7942290902137756,0.2502264082431793,0.0,0.0,0.8789379596710205,50.43403625488281,61.0,-68.00875854492188,-18264.861328125,263.4394226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593139648437,309.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17788.9453125,18000.0,0.0,0.0,0.4120700657367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2000874280929563,1.2001001834869385,-1.276862258237088e-05,0.0,0.000418198731495,0.0,0.0,201.6867218017578,0.0,0.0,0.0,0.6665438413619995,4.0,0.0,1.0
499020,293.109619140625,297.1499938964844,293.1499938964844,0.1610651165246963,-3361.340576171875,304.14288330078125,0.8356948494911194,0.2344216108322143,0.2117821872234344,292.7816467285156,297.1499938964844,293.1499938964844,0.0592855513095855,-1636.1446533203125,304.1205139160156,0.6465671062469482,0.1090173423290252,0.103261187672615,293.0956726074219,297.1499938964844,293.1499938964844,0.2428835928440094,-3624.556396484375,304.1395568847656,0.9356263875961304,0.3260250091552734,0.228423923254013,293.0429382324219,297.1499938964844,293.1499938964844,0.3161235153675079,-6046.06591796875,304.1311340332031,0.9990000128746032,0.5057424306869507,0.381281167268753,293.0781555175781,297.1499938964844,293.1499938964844,0.0045522274449467,-1708.717529296875,297.09869384765625,0.4893686473369598,0.050000000745058,0.2322391271591186,291.0126647949219,291.1499938964844,256.5128173828125,255.6250762939453,279.7123107910156,293.07818603515625,291.00787353515625,1.0,0.2882581949234009,0.7215912342071533,0.7215912342071533,1.0,1.0,-1.3885585069656372,0.5839099884033203,0.8046484589576721,0.2545663118362427,0.0,0.0,0.9008176326751708,52.166934967041016,64.0,-73.77442169189453,-18483.20703125,275.19879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582397460937,309.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17672.095703125,18000.0,0.0,0.0,0.4144318401813507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274059057235718,1.2274190187454224,-1.3144896001904272e-05,0.0,0.0004205956065561,0.0,0.0,213.42117309570312,0.0,0.0,0.0,0.6794607043266296,4.0,0.0,1.0
499080,293.109619140625,297.1499938964844,293.1499938964844,0.1610651165246963,-3361.340576171875,304.14288330078125,0.8356948494911194,0.2344216108322143,0.2117821872234344,292.7816467285156,297.1499938964844,293.1499938964844,0.0592855513095855,-1636.1446533203125,304.1205139160156,0.6465671062469482,0.1090173423290252,0.103261187672615,293.0956726074219,297.1499938964844,293.1499938964844,0.2428835928440094,-3624.556396484375,304.1395568847656,0.9356263875961304,0.3260250091552734,0.228423923254013,293.0429382324219,297.1499938964844,293.1499938964844,0.3161235153675079,-6046.06591796875,304.1311340332031,0.9990000128746032,0.5057424306869507,0.381281167268753,293.0781555175781,297.1499938964844,293.1499938964844,0.0045522274449467,-1708.717529296875,297.09869384765625,0.4893686473369598,0.050000000745058,0.2322391271591186,291.0126647949219,291.1499938964844,256.5128173828125,255.6250762939453,279.7123107910156,293.07818603515625,291.00787353515625,1.0,0.2882581949234009,0.7215912342071533,0.7215912342071533,1.0,1.0,-1.3885585069656372,0.5839099884033203,0.8046484589576721,0.2545663118362427,0.0,0.0,0.9008176326751708,52.166934967041016,64.0,-73.77442169189453,-18483.20703125,275.19879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582397460937,309.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17672.095703125,18000.0,0.0,0.0,0.4144318401813507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274059057235718,1.2274190187454224,-1.3144896001904272e-05,0.0,0.0004205956065561,0.0,0.0,213.42117309570312,0.0,0.0,0.0,0.6794607043266296,4.0,0.0,1.0
499140,293.1094970703125,297.1499938964844,293.1499938964844,0.1628225594758987,-3391.61328125,304.142333984375,0.8313209414482117,0.2354723960161209,0.2127886116504669,292.7975769042969,297.1499938964844,293.1499938964844,0.064775064587593,-1737.47216796875,304.1212158203125,0.6539449095726013,0.1151187568902969,0.109182633459568,293.0956115722656,297.1499938964844,293.1499938964844,0.2454735785722732,-3656.01025390625,304.13873291015625,0.9294199347496032,0.3274122178554535,0.2294394224882125,293.05694580078125,297.1499938964844,293.1499938964844,0.3260184228420257,-6199.591796875,304.1209716796875,0.9990000128746032,0.505627453327179,0.3895965218544006,293.0777893066406,297.1499938964844,293.1499938964844,0.0045909439213573,-1725.7196044921875,297.0948791503906,0.4858109056949615,0.050000000745058,0.2325592339038849,290.95654296875,291.1499938964844,256.4564208984375,255.57388305664065,279.6762084960937,293.0777893066406,290.9515991210937,1.0,0.2930450737476349,0.7208676934242249,0.7208676934242249,1.0,1.0,-1.4084596633911133,0.5927441716194153,0.8157154321670532,0.2592218816280365,0.0,0.0,0.930339217185974,54.21006393432617,67.0,-77.6438217163086,-18715.587890625,288.4917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.614013671875,309.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17579.5546875,19080.0,0.0,0.0,0.4177188873291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2631322145462036,1.263145923614502,-1.3664285688719248e-05,0.0,0.0004239315749146,0.0,0.0,229.66305541992188,0.0,0.0,0.0,0.7114370465278625,4.0,0.0,1.0
499200,293.1094970703125,297.1499938964844,293.1499938964844,0.1628225594758987,-3391.61328125,304.142333984375,0.8313209414482117,0.2354723960161209,0.2127886116504669,292.7975769042969,297.1499938964844,293.1499938964844,0.064775064587593,-1737.47216796875,304.1212158203125,0.6539449095726013,0.1151187568902969,0.109182633459568,293.0956115722656,297.1499938964844,293.1499938964844,0.2454735785722732,-3656.01025390625,304.13873291015625,0.9294199347496032,0.3274122178554535,0.2294394224882125,293.05694580078125,297.1499938964844,293.1499938964844,0.3260184228420257,-6199.591796875,304.1209716796875,0.9990000128746032,0.505627453327179,0.3895965218544006,293.0777893066406,297.1499938964844,293.1499938964844,0.0045909439213573,-1725.7196044921875,297.0948791503906,0.4858109056949615,0.050000000745058,0.2325592339038849,290.95654296875,291.1499938964844,256.4564208984375,255.57388305664065,279.6762084960937,293.0777893066406,290.9515991210937,1.0,0.2930450737476349,0.7208676934242249,0.7208676934242249,1.0,1.0,-1.4084596633911133,0.5927441716194153,0.8157154321670532,0.2592218816280365,0.0,0.0,0.930339217185974,54.21006393432617,67.0,-77.6438217163086,-18715.587890625,288.4917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.614013671875,309.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17579.5546875,19080.0,0.0,0.0,0.4177188873291015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2631322145462036,1.263145923614502,-1.3664285688719248e-05,0.0,0.0004239315749146,0.0,0.0,229.66305541992188,0.0,0.0,0.0,0.7114370465278625,4.0,0.0,1.0
499260,293.1094055175781,297.1499938964844,293.1499938964844,0.1641969680786132,-3414.824951171875,304.142578125,0.82648766040802,0.2365121990442276,0.2137955725193023,292.8133544921875,297.1499938964844,293.1499938964844,0.0697286799550056,-1830.4404296875,304.12255859375,0.6598414778709412,0.1208498924970626,0.114773578941822,293.0956726074219,297.1499938964844,293.1499938964844,0.2474828213453292,-3679.911865234375,304.1391296386719,0.9225380420684814,0.3287832140922546,0.2304524779319763,293.0767822265625,297.1499938964844,293.1499938964844,0.336309939622879,-6356.59814453125,304.113525390625,0.9990000128746032,0.5039748549461365,0.3988563418388366,293.07769775390625,297.1499938964844,293.1499938964844,0.0046256110072135,-1739.51416015625,297.1055908203125,0.4818531274795532,0.050000000745058,0.2329238802194595,290.928466796875,291.1499938964844,256.40069580078125,255.52325439453125,279.6405334472656,293.07769775390625,290.9248046875,1.0,0.2981715202331543,0.7200424671173096,0.7200424671173096,1.0,1.0,-1.4291493892669678,0.6019235253334045,0.8272258639335632,0.2640675008296966,0.0,0.0,0.9618639945983888,56.51029586791992,70.0,-52.56673049926758,-19034.009765625,303.08856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4123229980469,309.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18470.984375,19080.0,0.0,0.0,0.4222708642482757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3342397212982178,1.3342547416687012,-1.4987425856816117e-05,0.0,0.0004285512550268,0.0,0.0,267.5463562011719,0.0,0.0,0.0,0.7329740524291992,4.0,0.0,1.0
499320,293.1094055175781,297.1499938964844,293.1499938964844,0.1641969680786132,-3414.824951171875,304.142578125,0.82648766040802,0.2365121990442276,0.2137955725193023,292.8133544921875,297.1499938964844,293.1499938964844,0.0697286799550056,-1830.4404296875,304.12255859375,0.6598414778709412,0.1208498924970626,0.114773578941822,293.0956726074219,297.1499938964844,293.1499938964844,0.2474828213453292,-3679.911865234375,304.1391296386719,0.9225380420684814,0.3287832140922546,0.2304524779319763,293.0767822265625,297.1499938964844,293.1499938964844,0.336309939622879,-6356.59814453125,304.113525390625,0.9990000128746032,0.5039748549461365,0.3988563418388366,293.07769775390625,297.1499938964844,293.1499938964844,0.0046256110072135,-1739.51416015625,297.1055908203125,0.4818531274795532,0.050000000745058,0.2329238802194595,290.928466796875,291.1499938964844,256.40069580078125,255.52325439453125,279.6405334472656,293.07769775390625,290.9248046875,1.0,0.2981715202331543,0.7200424671173096,0.7200424671173096,1.0,1.0,-1.4291493892669678,0.6019235253334045,0.8272258639335632,0.2640675008296966,0.0,0.0,0.9618639945983888,56.51029586791992,70.0,-52.56673049926758,-19034.009765625,303.08856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4123229980469,309.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18470.984375,19080.0,0.0,0.0,0.4222708642482757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3342397212982178,1.3342547416687012,-1.4987425856816117e-05,0.0,0.0004285512550268,0.0,0.0,267.5463562011719,0.0,0.0,0.0,0.7329740524291992,4.0,0.0,1.0
499380,293.109375,297.1499938964844,293.1499938964844,0.1659705340862274,-3445.2255859375,304.14208984375,0.8213605284690857,0.2375460416078567,0.2148021608591079,292.82928466796875,297.1499938964844,293.1499938964844,0.0744862407445907,-1921.6966552734373,304.123779296875,0.6643269658088684,0.1261477023363113,0.1199782565236091,293.0957336425781,297.1499938964844,293.1499938964844,0.2500894665718078,-3711.400390625,304.1383972167969,0.9153465628623962,0.3301454782485962,0.2314621210098266,293.1014404296875,297.1499938964844,293.1499938964844,0.348351389169693,-6539.06982421875,304.1056213378906,0.9990000128746032,0.5008400082588196,0.4088239967823028,293.0776672363281,297.1499938964844,293.1499938964844,0.0046649337746202,-1756.7303466796875,297.1019897460937,0.4775031208992004,0.050000000745058,0.2333260327577591,290.8735046386719,291.1499938964844,256.3457946777344,255.4732666015625,279.6048889160156,293.0776672363281,290.86822509765625,1.0,0.3035337924957275,0.7192173004150391,0.7192173004150391,1.0,1.0,-1.4502661228179932,0.6113083958625793,0.838957667350769,0.2690330147743225,0.0,0.0,1.0,59.02428436279297,73.0,-73.94403839111328,-19253.72265625,318.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2013244628906,308.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18577.818359375,19080.0,0.0,0.0,0.4277576208114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377941370010376,1.377957105636597,-1.5731338862678967e-05,0.0,0.0004341196035966,0.0,0.0,291.5346069335937,0.0,0.0,0.0,0.7540702819824219,4.0,0.0,1.0
499440,293.109375,297.1499938964844,293.1499938964844,0.1659705340862274,-3445.2255859375,304.14208984375,0.8213605284690857,0.2375460416078567,0.2148021608591079,292.82928466796875,297.1499938964844,293.1499938964844,0.0744862407445907,-1921.6966552734373,304.123779296875,0.6643269658088684,0.1261477023363113,0.1199782565236091,293.0957336425781,297.1499938964844,293.1499938964844,0.2500894665718078,-3711.400390625,304.1383972167969,0.9153465628623962,0.3301454782485962,0.2314621210098266,293.1014404296875,297.1499938964844,293.1499938964844,0.348351389169693,-6539.06982421875,304.1056213378906,0.9990000128746032,0.5008400082588196,0.4088239967823028,293.0776672363281,297.1499938964844,293.1499938964844,0.0046649337746202,-1756.7303466796875,297.1019897460937,0.4775031208992004,0.050000000745058,0.2333260327577591,290.8735046386719,291.1499938964844,256.3457946777344,255.4732666015625,279.6048889160156,293.0776672363281,290.86822509765625,1.0,0.3035337924957275,0.7192173004150391,0.7192173004150391,1.0,1.0,-1.4502661228179932,0.6113083958625793,0.838957667350769,0.2690330147743225,0.0,0.0,1.0,59.02428436279297,73.0,-73.94403839111328,-19253.72265625,318.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2013244628906,308.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18577.818359375,19080.0,0.0,0.0,0.4277576208114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377941370010376,1.377957105636597,-1.5731338862678967e-05,0.0,0.0004341196035966,0.0,0.0,291.5346069335937,0.0,0.0,0.0,0.7540702819824219,4.0,0.0,1.0
499500,293.109375,297.1499938964844,293.1499938964844,0.1669534146785736,-3462.113037109375,304.1417541503906,0.8187228441238403,0.2380620837211609,0.215307131409645,292.8374328613281,297.1499938964844,293.1499938964844,0.0767590105533599,-1965.863037109375,304.1244201660156,0.6660580039024353,0.1286103129386901,0.122414581477642,293.09576416015625,297.1499938964844,293.1499938964844,0.2515383660793304,-3728.9375,304.13787841796875,0.9117512702941896,0.3308261334896087,0.23196841776371,293.11529541015625,297.1499938964844,293.1499938964844,0.3548742234706878,-6637.212890625,304.1018371582031,0.9990000128746032,0.4987379908561706,0.4140107035636902,293.0775756835937,297.1499938964844,293.1499938964844,0.0046863220632076,-1766.34814453125,297.09716796875,0.4751652479171753,0.050000000745058,0.2335392236709594,290.8398132324219,291.1499938964844,256.3186950683594,255.44854736328125,279.58709716796875,293.0775756835937,290.83349609375,1.0,0.3062756359577179,0.718804657459259,0.718804657459259,1.0,1.0,-1.4608871936798096,0.6160343885421753,0.8448527455329895,0.2715361714363098,0.0,0.0,1.0,60.34950256347656,73.0,-87.13968658447266,-19341.978515625,326.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1013488769531,308.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18748.138671875,20160.0,0.0,0.0,0.4307559728622436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921939134597778,1.3922098875045776,-1.6009607861633413e-05,0.0,0.00043716255459,0.0,0.0,300.0584411621094,0.0,0.0,0.0,0.7756264805793762,4.0,0.0,1.0
499560,293.109375,297.1499938964844,293.1499938964844,0.1678616255521774,-3477.603271484375,304.1416015625,0.8160449862480164,0.2385766506195068,0.2158127725124359,292.8456726074219,297.1499938964844,293.1499938964844,0.0788906291127204,-2007.44970703125,304.12518310546875,0.667460024356842,0.1309501230716705,0.1247306540608406,293.0957946777344,297.1499938964844,293.1499938964844,0.2528759837150574,-3744.99609375,304.1376647949219,0.9082130193710328,0.3315054178237915,0.2324754148721695,293.1300354003906,297.1499938964844,293.1499938964844,0.3614179790019989,-6734.892578125,304.0987243652344,0.9990000128746032,0.4962839782238006,0.4193053245544433,293.077392578125,297.1499938964844,293.1499938964844,0.0047089899890124,-1776.039306640625,297.0950012207031,0.4727023541927337,0.050000000745058,0.2337596416473388,290.8104858398437,291.1499938964844,256.29180908203125,255.42404174804688,279.5708312988281,293.0795593261719,290.80621337890625,1.0,0.3090453147888183,0.7183411121368408,0.7183411121368408,1.0,1.0,-1.471503734588623,0.6207501888275146,0.8507536053657532,0.2740292549133301,0.0,0.0,1.0,61.71476364135742,76.0,-80.28349304199219,-19485.267578125,335.37078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00115966796875,308.7338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,19643.380859375,20160.0,0.0,0.0,0.4339558482170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4254975318908691,1.4255142211914062,-1.678190346865449e-05,0.0,0.0004404100182,0.0,0.0,322.0751037597656,0.0,0.0,0.0,0.7790300250053406,4.0,0.0,1.0
499620,293.1094055175781,297.1499938964844,293.1499938964844,0.1700622886419296,-3515.456298828125,304.1407165527344,0.8105929493904114,0.2396014630794525,0.216822862625122,292.8620910644531,297.1499938964844,293.1499938964844,0.0830919668078422,-2090.425048828125,304.1264343261719,0.6694967150688171,0.1353348493576049,0.1290674358606338,293.09588623046875,297.1499938964844,293.1499938964844,0.2561316788196563,-3784.415283203125,304.1363220214844,0.9014782309532166,0.3328594267368316,0.2334880828857422,293.16064453125,297.1499938964844,293.1499938964844,0.375779241323471,-6948.296875,304.09185791015625,0.9990000128746032,0.4905847609043121,0.4301195740699768,293.076904296875,297.1499938964844,293.1499938964844,0.00475529814139,-1797.521240234375,297.0790710449219,0.4673477113246918,0.050000000745058,0.2342185825109481,290.72869873046875,291.1499938964844,256.2388610839844,255.37570190429688,279.5417785644531,293.0890197753906,290.7207336425781,1.0,0.3146378397941589,0.7174139618873596,0.7174139618873596,1.0,1.0,-1.4926716089248655,0.6301602721214294,0.8625113368034363,0.2790037393569946,0.0,0.0,1.0,64.54547882080078,64.0,-113.78955078125,-19628.07421875,352.7055358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8356018066406,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,20019.884765625,20160.0,0.0,0.0,0.4405573904514313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4391099214553833,1.4391270875930786,-1.7103842765209265e-05,0.0,0.000447109749075,0.0,0.0,331.3890075683594,0.0,0.0,0.0,0.7858489751815796,4.0,0.0,1.0
499680,293.1094055175781,297.1499938964844,293.1499938964844,0.1700622886419296,-3515.456298828125,304.1407165527344,0.8105929493904114,0.2396014630794525,0.216822862625122,292.8620910644531,297.1499938964844,293.1499938964844,0.0830919668078422,-2090.425048828125,304.1264343261719,0.6694967150688171,0.1353348493576049,0.1290674358606338,293.09588623046875,297.1499938964844,293.1499938964844,0.2561316788196563,-3784.415283203125,304.1363220214844,0.9014782309532166,0.3328594267368316,0.2334880828857422,293.16064453125,297.1499938964844,293.1499938964844,0.375779241323471,-6948.296875,304.09185791015625,0.9990000128746032,0.4905847609043121,0.4301195740699768,293.076904296875,297.1499938964844,293.1499938964844,0.00475529814139,-1797.521240234375,297.0790710449219,0.4673477113246918,0.050000000745058,0.2342185825109481,290.72869873046875,291.1499938964844,256.2388610839844,255.37570190429688,279.5417785644531,293.0890197753906,290.7207336425781,1.0,0.3146378397941589,0.7174139618873596,0.7174139618873596,1.0,1.0,-1.4926716089248655,0.6301602721214294,0.8625113368034363,0.2790037393569946,0.0,0.0,1.0,64.54547882080078,64.0,-113.78955078125,-19628.07421875,352.7055358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8356018066406,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,20019.884765625,20160.0,0.0,0.0,0.4405573904514313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4391099214553833,1.4391270875930786,-1.7103842765209265e-05,0.0,0.000447109749075,0.0,0.0,331.3890075683594,0.0,0.0,0.0,0.7858489751815796,4.0,0.0,1.0
499740,293.1091613769531,297.1499938964844,293.1499938964844,0.1722134053707122,-3552.26708984375,304.1402587890625,0.8127511143684387,0.240680381655693,0.2177579849958419,292.8778076171875,297.1499938964844,293.1499938964844,0.0869640633463859,-2167.429443359375,304.1278686523437,0.6775182485580444,0.1394424736499786,0.1329872161149978,293.0957336425781,297.1499938964844,293.1499938964844,0.2593497037887573,-3823.09912109375,304.13555908203125,0.9039507508277892,0.3342638909816742,0.234441801905632,293.1819763183594,297.1499938964844,293.1499938964844,0.3779748976230621,-6973.09423828125,304.1082458496094,0.9990000128746032,0.4859483242034912,0.4284596741199493,293.0760803222656,297.1499938964844,293.1499938964844,0.004795866087079,-1816.9005126953125,297.0633544921875,0.4682027399539947,0.050000000745058,0.2341469228267669,290.6444091796875,291.1499938964844,256.1871032714844,255.32833862304688,279.5272521972656,293.0998229980469,290.63946533203125,1.0,0.3143692016601562,0.7164868116378784,0.7164868116378784,1.0,1.0,-1.4975786209106443,0.6321457028388977,0.865432858467102,0.280043751001358,0.0,0.0,1.0,64.25482940673828,52.0,-105.05503845214844,-19639.103515625,354.3695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74853515625,308.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,20122.0546875,21240.0,0.0,0.0,0.4468954205513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427775144577026,1.442794680595398,-1.719113060971722e-05,0.0,0.000453542015748,0.0,0.0,333.9290771484375,0.0,0.0,0.0,0.8026862144470215,4.0,0.0,1.0
499800,293.1091613769531,297.1499938964844,293.1499938964844,0.1722134053707122,-3552.26708984375,304.1402587890625,0.8127511143684387,0.240680381655693,0.2177579849958419,292.8778076171875,297.1499938964844,293.1499938964844,0.0869640633463859,-2167.429443359375,304.1278686523437,0.6775182485580444,0.1394424736499786,0.1329872161149978,293.0957336425781,297.1499938964844,293.1499938964844,0.2593497037887573,-3823.09912109375,304.13555908203125,0.9039507508277892,0.3342638909816742,0.234441801905632,293.1819763183594,297.1499938964844,293.1499938964844,0.3779748976230621,-6973.09423828125,304.1082458496094,0.9990000128746032,0.4859483242034912,0.4284596741199493,293.0760803222656,297.1499938964844,293.1499938964844,0.004795866087079,-1816.9005126953125,297.0633544921875,0.4682027399539947,0.050000000745058,0.2341469228267669,290.6444091796875,291.1499938964844,256.1871032714844,255.32833862304688,279.5272521972656,293.0998229980469,290.63946533203125,1.0,0.3143692016601562,0.7164868116378784,0.7164868116378784,1.0,1.0,-1.4975786209106443,0.6321457028388977,0.865432858467102,0.280043751001358,0.0,0.0,1.0,64.25482940673828,52.0,-105.05503845214844,-19639.103515625,354.3695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74853515625,308.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,20122.0546875,21240.0,0.0,0.0,0.4468954205513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427775144577026,1.442794680595398,-1.719113060971722e-05,0.0,0.000453542015748,0.0,0.0,333.9290771484375,0.0,0.0,0.0,0.8026862144470215,4.0,0.0,1.0
499860,293.1087341308594,297.1499938964844,293.1499938964844,0.1732066720724105,-3568.262939453125,304.1418762207031,0.8214927911758423,0.2418013215065002,0.2186492383480072,292.8916931152344,297.1499938964844,293.1499938964844,0.0901107639074325,-2229.118408203125,304.1300048828125,0.6914743781089783,0.1435184180736541,0.1367115229368209,293.095458984375,297.1499938964844,293.1499938964844,0.2608256638050079,-3839.706787109375,304.1379699707031,0.9151455760002136,0.3356908857822418,0.2353504002094268,293.17877197265625,297.1499938964844,293.1499938964844,0.3662991225719452,-6788.16796875,304.14190673828125,0.9990000128746032,0.4857303202152252,0.4159316122531891,293.0750732421875,297.1499938964844,293.1499938964844,0.0048134238459169,-1823.0572509765625,297.08941650390625,0.474280834197998,0.050000000745058,0.233617752790451,290.6376647949219,291.1499938964844,256.1365966796875,255.2820587158203,279.5184020996094,293.0997314453125,290.6387023925781,1.0,0.3097582459449768,0.7155806422233582,0.7155806422233582,1.0,1.0,-1.4885412454605105,0.6278045773506165,0.8607366681098938,0.277570903301239,0.0,0.0,1.0,61.26580047607422,40.0,-22.476781845092773,-19665.099609375,342.3763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7497253417969,308.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,21059.546875,21240.0,0.0,0.0,0.4525203704833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760046005249023,1.4760226011276243,-1.799207166186534e-05,0.0,0.0004592506447806,0.0,0.0,357.5357666015625,0.0,0.0,0.0,0.8060493469238281,4.0,0.0,1.0
499920,293.1087341308594,297.1499938964844,293.1499938964844,0.1732066720724105,-3568.262939453125,304.1418762207031,0.8214927911758423,0.2418013215065002,0.2186492383480072,292.8916931152344,297.1499938964844,293.1499938964844,0.0901107639074325,-2229.118408203125,304.1300048828125,0.6914743781089783,0.1435184180736541,0.1367115229368209,293.095458984375,297.1499938964844,293.1499938964844,0.2608256638050079,-3839.706787109375,304.1379699707031,0.9151455760002136,0.3356908857822418,0.2353504002094268,293.17877197265625,297.1499938964844,293.1499938964844,0.3662991225719452,-6788.16796875,304.14190673828125,0.9990000128746032,0.4857303202152252,0.4159316122531891,293.0750732421875,297.1499938964844,293.1499938964844,0.0048134238459169,-1823.0572509765625,297.08941650390625,0.474280834197998,0.050000000745058,0.233617752790451,290.6376647949219,291.1499938964844,256.1365966796875,255.2820587158203,279.5184020996094,293.0997314453125,290.6387023925781,1.0,0.3097582459449768,0.7155806422233582,0.7155806422233582,1.0,1.0,-1.4885412454605105,0.6278045773506165,0.8607366681098938,0.277570903301239,0.0,0.0,1.0,61.26580047607422,40.0,-22.476781845092773,-19665.099609375,342.3763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7497253417969,308.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,21059.546875,21240.0,0.0,0.0,0.4525203704833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760046005249023,1.4760226011276243,-1.799207166186534e-05,0.0,0.0004592506447806,0.0,0.0,357.5357666015625,0.0,0.0,0.0,0.8060493469238281,4.0,0.0,1.0
499980,293.10821533203125,297.1499938964844,293.1499938964844,0.1735395938158035,-3572.6103515625,304.14404296875,0.8358848690986633,0.242948442697525,0.2195006757974624,292.9026794433594,297.1499938964844,293.1499938964844,0.0930097848176956,-2285.342529296875,304.1318359375,0.7111426591873169,0.1478247791528701,0.1405385881662368,293.09521484375,297.1499938964844,293.1499938964844,0.2612896263599396,-3843.81640625,304.1412353515625,0.9350693821907043,0.3371230363845825,0.2362128496170044,293.14947509765625,297.1499938964844,293.1499938964844,0.3441055417060852,-6445.57177734375,304.1816711425781,0.9990000128746032,0.4908861815929413,0.3948898613452911,293.0738525390625,297.1499938964844,293.1499938964844,0.0048147938214242,-1820.7801513671875,297.13885498046875,0.4835514426231384,0.050000000745058,0.2327645719051361,290.6739196777344,291.1499938964844,256.0875244140625,255.23696899414065,279.5121154785156,293.0873413085937,290.6791076660156,1.0,0.301713228225708,0.7146744728088379,0.7146744728088379,1.0,1.0,-1.4689133167266846,0.618659257888794,0.8502541184425354,0.2724799215793609,0.0,0.0,1.0,56.35811996459961,43.0,44.05224609375,-19576.78125,320.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8604431152344,308.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,21192.56640625,21240.0,0.0,0.0,0.4568272531032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806586503982544,1.480676770210266,-1.810571484384127e-05,0.0,0.0004636216035578,0.0,0.0,360.9285888671875,0.0,0.0,0.0,0.8083783984184265,4.0,0.0,1.0
500040,293.10821533203125,297.1499938964844,293.1499938964844,0.1735395938158035,-3572.6103515625,304.14404296875,0.8358848690986633,0.242948442697525,0.2195006757974624,292.9026794433594,297.1499938964844,293.1499938964844,0.0930097848176956,-2285.342529296875,304.1318359375,0.7111426591873169,0.1478247791528701,0.1405385881662368,293.09521484375,297.1499938964844,293.1499938964844,0.2612896263599396,-3843.81640625,304.1412353515625,0.9350693821907043,0.3371230363845825,0.2362128496170044,293.14947509765625,297.1499938964844,293.1499938964844,0.3441055417060852,-6445.57177734375,304.1816711425781,0.9990000128746032,0.4908861815929413,0.3948898613452911,293.0738525390625,297.1499938964844,293.1499938964844,0.0048147938214242,-1820.7801513671875,297.13885498046875,0.4835514426231384,0.050000000745058,0.2327645719051361,290.6739196777344,291.1499938964844,256.0875244140625,255.23696899414065,279.5121154785156,293.0873413085937,290.6791076660156,1.0,0.301713228225708,0.7146744728088379,0.7146744728088379,1.0,1.0,-1.4689133167266846,0.618659257888794,0.8502541184425354,0.2724799215793609,0.0,0.0,1.0,56.35811996459961,43.0,44.05224609375,-19576.78125,320.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8604431152344,308.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,21192.56640625,21240.0,0.0,0.0,0.4568272531032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806586503982544,1.480676770210266,-1.810571484384127e-05,0.0,0.0004636216035578,0.0,0.0,360.9285888671875,0.0,0.0,0.0,0.8083783984184265,4.0,0.0,1.0
500100,293.1080627441406,297.1499938964844,293.1499938964844,0.1734688431024551,-3570.591552734375,304.145263671875,0.8421379327774048,0.2435105144977569,0.2199461907148361,292.90728759765625,297.1499938964844,293.1499938964844,0.0944049283862114,-2312.1123046875,304.1325988769531,0.7195300459861755,0.1500551700592041,0.142559140920639,293.0951843261719,297.1499938964844,293.1499938964844,0.2611437141895294,-3841.22216796875,304.1430969238281,0.9435402154922484,0.3378221690654754,0.2366549521684646,293.1269226074219,297.1499938964844,293.1499938964844,0.3343165516853332,-6295.8662109375,304.1935729980469,0.9990000128746032,0.4953228235244751,0.3864234685897827,293.0732421875,297.1499938964844,293.1499938964844,0.004813530948013,-1817.86962890625,297.1727294921875,0.4871630072593689,0.050000000745058,0.2324338406324386,290.70953369140625,291.1499938964844,256.0635681152344,255.21490478515625,279.5064697265625,293.0799865722656,290.7158203125,1.0,0.2989835441112518,0.7142214179039001,0.7142214179039001,1.0,1.0,-1.4618369340896606,0.6153565645217896,0.8464803695678711,0.2705416083335876,0.0,0.0,1.0,54.46401977539063,43.0,72.61009216308594,-19572.8828125,312.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9513854980469,308.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.6171875,22320.0,0.0,0.0,0.4584080576896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814637899398804,1.481481909751892,-1.812540904211346e-05,0.0,0.0004652259231079,0.0,0.0,361.51763916015625,0.0,0.0,0.0,0.8237811326980591,4.0,0.0,1.0
500160,293.10797119140625,297.1499938964844,293.1499938964844,0.17316634953022,-3564.4658203125,304.14666748046875,0.8472303152084351,0.2440583258867263,0.2203934043645858,292.9115295410156,297.1499938964844,293.1499938964844,0.0957022160291671,-2336.671142578125,304.1333923339844,0.7265850305557251,0.1522958576679229,0.1446216106414795,293.0952453613281,297.1499938964844,293.1499938964844,0.2606417536735534,-3834.215087890625,304.145263671875,0.9501822590827942,0.3385056853294372,0.2370969504117965,293.1031494140625,297.1499938964844,293.1499938964844,0.3260525166988373,-6169.70751953125,304.2006530761719,0.9990000128746032,0.5002818703651428,0.3799418807029724,293.07275390625,297.1499938964844,293.1499938964844,0.0048121311701834,-1813.89794921875,297.2138671875,0.4899440109729767,0.050000000745058,0.2321854382753372,290.7597045898437,291.1499938964844,256.0399780273437,255.1931915283203,279.4992980957031,293.074951171875,290.7694702148437,1.0,0.2968926727771759,0.7139522433280945,0.7139522433280945,1.0,1.0,-1.4572992324829102,0.6132369637489319,0.8440622687339783,0.2693215310573578,0.0,0.0,1.0,53.05655288696289,61.0,113.261962890625,-19661.90625,307.21539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0424194335937,308.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.5390625,22320.0,0.0,0.0,0.4598031938076019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080713033676147,1.5080900192260742,-1.8782329789246432e-05,0.0,0.0004666417953558,0.0,0.0,381.3486022949219,0.0,0.0,0.0,0.8237951993942261,4.0,0.0,1.0
