time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1082458496094,297.1499938964844,293.1499938964844,0.1729656755924224,-3559.617919921875,304.1480407714844,0.8452452421188354,0.2450693845748901,0.2213580906391143,292.9201354980469,297.1499938964844,293.1499938964844,0.0985021367669105,-2390.174072265625,304.1342163085937,0.7303360104560852,0.1565937995910644,0.1487895250320434,293.09576416015625,297.1499938964844,293.1499938964844,0.2602008879184723,-3827.62890625,304.1474609375,0.9474521279335022,0.3397910296916961,0.2380348592996597,293.0671081542969,297.1499938964844,293.1499938964844,0.327346920967102,-6196.56005859375,304.1806030273437,0.9990000128746032,0.5088322758674622,0.3844185769557953,293.0722045898437,297.1499938964844,293.1499938964844,0.0048201619647443,-1811.5142822265625,297.28466796875,0.4880199432373047,0.050000000745058,0.2323564141988754,290.84039306640625,291.1499938964844,255.99411010742188,255.1508178710937,279.47119140625,293.0722351074219,290.8440246582031,1.0,0.3003998696804046,0.7134138345718384,0.7134138345718384,1.0,1.0,-1.470150113105774,0.6189736723899841,0.8511764407157898,0.2721959352493286,0.0,0.0,1.0,54.192138671875,79.0,93.8024444580078,-19906.158203125,315.90985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2025756835937,309.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.52734375,22320.0,0.0,0.0,0.4622922539710998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165530443191528,1.516572117805481,-1.899419839901384e-05,0.0,0.0004691678623203,0.0,0.0,387.8193359375,0.0,0.0,0.0,0.8280339241027832,4.0,0.0,1.0
500280,293.1082458496094,297.1499938964844,293.1499938964844,0.1729656755924224,-3559.617919921875,304.1480407714844,0.8452452421188354,0.2450693845748901,0.2213580906391143,292.9201354980469,297.1499938964844,293.1499938964844,0.0985021367669105,-2390.174072265625,304.1342163085937,0.7303360104560852,0.1565937995910644,0.1487895250320434,293.09576416015625,297.1499938964844,293.1499938964844,0.2602008879184723,-3827.62890625,304.1474609375,0.9474521279335022,0.3397910296916961,0.2380348592996597,293.0671081542969,297.1499938964844,293.1499938964844,0.327346920967102,-6196.56005859375,304.1806030273437,0.9990000128746032,0.5088322758674622,0.3844185769557953,293.0722045898437,297.1499938964844,293.1499938964844,0.0048201619647443,-1811.5142822265625,297.28466796875,0.4880199432373047,0.050000000745058,0.2323564141988754,290.84039306640625,291.1499938964844,255.99411010742188,255.1508178710937,279.47119140625,293.0722351074219,290.8440246582031,1.0,0.3003998696804046,0.7134138345718384,0.7134138345718384,1.0,1.0,-1.470150113105774,0.6189736723899841,0.8511764407157898,0.2721959352493286,0.0,0.0,1.0,54.192138671875,79.0,93.8024444580078,-19906.158203125,315.90985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2025756835937,309.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.52734375,22320.0,0.0,0.0,0.4622922539710998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165530443191528,1.516572117805481,-1.899419839901384e-05,0.0,0.0004691678623203,0.0,0.0,387.8193359375,0.0,0.0,0.0,0.8280339241027832,4.0,0.0,1.0
500340,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470947265625,0.8326911926269531,0.0,0.2223725169897079,292.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1340637207031,0.7245171666145325,0.0,0.1527449041604995,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.9302014112472534,0.0,0.239022895693779,293.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13726806640625,0.9990000128746032,0.0,0.4049946963787079,293.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.31622314453125,0.4791903495788574,0.0,0.2331681996583938,290.84552001953125,294.1499938964844,255.9499969482422,255.1099548339844,279.4285888671875,293.0720520019531,290.8426208496094,0.0,0.0,0.7128754258155823,0.7128754258155823,1.0,1.0,-1.50296950340271,0.6337754726409912,0.869193971157074,0.2800798714160919,0.0,0.0,0.0,59.116458892822266,60.0,11.117928504943848,-20270.40234375,343.8886413574219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28009033203125,309.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.9049602997256443e-05,0.0,0.0,0.0,0.0,389.5174560546875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470947265625,0.8326911926269531,0.0,0.2223725169897079,292.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1340637207031,0.7245171666145325,0.0,0.1527449041604995,293.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.9302014112472534,0.0,0.239022895693779,293.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13726806640625,0.9990000128746032,0.0,0.4049946963787079,293.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.31622314453125,0.4791903495788574,0.0,0.2331681996583938,290.84552001953125,294.1499938964844,255.9499969482422,255.1099548339844,279.4285888671875,293.0720520019531,290.8426208496094,0.0,0.0,0.7128754258155823,0.7128754258155823,1.0,1.0,-1.50296950340271,0.6337754726409912,0.869193971157074,0.2800798714160919,0.0,0.0,0.0,59.116458892822266,60.0,11.117928504943848,-20270.40234375,343.8886413574219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28009033203125,309.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.9049602997256443e-05,0.0,0.0,0.0,0.0,389.5174560546875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0009122468763962,292.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.000663363491185,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,0.0009522276814095,292.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0018780085956677,292.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6703796386719,0.0,0.0,0.0013420830946415,290.8837280273437,294.1499938964844,255.910400390625,255.07302856445312,273.1460876464844,277.0352783203125,290.8502197265625,0.0,0.0,0.1077168583869934,0.1077168583869934,1.0,1.0,-0.006899032741785,0.0009271157905459,0.0059719169512391,-0.0573339499533176,0.0,0.0,0.0,-0.0458866357803344,60.0,-357.7472229003906,-0.0,-3.244206482122536e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.02014649953965e-18,9.020969544249139e-18,-8.228507885470978e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0009122468763962,292.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.000663363491185,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,0.0009522276814095,292.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0018780085956677,292.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6703796386719,0.0,0.0,0.0013420830946415,290.8837280273437,294.1499938964844,255.910400390625,255.07302856445312,273.1460876464844,277.0352783203125,290.8502197265625,0.0,0.0,0.1077168583869934,0.1077168583869934,1.0,1.0,-0.006899032741785,0.0009271157905459,0.0059719169512391,-0.0573339499533176,0.0,0.0,0.0,-0.0458866357803344,60.0,-357.7472229003906,-0.0,-3.244206482122536e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.02014649953965e-18,9.020969544249139e-18,-8.228507885470978e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811706542969,0.0,0.0,0.0001307242491748,292.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28546142578125,0.0,0.0,0.0001289353094762,292.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,0.000108797539724,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,0.0001645823940634,292.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.64239501953125,0.0,0.0,0.0005586330080404,290.8839416503906,294.1499938964844,255.8932037353516,255.0568389892578,272.7771301269531,268.8287353515625,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100976357236,2.2442387503929243e-08,0.0013100751675665,-0.0575971752405166,0.0,0.0,0.0,-0.0167913790792226,60.0,-179.1249542236328,-0.0,-1.1702383773126717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.2657816299561422e-20,-2.381024206714832e-20,1.152424757844932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692077636719,0.0,0.0,0.0001078229615814,292.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677917480469,0.0,0.0,0.0001132813849835,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,8.407555287703872e-05,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885498046875,0.0,0.0,0.0001143489134847,292.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62261962890625,0.0,0.0,0.0005357631598599,290.884033203125,294.1499938964844,255.877670288086,255.04209899902344,272.6200561523437,263.7020568847656,290.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464409762993,2.239964835837328e-08,0.0011464186245575,-0.0576482154428958,0.0,0.0,0.0,-0.0159427709877491,60.0,-83.2704086303711,-0.0,-8.961121267248019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.89763098986599e-21,-7.16860568232596e-21,2.270974894408362e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,0.000107147716335,292.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0001128247531596,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,8.334258745890111e-05,291.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,0.0001128525254898,292.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6031799316406,0.0,0.0,0.0005351423751562,290.8841247558594,294.1499938964844,255.86373901367188,255.02877807617188,272.4701843261719,260.5959777832031,290.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416607303544,2.2414967659756257e-08,0.0011416382621973,-0.0576930493116378,0.0,0.0,0.0,-0.0159254800528287,60.0,-47.58599853515625,-0.0,-8.886561175813767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776220020650743e-21,-7.286497498866807e-21,2.510277478216065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44683837890625,0.0,0.0,0.0001071359292836,292.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,0.0001128187795984,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.048583984375,0.0,0.0,8.33281665109098e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,0.0001128202420659,292.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5838928222656,0.0,0.0,0.0005351532599888,290.8842163085937,294.1499938964844,255.8513641357422,255.01681518554688,272.3218688964844,258.71551513671875,290.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415957706049,2.2421893675073082e-08,0.0011415733024477,-0.0577112287282943,0.0,0.0,0.0,-0.0159282833337783,60.0,-34.630550384521484,-0.0,-8.885548652415309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7729609775048976e-21,-7.289751291354467e-21,2.516790313849569e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,0.0001071219958248,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20086669921875,0.0,0.0,0.0001128042713389,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321655273437,0.0,0.0,8.331719436682761e-05,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0001128050644183,292.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456848144531,0.0,0.0,0.0005350855644792,290.88433837890625,294.1499938964844,255.83102416992188,254.99676513671875,272.0293884277344,256.88555908203125,290.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.24781608581543,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877774767502e-21,-7.289832070711161e-21,2.5169540939952677e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247741699219,0.0,0.0,0.0001071219958248,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20086669921875,0.0,0.0,0.0001128042713389,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321655273437,0.0,0.0,8.331719436682761e-05,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0001128050644183,292.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456848144531,0.0,0.0,0.0005350855644792,290.88433837890625,294.1499938964844,255.83102416992188,254.99676513671875,272.0293884277344,256.88555908203125,290.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.24781608581543,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877774767502e-21,-7.289832070711161e-21,2.5169540939952677e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001070756625267,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.0001127554860431,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,8.328114927280694e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,0.0001127562645706,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,0.0005348542472347,290.88446044921875,294.1499938964844,255.8162384033203,254.9815673828125,271.7425537109375,256.2093200683594,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.41029930114746,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001070756625267,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,0.0001127554860431,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,8.328114927280694e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,0.0001127562645706,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,0.0005348542472347,290.88446044921875,294.1499938964844,255.8162384033203,254.9815673828125,271.7425537109375,256.2093200683594,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.41029930114746,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815612792969,0.0,0.0,0.000106996129034,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0001126717470469,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0,0.0,0.0,8.321929635712877e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331298828125,0.0,0.0,0.0001126725037465,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,0.000534457154572,290.8845520019531,294.1499938964844,255.80653381347656,254.97085571289065,271.4614562988281,255.9560089111328,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247830244737088e-08,0.0011400823714211,-0.0572573281824588,0.0,0.0,0.0,-0.0158419795334339,60.0,-27.28759384155273,-0.0,-8.862345879379063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815612792969,0.0,0.0,0.000106996129034,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0001126717470469,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0,0.0,0.0,8.321929635712877e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331298828125,0.0,0.0,0.0001126725037465,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,0.000534457154572,290.8845520019531,294.1499938964844,255.80653381347656,254.97085571289065,271.4614562988281,255.9560089111328,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247830244737088e-08,0.0011400823714211,-0.0572573281824588,0.0,0.0,0.0,-0.0158419795334339,60.0,-27.28759384155273,-0.0,-8.862345879379063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36041259765625,0.0,0.0,0.0001068823476089,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0001125519338529,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,8.313079888466746e-05,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0001125526832765,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.0,0.0,0.0005338889313861,290.8846130371094,294.1499938964844,255.8014678955078,254.96421813964844,271.18609619140625,255.859115600586,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.246421813964844,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36041259765625,0.0,0.0,0.0001068823476089,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0001125519338529,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,8.313079888466746e-05,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0001125526832765,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.0,0.0,0.0005338889313861,290.8846130371094,294.1499938964844,255.8014678955078,254.96421813964844,271.18609619140625,255.859115600586,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.246421813964844,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0001068120982381,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0001124779591918,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,8.307615644298494e-05,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131103515625,0.0,0.0,0.0001124787013395,292.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,0.0005335381138138,290.8846130371094,294.1499938964844,255.8005523681641,254.9623107910156,271.05059814453125,255.8362579345703,290.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.22661018371582,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395690917969,0.0,0.0,0.0001067326011252,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,0.0001123942420235,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,8.301432535517961e-05,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065185546875,0.0,0.0,0.0001123949841712,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,0.0005331410793587,290.8846435546875,294.1499938964844,255.8006286621093,254.96128845214844,270.91656494140625,255.822265625,290.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.20427322387696,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,0.0001065446776919,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,0.0001121963505283,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,8.286815864266828e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,0.0001121970781241,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.0005322025390341,290.8846130371094,294.1499938964844,255.8035430908203,254.961654663086,270.6529235839844,255.8095245361328,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.15022850036621,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,0.0001065446776919,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,0.0001121963505283,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,8.286815864266828e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,0.0001121970781241,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.0005322025390341,290.8846130371094,294.1499938964844,255.8035430908203,254.961654663086,270.6529235839844,255.8095245361328,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.15022850036621,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0001063161325873,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,0.0001119556909543,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,8.269039972219616e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001119564039981,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279113769531,0.0,0.0,0.000531061028596,290.88458251953125,294.1499938964844,255.8097686767578,254.96495056152344,270.3951416015625,255.80789184570312,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.0828800201416,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0001063161325873,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,0.0001119556909543,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,8.269039972219616e-05,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001119564039981,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279113769531,0.0,0.0,0.000531061028596,290.88458251953125,294.1499938964844,255.8097686767578,254.96495056152344,270.3951416015625,255.80789184570312,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.0828800201416,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,0.0001060446447809,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,0.0001116698040277,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,8.247924415627494e-05,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,0.0001116705097956,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,0.000529705081135,290.8844909667969,294.1499938964844,255.8188934326172,254.97076416015625,270.143310546875,255.8121337890625,290.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.001991271972656,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,0.0001060446447809,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,0.0001116698040277,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,8.247924415627494e-05,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680053710937,0.0,0.0,0.0001116705097956,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,0.000529705081135,290.8844909667969,294.1499938964844,255.8188934326172,254.97076416015625,270.143310546875,255.8121337890625,290.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.001991271972656,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591857910156,0.0,0.0,0.000105728417111,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518737792969,0.0,0.0,0.0001113368052756,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087829589844,0.0,0.0,8.223328768508509e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001113374964916,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0005281256162561,290.88433837890625,294.1499938964844,255.8304443359375,254.97872924804688,269.8973693847656,255.82017517089844,290.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.90748786926269,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591857910156,0.0,0.0,0.000105728417111,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518737792969,0.0,0.0,0.0001113368052756,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087829589844,0.0,0.0,8.223328768508509e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555236816406,0.0,0.0,0.0001113374964916,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0005281256162561,290.88433837890625,294.1499938964844,255.8304443359375,254.97872924804688,269.8973693847656,255.82017517089844,290.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.90748786926269,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.0001055531974998,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372863769531,0.0,0.0,0.0001111523015424,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015197753906,0.0,0.0,8.209700899897143e-05,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493591308594,0.0,0.0,0.0001111529854824,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0005272504640743,290.8842468261719,294.1499938964844,255.8369903564453,254.9833984375,269.776611328125,255.8252716064453,290.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-26.85515594482422,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,0.000105366561911,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0001109557633753,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,8.195183909265324e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0001109564473154,291.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.226318359375,0.0,0.0,0.0005263182683847,290.8841552734375,294.1499938964844,255.843978881836,254.9884490966797,269.6573791503906,255.8309326171875,290.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.799489974975582,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208251953125,0.0,0.0,0.0001049594429787,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.0001105270494008,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,8.163518941728398e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,0.0001105277187889,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0005242847837507,290.8839111328125,294.1499938964844,255.85906982421875,254.99952697753903,269.4232788085937,255.8437042236328,290.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.67841529846192,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208251953125,0.0,0.0,0.0001049594429787,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.0001105270494008,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800964355469,0.0,0.0,8.163518941728398e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,0.0001105277187889,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0005242847837507,290.8839111328125,294.1499938964844,255.85906982421875,254.99952697753903,269.4232788085937,255.8437042236328,290.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.67841529846192,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,0.0001045088574755,291.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662109375,0.0,0.0,0.0001100525769288,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660888671875,0.0,0.0,8.128473564283922e-05,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.000110053231765,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0005220341845415,290.8836364746094,294.1499938964844,255.87527465820312,255.01158142089844,269.195068359375,255.85797119140625,290.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.54493904113769,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,0.0001045088574755,291.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662109375,0.0,0.0,0.0001100525769288,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660888671875,0.0,0.0,8.128473564283922e-05,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.000110053231765,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0005220341845415,290.8836364746094,294.1499938964844,255.87527465820312,255.01158142089844,269.195068359375,255.85797119140625,290.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.54493904113769,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,0.0001040181305143,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385925292969,0.0,0.0,0.0001095358238671,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,8.0903060734272e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0001095364641514,291.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0005195831181481,290.8832702636719,294.1499938964844,255.8921356201172,255.02423095703125,268.97265625,255.87326049804688,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.40013885498047,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,0.0001040181305143,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385925292969,0.0,0.0,0.0001095358238671,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.852294921875,0.0,0.0,8.0903060734272e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0001095364641514,291.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0005195831181481,290.8832702636719,294.1499938964844,255.8921356201172,255.02423095703125,268.97265625,255.87326049804688,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.40013885498047,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654663085937,0.0,0.0,0.0001034919987432,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114624023437,0.0,0.0,0.0001089817815227,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,8.04938463261351e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.000108982414531,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0005169551004655,290.88287353515625,294.1499938964844,255.9092254638672,255.0370941162109,268.75604248046875,255.88916015625,290.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.245424270629883,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654663085937,0.0,0.0,0.0001034919987432,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114624023437,0.0,0.0,0.0001089817815227,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,8.04938463261351e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.000108982414531,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0005169551004655,290.88287353515625,294.1499938964844,255.9092254638672,255.0370941162109,268.75604248046875,255.88916015625,290.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.245424270629883,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
