time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.156494140625,0.0,0.0,0.0001032174841384,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79803466796875,0.0,0.0,0.0001086927077267,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,8.028033334994689e-05,290.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,0.000108693333459,291.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,0.0005155839025974,290.88262939453125,294.1499938964844,255.917709350586,255.04347229003903,268.6498718261719,255.897201538086,290.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.16488075256348,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,0.0001029364357236,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847595214844,0.0,0.0,0.0001083967508748,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,8.006174175534397e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,0.0001083973766071,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,0.0005141801084391,290.88238525390625,294.1499938964844,255.92608642578125,255.0497589111328,268.5450744628906,255.9052276611328,290.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.08254051208496,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0001023583463393,291.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7585144042969,0.0,0.0,0.000107788000605,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,7.96121166786179e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,0.0001077886117855,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03778076171875,0.0,0.0,0.0005112926010042,290.8818359375,294.1499938964844,255.9422912597656,255.06187438964844,268.3396911621094,255.92105102539065,290.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.91351318359375,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0001023583463393,291.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7585144042969,0.0,0.0,0.000107788000605,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,7.96121166786179e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,0.0001077886117855,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03778076171875,0.0,0.0,0.0005112926010042,290.8818359375,294.1499938964844,255.9422912597656,255.06187438964844,268.3396911621094,255.92105102539065,290.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.91351318359375,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,0.0001017652393784,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73272705078125,0.0,0.0,0.0001071634324034,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,7.915080641396344e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,0.0001071640290319,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0005083300638943,290.8812255859375,294.1499938964844,255.95738220214844,255.07302856445312,268.1396789550781,255.936264038086,290.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.740493774414062,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,0.0001017652393784,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73272705078125,0.0,0.0,0.0001071634324034,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,7.915080641396344e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,0.0001071640290319,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0005083300638943,290.8812255859375,294.1499938964844,255.95738220214844,255.07302856445312,268.1396789550781,255.936264038086,290.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.740493774414062,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,0.0001011648055282,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073974609375,0.0,0.0,0.0001065311516867,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,7.868379907449707e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65093994140625,0.0,0.0,0.0001065317410393,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791564941406,0.0,0.0,0.0005053309723734,290.88055419921875,294.1499938964844,255.97091674804688,255.0828552246093,267.9449768066406,255.95046997070312,290.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.565752029418945,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,0.0001011648055282,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073974609375,0.0,0.0,0.0001065311516867,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,7.868379907449707e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65093994140625,0.0,0.0,0.0001065317410393,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791564941406,0.0,0.0,0.0005053309723734,290.88055419921875,294.1499938964844,255.97091674804688,255.0828552246093,267.9449768066406,255.95046997070312,290.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.565752029418945,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001005646481644,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824645996094,0.0,0.0,0.0001058991692843,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,7.821701001375914e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,0.000105899744085,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,0.0005023332196287,290.8798217773437,294.1499938964844,255.9824676513672,255.09097290039065,267.7553405761719,255.9633178710937,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.39154815673828,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001005646481644,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824645996094,0.0,0.0,0.0001058991692843,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,7.821701001375914e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,0.000105899744085,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.0,0.0,0.0005023332196287,290.8798217773437,294.1499938964844,255.9824676513672,255.09097290039065,267.7553405761719,255.9633178710937,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.39154815673828,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0001002669523586,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.670166015625,0.0,0.0,0.0001055856773746,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674255371094,0.0,0.0,7.798546721460298e-05,290.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,0.0001055862521752,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.0,0.0,0.000500846246723,290.8794250488281,294.1499938964844,255.98736572265625,255.09425354003903,267.662353515625,255.96913146972656,290.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.30533218383789,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,9.997196320910008e-05,291.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.657958984375,0.0,0.0,0.0001052750449161,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,7.775603444315493e-05,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,0.0001052756051649,291.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,0.0004993727779947,290.8789978027344,294.1499938964844,255.99159240722656,255.0969696044922,267.5705871582031,255.97447204589844,290.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.220060348510746,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,9.9393269920256e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,0.0001046656616381,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,7.730593642918393e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,0.0001046662146109,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,0.0004964822437614,290.87811279296875,294.1499938964844,255.9978179931641,255.1005096435547,267.3905334472656,255.9835968017578,290.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.05332374572754,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,9.9393269920256e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,0.0001046656616381,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,7.730593642918393e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,0.0001046662146109,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,0.0004964822437614,290.87811279296875,294.1499938964844,255.9978179931641,255.1005096435547,267.3905334472656,255.9835968017578,290.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.05332374572754,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,9.883426537271588e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101379394531,0.0,0.0,0.0001040770075633,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,7.687115430599079e-05,290.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0001040775459841,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,0.0004936900222674,290.87713623046875,294.1499938964844,256.000732421875,255.1011657714844,267.2149658203125,255.9903564453125,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.8931884765625,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,9.883426537271588e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101379394531,0.0,0.0,0.0001040770075633,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,7.687115430599079e-05,290.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0001040775459841,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,0.0004936900222674,290.87713623046875,294.1499938964844,256.000732421875,255.1011657714844,267.2149658203125,255.9903564453125,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.8931884765625,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.829970804275943e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867919921875,0.0,0.0,0.0001035140885505,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,7.64553842600435e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,0.0001035146196954,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410949707031,0.0,0.0,0.0004910199204459,290.8760986328125,294.1499938964844,255.99989318847656,255.0985870361328,267.04364013671875,255.9944610595703,290.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.741270065307617,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.829970804275943e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867919921875,0.0,0.0,0.0001035140885505,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,7.64553842600435e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,0.0001035146196954,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410949707031,0.0,0.0,0.0004910199204459,290.8760986328125,294.1499938964844,255.99989318847656,255.0985870361328,267.04364013671875,255.9944610595703,290.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.741270065307617,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988708496094,0.0,0.0,9.77933596004732e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,0.0001029808845487,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,7.606155122630298e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881042480469,0.0,0.0,0.0001029814084176,291.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,0.0004884907393716,290.8749694824219,294.1499938964844,255.99484252929688,255.0923614501953,266.8763122558594,255.99563598632807,290.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.5988826751709,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988708496094,0.0,0.0,9.77933596004732e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,0.0001029808845487,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,7.606155122630298e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881042480469,0.0,0.0,0.0001029814084176,291.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,0.0004884907393716,290.8749694824219,294.1499938964844,255.99484252929688,255.0923614501953,266.8763122558594,255.99563598632807,290.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.5988826751709,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,9.755166684044524e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523986816406,0.0,0.0,0.0001027263715513,291.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7072448730469,0.0,0.0,7.587356958538294e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,0.0001027268881443,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0004872835124842,290.8743896484375,294.1499938964844,255.99058532714844,255.08778381347656,266.7940979003906,255.9950256347656,290.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.531633377075195,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,9.731799218570814e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411071777344,0.0,0.0,0.0001024803059408,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,7.569182344013825e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,0.0001024808225338,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,0.0004861163324676,290.873779296875,294.1499938964844,255.9851226806641,255.08213806152344,266.7127685546875,255.9935760498047,290.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.467159271240234,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,9.687547571957111e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187683105469,0.0,0.0,0.0001020143172354,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,7.534764154115692e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001020148192765,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76336669921875,0.0,0.0,0.0004839059838559,290.8724975585937,294.1499938964844,255.9703369140625,255.0675048828125,266.5527648925781,255.988021850586,290.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.3469181060791,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,9.687547571957111e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187683105469,0.0,0.0,0.0001020143172354,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,7.534764154115692e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001020148192765,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76336669921875,0.0,0.0,0.0004839059838559,290.8724975585937,294.1499938964844,255.9703369140625,255.0675048828125,266.5527648925781,255.988021850586,290.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.3469181060791,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,9.646407124819234e-05,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.0001015810921671,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,7.502766675315797e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,0.0001015815869322,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,0.0004818510788027,290.8711242675781,294.1499938964844,255.9499969482422,255.048095703125,266.39605712890625,255.97869873046875,290.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12184638934832e-09,0.0010278522968292,-0.022947683930397,0.0,0.0,0.0,-0.0093349125236272,60.0,-24.238540649414062,-0.0,-7.203235696806588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,9.646407124819234e-05,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.0001015810921671,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,7.502766675315797e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,0.0001015815869322,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,0.0004818510788027,290.8711242675781,294.1499938964844,255.9499969482422,255.048095703125,266.39605712890625,255.97869873046875,290.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12184638934832e-09,0.0010278522968292,-0.022947683930397,0.0,0.0,0.0,-0.0093349125236272,60.0,-24.238540649414062,-0.0,-7.203235696806588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,9.60511970333755e-05,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0001011463173199,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,7.470653508789837e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,0.0001011468048091,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71337890625,0.0,0.0,0.0004797887813765,290.86968994140625,294.1499938964844,255.92222595214844,255.02218627929688,266.2424011230469,255.9651794433593,290.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607344170741271e-09,0.0010234530782327,-0.0216004382818937,0.0,0.0,0.0,-0.0090798521414399,60.0,-24.13946533203125,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,9.60511970333755e-05,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0001011463173199,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,7.470653508789837e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,0.0001011468048091,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71337890625,0.0,0.0,0.0004797887813765,290.86968994140625,294.1499938964844,255.92222595214844,255.02218627929688,266.2424011230469,255.9651794433593,290.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607344170741271e-09,0.0010234530782327,-0.0216004382818937,0.0,0.0,0.0,-0.0090798521414399,60.0,-24.13946533203125,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.0,0.0,9.560477337799966e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535522460937,0.0,0.0,0.0001006762249744,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,7.435931911459193e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,0.0001006767051876,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889038085937,0.0,0.0,0.0004775589331984,290.8681640625,294.1499938964844,255.8858795166016,254.9887084960937,266.0916442871094,255.9468231201172,290.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040763512253,60.0,-24.040401458740234,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.0,0.0,9.560477337799966e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535522460937,0.0,0.0,0.0001006762249744,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,7.435931911459193e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,0.0001006767051876,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889038085937,0.0,0.0,0.0004775589331984,290.8681640625,294.1499938964844,255.8858795166016,254.9887084960937,266.0916442871094,255.9468231201172,290.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051054045665751e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040763512253,60.0,-24.040401458740234,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166564941406,0.0,0.0,9.537954611005262e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429626464844,0.0,0.0,0.0001004390433081,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,7.418414315907285e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0001004395235213,291.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767883300781,0.0,0.0,0.0004764339246321,290.86737060546875,294.1499938964844,255.86471557617188,254.9693145751953,266.0173034667969,255.93572998046875,290.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-23.991193771362305,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9094543457031,0.0,0.0,9.515840065432712e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001002061762847,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,7.401213952107355e-05,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,0.0001002066419459,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647644042969,0.0,0.0,0.0004753293469548,290.8665466308594,294.1499938964844,255.84165954589844,254.9482879638672,265.9435729980469,255.92340087890625,290.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-23.94326972961425,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951416015625,0.0,0.0,9.474759281147271e-05,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115295410156,0.0,0.0,9.977357694879174e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,7.36926231184043e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,9.977403533412144e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0004732773522846,290.8648681640625,294.1499938964844,255.790267944336,254.9015350341797,265.7979736328125,255.89512634277344,290.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829093618523075e-09,0.0010095624020323,-0.0173460561782121,0.0,0.0,0.0,-0.0082745496183633,60.0,-23.855348587036133,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951416015625,0.0,0.0,9.474759281147271e-05,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115295410156,0.0,0.0,9.977357694879174e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,7.36926231184043e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196533203125,0.0,0.0,9.977403533412144e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,0.0004732773522846,290.8648681640625,294.1499938964844,255.790267944336,254.9015350341797,265.7979736328125,255.89512634277344,290.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829093618523075e-09,0.0010095624020323,-0.0173460561782121,0.0,0.0,0.0,-0.0082745496183633,60.0,-23.855348587036133,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,9.440725989406928e-05,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908996582031,0.0,0.0,9.941519238054752e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,7.342791650444269e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,9.94156434899196e-05,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61749267578125,0.0,0.0,0.0004715774266514,290.86309814453125,294.1499938964844,255.732421875,254.8490753173828,265.6545715332031,255.86209106445312,290.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809495516016e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.78479766845703,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,9.440725989406928e-05,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908996582031,0.0,0.0,9.941519238054752e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,7.342791650444269e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,9.94156434899196e-05,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61749267578125,0.0,0.0,0.0004715774266514,290.86309814453125,294.1499938964844,255.732421875,254.8490753173828,265.6545715332031,255.86209106445312,290.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809495516016e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.78479766845703,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,9.41679099923931e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,9.91631459328346e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,7.32417538529262e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,9.916359704220667e-05,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,0.0004703819286078,290.8612365722656,294.1499938964844,255.6688232421875,254.79151916503903,265.5130615234375,255.82432556152344,290.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529428203654e-09,0.0010033847065642,-0.0154538378119468,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.73949432373047,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,9.41679099923931e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,9.91631459328346e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,7.32417538529262e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,9.916359704220667e-05,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,0.0004703819286078,290.8612365722656,294.1499938964844,255.6688232421875,254.79151916503903,265.5130615234375,255.82432556152344,290.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529428203654e-09,0.0010033847065642,-0.0154538378119468,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.73949432373047,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8530578613281,0.0,0.0,9.40484314924106e-05,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,9.903733007377014e-05,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,7.314882532227784e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,9.90377739071846e-05,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5712890625,0.0,0.0,0.0004697851836681,290.8592834472656,294.1499938964844,255.60015869140625,254.7294921875,265.3731384277344,255.78143310546875,290.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.725435256958008,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
