time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8530578613281,0.0,0.0,9.40484314924106e-05,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,9.903733007377014e-05,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,7.314882532227784e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,9.90377739071846e-05,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5712890625,0.0,0.0,0.0004697851836681,290.8592834472656,294.1499938964844,255.60015869140625,254.7294921875,265.3731384277344,255.78143310546875,290.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.725435256958008,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461303710937,0.0,0.0,9.40361132961698e-05,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34033203125,0.0,0.0,9.902436431730166e-05,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961608886719,0.0,0.0,7.313924288609996e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48681640625,0.0,0.0,9.902480087475853e-05,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599060058594,0.0,0.0,0.0004697236872743,290.8582458496094,294.1499938964844,255.5641632080078,254.69699096679688,265.3037109375,255.75784301757807,290.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.73133087158203,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,9.40551035455428e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.330322265625,0.0,0.0,9.904435864882544e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,7.315401308005676e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,9.904479520628227e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5485534667969,0.0,0.0,0.0004698185948655,290.8572082519531,294.1499938964844,255.52716064453125,254.66358947753903,265.23455810546875,255.7326812744141,290.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.745779037475582,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,9.418134141014888e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104553222656,0.0,0.0,9.917729767039418e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,7.325220212806016e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,9.917773422785105e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0004704492457676,290.8550720214844,294.1499938964844,255.4505310058593,254.59445190429688,265.09698486328125,255.6773681640625,290.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.799463272094727,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82550048828125,0.0,0.0,9.418134141014888e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104553222656,0.0,0.0,9.917729767039418e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,7.325220212806016e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,9.917773422785105e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0004704492457676,290.8550720214844,294.1499938964844,255.4505310058593,254.59445190429688,265.09698486328125,255.6773681640625,290.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.799463272094727,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,9.4409377197735e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,9.941743337549268e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,7.34295608708635e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,9.941786265699192e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,0.0004715883987955,290.85284423828125,294.1499938964844,255.37095642089844,254.522689819336,264.9602355957031,255.6147003173828,290.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.88399887084961,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,9.4409377197735e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,9.941743337549268e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,7.34295608708635e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,9.941786265699192e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,0.0004715883987955,290.85284423828125,294.1499938964844,255.37095642089844,254.522689819336,264.9602355957031,255.6147003173828,290.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.88399887084961,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,9.469893120694906e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,9.972234693123028e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,7.36547663109377e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,9.97227689367719e-05,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,0.0004730348300654,290.8504943847656,294.1499938964844,255.2891540527344,254.44891357421875,264.8240661621094,255.5443572998047,290.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921848871854763e-09,0.0010090381838381,-0.0171861220151186,0.0,0.0,0.0,-0.0082442685961723,60.0,-23.9921875,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,9.469893120694906e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,9.972234693123028e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,7.36547663109377e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,9.97227689367719e-05,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,0.0004730348300654,290.8504943847656,294.1499938964844,255.2891540527344,254.44891357421875,264.8240661621094,255.5443572998047,290.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921848871854763e-09,0.0010090381838381,-0.0171861220151186,0.0,0.0,0.0,-0.0082442685961723,60.0,-23.9921875,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845153808594,0.0,0.0,9.498545114183798e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,0.0001000240736175,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,7.387762161670253e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,0.000100024495623,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0004744661273434,290.8480224609375,294.1499938964844,255.20584106445312,254.373764038086,264.6884765625,255.46725463867188,290.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278781577468862e-09,0.0010120903607457,-0.0181210208684206,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.10952377319336,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845153808594,0.0,0.0,9.498545114183798e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,0.0001000240736175,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,7.387762161670253e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,0.000100024495623,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0004744661273434,290.8480224609375,294.1499938964844,255.20584106445312,254.373764038086,264.6884765625,255.46725463867188,290.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278781577468862e-09,0.0010120903607457,-0.0181210208684206,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.10952377319336,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777099609375,0.0,0.0,9.51156034716405e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,0.0001001611235551,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,7.397884473903105e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001001615455606,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44793701171875,0.0,0.0,0.000475116277812,290.8467712402344,294.1499938964844,255.163818359375,254.3358764648437,264.6208801269531,255.426498413086,290.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134843178093,7.440909666200923e-09,0.0010134768672287,-0.0185456592589616,0.0,0.0,0.0,-0.0085015902295708,60.0,-24.16727638244629,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,9.523428161628544e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320251464844,0.0,0.0,0.000100286102679,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,7.407115481328219e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,0.0001002865174086,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368896484375,0.0,0.0,0.0004757091228384,290.845458984375,294.1499938964844,255.1217041015625,254.29786682128903,264.5534362792969,255.38473510742188,290.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.22317314147949,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,9.543079795548692e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,0.0001004930454655,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,7.422400085488334e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.0001004934601951,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149169921875,0.0,0.0,0.0004766908532474,290.8427734375,294.1499938964844,255.0374450683593,254.22183227539065,264.4189758300781,255.29904174804688,290.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.32665634155273,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,9.543079795548692e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,0.0001004930454655,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,7.422400085488334e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.0001004934601951,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149169921875,0.0,0.0,0.0004766908532474,290.8427734375,294.1499938964844,255.0374450683593,254.22183227539065,264.4189758300781,255.29904174804688,290.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.32665634155273,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,9.556989243719728e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,0.0001006395177682,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,7.433217979269102e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,0.0001006399252219,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,0.0004773857071995,290.8399963378906,294.1499938964844,254.95379638671875,254.1463165283203,264.2851867675781,255.2117156982422,290.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.416231155395508,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,9.556989243719728e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,0.0001006395177682,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,7.433217979269102e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,0.0001006399252219,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,0.0004773857071995,290.8399963378906,294.1499938964844,254.95379638671875,254.1463165283203,264.2851867675781,255.2117156982422,290.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.416231155395508,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,9.565008076606318e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,0.0001007239625323,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.505859375,0.0,0.0,7.43945493013598e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,0.00010072436271,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,0.0004777863214258,290.8371276855469,294.1499938964844,254.8714294433593,254.0719146728516,264.1521911621094,255.1242828369141,290.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.4905014038086,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,9.565008076606318e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,0.0001007239625323,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.505859375,0.0,0.0,7.43945493013598e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,0.00010072436271,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,0.0004777863214258,290.8371276855469,294.1499938964844,254.8714294433593,254.0719146728516,264.1521911621094,255.1242828369141,290.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.4905014038086,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,9.567195229465142e-05,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551513671875,0.0,0.0,0.0001007469982141,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,7.441156049026176e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983154296875,0.0,0.0,0.0001007473983918,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,0.0004778956645168,290.8341064453125,294.1499938964844,254.7910919189453,253.99929809570312,264.0200500488281,255.0380401611328,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.548734664916992,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,9.567195229465142e-05,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551513671875,0.0,0.0,0.0001007469982141,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,7.441156049026176e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983154296875,0.0,0.0,0.0001007473983918,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,0.0004778956645168,290.8341064453125,294.1499938964844,254.7910919189453,253.99929809570312,264.0200500488281,255.0380401611328,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.548734664916992,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71026611328125,0.0,0.0,9.56617805059068e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0001007362952805,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.489990234375,0.0,0.0,7.440365152433515e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.0001007366881822,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.0004778449074365,290.83258056640625,294.1499938964844,254.7518768310547,253.9638519287109,263.954345703125,254.99571228027344,290.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.57158851623535,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,9.563827916281298e-05,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0001007115424727,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,7.438537431880832e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.0001007119353744,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284912109375,0.0,0.0,0.0004777275316882,290.8310241699219,294.1499938964844,254.71343994140625,253.92909240722656,263.8888854980469,254.9540863037109,290.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.59050750732422,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903076171875,0.0,0.0,9.555444557918236e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11749267578125,0.0,0.0,0.0001006232632789,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,7.432015991071239e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,0.0001006236489047,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072814941406,0.0,0.0,0.0004773088148795,290.8277893066406,294.1499938964844,254.63922119140625,253.86192321777344,263.7587890625,254.87315368652344,290.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.61697006225586,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903076171875,0.0,0.0,9.555444557918236e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11749267578125,0.0,0.0,0.0001006232632789,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,7.432015991071239e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,0.0001006236489047,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072814941406,0.0,0.0,0.0004773088148795,290.8277893066406,294.1499938964844,254.63922119140625,253.86192321777344,263.7587890625,254.87315368652344,290.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.61697006225586,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,9.542828775011004e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0988464355469,0.0,0.0,0.0001004904188448,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,7.422204362228513e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0001004907971946,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862548828125,0.0,0.0,0.0004766787460539,290.8244934082031,294.1499938964844,254.56912231445312,253.7984313964844,263.6298522949219,254.7958984375,290.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.62874412536621,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,9.542828775011004e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0988464355469,0.0,0.0,0.0001004904188448,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,7.422204362228513e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0001004907971946,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862548828125,0.0,0.0,0.0004766787460539,290.8244934082031,294.1499938964844,254.56912231445312,253.7984313964844,263.6298522949219,254.7958984375,290.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.62874412536621,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,9.526959183858708e-05,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,0.0001003233046503,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,7.409861427731812e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,0.0001003236830001,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.265380859375,0.0,0.0,0.0004758861032314,290.8210754394531,294.1499938964844,254.5038452148437,253.73928833007807,263.502197265625,254.7229766845703,290.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.62739562988281,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,9.526959183858708e-05,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,0.0001003233046503,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532470703125,0.0,0.0,7.409861427731812e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,0.0001003236830001,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.265380859375,0.0,0.0,0.0004758861032314,290.8210754394531,294.1499938964844,254.5038452148437,253.73928833007807,263.502197265625,254.7229766845703,290.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.62739562988281,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,9.508906077826396e-05,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0001001331984298,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,7.3958195571322e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,0.0001001335622277,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,0.0004749843501485,290.81756591796875,294.1499938964844,254.4441070556641,253.6851043701172,263.3759765625,254.6548767089844,289.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407312097029717e-09,0.001013190834783,-0.0184576623141765,0.0,0.0,0.0,-0.0084849409759044,60.0,-24.615163803100582,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,9.508906077826396e-05,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0001001331984298,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,7.3958195571322e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,0.0001001335622277,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,0.0004749843501485,290.81756591796875,294.1499938964844,254.4441070556641,253.6851043701172,263.3759765625,254.6548767089844,289.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407312097029717e-09,0.001013190834783,-0.0184576623141765,0.0,0.0,0.0,-0.0084849409759044,60.0,-24.615163803100582,-0.0,-6.999191981549302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,9.49938694247976e-05,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,0.0001000329575617,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,7.388415542664006e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,0.0001000333213596,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,0.0004745088808704,290.8157958984375,294.1499938964844,254.41651916503903,253.6600799560547,263.3134765625,254.6228790283203,289.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288683878670099e-09,0.0010121765080839,-0.0181469544768333,0.0,0.0,0.0,-0.0084261326119303,60.0,-24.60548210144043,-0.0,-6.98518221042832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6378173828125,0.0,0.0,9.489724470768124e-05,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,9.99312032945454e-05,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,7.380900206044316e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3425598144531,0.0,0.0,9.993156709242612e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242431640625,0.0,0.0,0.0004740262811537,290.81396484375,294.1499938964844,254.39059448242188,253.63653564453125,263.2513732910156,254.5922241210937,289.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682695335084645e-09,0.0010111468145623,-0.0178315639495849,0.0,0.0,0.0,-0.0083664376288652,60.0,-24.594043731689453,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,9.47039225138724e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,9.97276365524158e-05,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220275878906,0.0,0.0,7.365864439634606e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,9.972799307433888e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039489746094,0.0,0.0,0.0004730606742668,290.81024169921875,294.1499938964844,254.3440399169922,253.5942230224609,263.1283264160156,254.5347900390625,289.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.566978454589844,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,9.47039225138724e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,9.97276365524158e-05,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220275878906,0.0,0.0,7.365864439634606e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,9.972799307433888e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039489746094,0.0,0.0,0.0004730606742668,290.81024169921875,294.1499938964844,254.3440399169922,253.5942230224609,263.1283264160156,254.5347900390625,289.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.566978454589844,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,9.45171996136196e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079040527344,0.0,0.0,9.95310110738501e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,7.351341628236696e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,9.953136031981558e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,0.0004721280420199,290.8064270019531,294.1499938964844,254.3051300048828,253.55880737304688,263.0069580078125,254.4828643798828,289.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.535343170166016,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,9.45171996136196e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079040527344,0.0,0.0,9.95310110738501e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,7.351341628236696e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,9.953136031981558e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,0.0004721280420199,290.8064270019531,294.1499938964844,254.3051300048828,253.55880737304688,263.0069580078125,254.4828643798828,289.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.535343170166016,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,9.434384992346168e-05,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,9.934846457326783e-05,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,7.337858551181853e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,9.934881381923331e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0004712621739599,290.8025207519531,294.1499938964844,254.27456665039065,253.53094482421875,262.88739013671875,254.4368591308593,289.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.5006046295166,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,9.434384992346168e-05,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,9.934846457326783e-05,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,7.337858551181853e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,9.934881381923331e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0004712621739599,290.8025207519531,294.1499938964844,254.27456665039065,253.53094482421875,262.88739013671875,254.4368591308593,289.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.5006046295166,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
