time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,9.418890113011004e-05,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,9.918529394781216e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,7.325807382585481e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,9.918564319377764e-05,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,0.0004704882449004,290.79852294921875,294.1499938964844,254.2530670166016,253.51126098632807,262.7697448730469,254.3970184326172,289.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.463916778564453,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,9.418890113011004e-05,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,9.918529394781216e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,7.325807382585481e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,9.918564319377764e-05,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,0.0004704882449004,290.79852294921875,294.1499938964844,254.2530670166016,253.51126098632807,262.7697448730469,254.3970184326172,289.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.463916778564453,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,9.412001963937656e-05,291.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,9.911275992635638e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,7.320449367398396e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,9.911310189636424e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,0.0004701442085206,290.7964782714844,294.1499938964844,254.2459411621093,253.5046844482422,262.7117004394531,254.37966918945312,289.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.445045471191406,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,9.405600576428697e-05,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,9.904535545501858e-05,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,7.31547042960301e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964782714844,0.0,0.0,9.904569014906885e-05,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244506835937,0.0,0.0,0.0004698244738392,290.7944030761719,294.1499938964844,254.2413482666016,253.5003967285156,262.6540832519531,254.3636779785156,289.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199023626556945e-09,0.0010021820198744,-0.0150854559615254,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.425966262817383,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,9.394735388923436e-05,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,9.893094102153556e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,7.307020132429898e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,9.89312757155858e-05,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0004692818038165,290.7901916503906,294.1499938964844,254.2400817871093,253.4990081787109,262.54052734375,254.337142944336,289.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.387096405029297,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,9.394735388923436e-05,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,9.893094102153556e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,7.307020132429898e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,9.89312757155858e-05,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0004692818038165,290.7901916503906,294.1499938964844,254.2400817871093,253.4990081787109,262.54052734375,254.337142944336,289.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.387096405029297,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,9.386418969370423e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,9.884336759569123e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,7.300551806110889e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,9.884369501378389e-05,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,0.0004688664339482,290.7858581542969,294.1499938964844,254.25,253.5077209472656,262.4292297363281,254.3179931640625,289.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.8808207192839745e-09,0.0010001374175772,-0.0144591527059674,0.0,0.0,0.0,-0.0077281915582716,60.0,-24.347278594970703,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,9.386418969370423e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,9.884336759569123e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,7.300551806110889e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,9.884369501378389e-05,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,0.0004688664339482,290.7858581542969,294.1499938964844,254.25,253.5077209472656,262.4292297363281,254.3179931640625,289.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.8808207192839745e-09,0.0010001374175772,-0.0144591527059674,0.0,0.0,0.0,-0.0077281915582716,60.0,-24.347278594970703,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,9.382011921843514e-05,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,9.879696153802796e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,7.297124102478847e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,9.8797281680163e-05,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0004686463507823,290.7814636230469,294.1499938964844,254.26608276367188,253.5219573974609,262.3201599121094,254.305908203125,289.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996674489229,-0.0143151953816413,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.30967903137207,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,9.382011921843514e-05,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,9.879696153802796e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,7.297124102478847e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,9.8797281680163e-05,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0004686463507823,290.7814636230469,294.1499938964844,254.26608276367188,253.5219573974609,262.3201599121094,254.305908203125,289.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996674489229,-0.0143151953816413,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.30967903137207,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,9.382545249536632e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,9.880257857730612e-05,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,7.297538104467094e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,9.880289871944116e-05,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472412109375,0.0,0.0,0.0004686730389948,290.7769470214844,294.1499938964844,254.28282165527344,253.5367431640625,262.2133483886719,254.29977416992188,289.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.281349182128903,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,9.382545249536632e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,9.880257857730612e-05,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,7.297538104467094e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,9.880289871944116e-05,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472412109375,0.0,0.0,0.0004686730389948,290.7769470214844,294.1499938964844,254.28282165527344,253.5367431640625,262.2133483886719,254.29977416992188,289.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.281349182128903,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171203613281,0.0,0.0,9.384565782966092e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,9.88238607533276e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,7.299110438907519e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550048828125,0.0,0.0,9.882418089546265e-05,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.0004687740292865,290.7746276855469,294.1499938964844,254.2914276123047,253.54432678222656,262.1607666015625,254.2986602783203,289.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625939853506e-09,0.0009999388130381,-0.0143983904272317,0.0,0.0,0.0,-0.007716691121459,60.0,-24.2716064453125,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,9.387512545799837e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,9.885488543659449e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,7.301401637960225e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.885520557872952e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,0.0004689212073571,290.7723083496094,294.1499938964844,254.30018615722656,253.55203247070312,262.10870361328125,254.298583984375,289.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.89430992903317e-09,0.0010002524359151,-0.0144944908097386,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.26437759399414,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,9.396364475833252e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,9.89481050055474e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,7.308286876650527e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,9.89484178717248e-05,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,0.0004693634691648,290.767578125,294.1499938964844,254.318115234375,253.5677795410156,262.0060729980469,254.3011932373047,289.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.25726890563965,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49835205078125,0.0,0.0,9.396364475833252e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520812988281,0.0,0.0,9.89481050055474e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,7.308286876650527e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,9.89484178717248e-05,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,0.0004693634691648,290.767578125,294.1499938964844,254.318115234375,253.5677795410156,262.0060729980469,254.3011932373047,289.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.25726890563965,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,9.408692130818964e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.835205078125,0.0,0.0,9.907792264129966e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,7.317875133594498e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.907823550747707e-05,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0004699793062172,290.7627258300781,294.1499938964844,254.33657836914065,253.5839385986328,261.9054870605469,254.30731201171875,289.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.259689331054688,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,9.408692130818964e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.835205078125,0.0,0.0,9.907792264129966e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091125488281,0.0,0.0,7.317875133594498e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.907823550747707e-05,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0004699793062172,290.7627258300781,294.1499938964844,254.33657836914065,253.5839385986328,261.9054870605469,254.30731201171875,289.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.259689331054688,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,9.423973824596033e-05,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,9.923885227181016e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,7.329761137953028e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.923915786202996e-05,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,0.0004707426996901,290.7577514648437,294.1499938964844,254.35552978515625,253.6004943847656,261.8068542480469,254.31643676757807,289.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.269983291625977,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,9.423973824596033e-05,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,9.923885227181016e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,7.329761137953028e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.923915786202996e-05,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,0.0004707426996901,290.7577514648437,294.1499938964844,254.35552978515625,253.6004943847656,261.8068542480469,254.31643676757807,289.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.269983291625977,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,9.441663132747637e-05,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,9.94251313386485e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885131835937,0.0,0.0,7.343519246205688e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.942542965291068e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,0.0004716263792943,290.752685546875,294.1499938964844,254.3749389648437,253.61740112304688,261.71014404296875,254.32818603515625,289.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.28685188293457,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,9.441663132747637e-05,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,9.94251313386485e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885131835937,0.0,0.0,7.343519246205688e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.942542965291068e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,0.0004716263792943,290.752685546875,294.1499938964844,254.3749389648437,253.61740112304688,261.71014404296875,254.32818603515625,289.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.28685188293457,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,9.451250662095843e-05,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79315185546875,0.0,0.0,9.952608525054528e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,7.350975647568703e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.952639084076508e-05,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435729980469,0.0,0.0,0.0004721052828244,290.7501220703125,294.1499938964844,254.38479614257807,253.6259765625,261.6625366210937,254.33497619628903,289.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688245957064964e-09,0.0010070409625768,-0.0165742300450801,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.29739189147949,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483642578125,0.0,0.0,9.461156150791794e-05,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,9.963039337890224e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,7.358680159086362e-05,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.96306916931644e-05,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93426513671875,0.0,0.0,0.0004726001061499,290.7474975585937,294.1499938964844,254.39474487304688,253.6346130371093,261.6153564453125,254.3422698974609,289.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.308921813964844,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,9.48173546930775e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,9.984710777644068e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,7.374686538241804e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.984740609070286e-05,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,0.0004736281407531,290.7421875,294.1499938964844,254.41493225097656,253.6521148681641,261.5223388671875,254.3582458496093,289.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.334259033203125,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,9.48173546930775e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,9.984710777644068e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,7.374686538241804e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.984740609070286e-05,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,0.0004736281407531,290.7421875,294.1499938964844,254.41493225097656,253.6521148681641,261.5223388671875,254.3582458496093,289.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.334259033203125,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,9.502634929958732e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,0.0001000671909423,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.39094102755189e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0001000674819806,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970947265625,0.0,0.0,0.0004746721533592,290.7367553710937,294.1499938964844,254.43544006347656,253.6698303222656,261.43115234375,254.3759307861328,289.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.361284255981445,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,9.502634929958732e-05,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,0.0001000671909423,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,7.39094102755189e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0001000674819806,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970947265625,0.0,0.0,0.0004746721533592,290.7367553710937,294.1499938964844,254.43544006347656,253.6698303222656,261.43115234375,254.3759307861328,289.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.361284255981445,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,9.523001062916592e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,0.0001002816643449,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,7.40678224246949e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001002819553832,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0004756895359605,290.7312316894531,294.1499938964844,254.4562225341797,253.6877593994141,261.3417663574219,254.39498901367188,289.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582066530176235e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.387840270996094,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,9.523001062916592e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73468017578125,0.0,0.0,0.0001002816643449,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,7.40678224246949e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001002819553832,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0004756895359605,290.7312316894531,294.1499938964844,254.4562225341797,253.6877593994141,261.3417663574219,254.39498901367188,289.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582066530176235e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.387840270996094,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,9.541897452436388e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,0.0001004806472337,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,7.421478949254379e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.000100480938272,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0004766334895975,290.7255554199219,294.1499938964844,254.47726440429688,253.7058563232422,261.2541809082031,254.41514587402344,289.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.411630630493164,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,9.541897452436388e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,0.0001004806472337,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,7.421478949254379e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.000100480938272,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0004766334895975,290.7255554199219,294.1499938964844,254.47726440429688,253.7058563232422,261.2541809082031,254.41514587402344,289.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.411630630493164,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,9.550475078867748e-05,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,0.0001005709709716,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,7.428150274790823e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001005712620099,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509521484375,0.0,0.0,0.0004770619852934,290.7226867675781,294.1499938964844,254.48785400390625,253.71495056152344,261.2110900878906,254.4255523681641,289.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924309208817704e-09,0.0010176106588914,-0.0198117028921842,0.0,0.0,0.0,-0.008741233497858,60.0,-24.42169952392578,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,9.558362944517285e-05,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,0.0001006540405796,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,7.434285362251103e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.000100654324342,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0004774560220539,290.71978759765625,294.1499938964844,254.4984893798828,253.7240753173828,261.1684265136719,254.4361114501953,289.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.430315017700195,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37310791015625,0.0,0.0,9.571389091433956e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,0.0001007912142085,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,7.444417133228853e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001007914979709,291.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0004781067545991,290.7138977050781,294.1499938964844,254.51988220214844,253.74237060546875,261.0844116210937,254.4576110839844,289.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.0204939730465412,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.44158363342285,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37310791015625,0.0,0.0,9.571389091433956e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,0.0001007912142085,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,7.444417133228853e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001007914979709,291.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0004781067545991,290.7138977050781,294.1499938964844,254.51988220214844,253.74237060546875,261.0844116210937,254.4576110839844,289.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.0204939730465412,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.44158363342285,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,9.58000819082372e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,0.0001008819745038,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.4511204729788e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001008822509902,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051147460937,0.0,0.0,0.0004785373166669,290.7078857421875,294.1499938964844,254.54139709472656,253.7607269287109,261.002197265625,254.4794158935547,289.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.44267463684082,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,9.58000819082372e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,0.0001008819745038,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.4511204729788e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001008822509902,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051147460937,0.0,0.0,0.0004785373166669,290.7078857421875,294.1499938964844,254.54139709472656,253.7607269287109,261.002197265625,254.4794158935547,289.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.44267463684082,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34796142578125,0.0,0.0,9.583315841155128e-05,291.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0001009168117889,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,7.453693251591176e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001009170809993,291.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.00047870259732,290.7017822265625,294.1499938964844,254.56298828125,253.7790985107422,260.9218139648437,254.5013122558593,289.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.431352615356445,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
