time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34796142578125,0.0,0.0,9.583315841155128e-05,291.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518859863281,0.0,0.0,0.0001009168117889,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,7.453693251591176e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001009170809993,291.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.00047870259732,290.7017822265625,294.1499938964844,254.56298828125,253.7790985107422,260.9218139648437,254.5013122558593,289.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.431352615356445,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,9.580558253219353e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.000100887773442,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.451548299286515e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001008880426525,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687683105469,0.0,0.0,0.0004785649070981,290.6955261230469,294.1499938964844,254.5846099853516,253.7974548339844,260.8433837890625,254.5231170654297,289.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.40503692626953,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,9.580558253219353e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.000100887773442,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.451548299286515e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001008880426525,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687683105469,0.0,0.0,0.0004785649070981,290.6955261230469,294.1499938964844,254.5846099853516,253.7974548339844,260.8433837890625,254.5231170654297,289.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.40503692626953,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,9.576609591022134e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,0.0001008461913443,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,7.448477117577568e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001008464605547,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,0.000478367699543,290.6923828125,294.1499938964844,254.59542846679688,253.80661010742188,260.8049011230469,254.533920288086,289.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249732452725311e-09,0.001020394032821,-0.0206639468669891,0.0,0.0,0.0,-0.0089025637134909,60.0,-24.385866165161133,-0.0,-7.099080789885194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,9.571274858899416e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,0.0001007900209515,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,7.44432836654596e-05,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001007902901619,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.750732421875,0.0,0.0,0.0004781012539751,290.689208984375,294.1499938964844,254.60623168945312,253.81573486328125,260.7668151855469,254.544662475586,289.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.183251409832337e-09,0.0010198256932199,-0.0204898454248905,0.0,0.0,0.0,-0.008869607001543,60.0,-24.363183975219727,-0.0,-7.091172449236184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,9.555608994560316e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,0.0001006250458885,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.432143320329487e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.000100625307823,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327880859375,0.0,0.0,0.0004773187392856,290.68280029296875,294.1499938964844,254.62779235839844,253.8339233398437,260.6920471191406,254.5658569335937,289.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988021799576472e-09,0.0010181565303355,-0.0199785605072975,0.0,0.0,0.0,-0.008772823959589,60.0,-24.30554962158203,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,9.555608994560316e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,0.0001006250458885,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.432143320329487e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.000100625307823,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327880859375,0.0,0.0,0.0004773187392856,290.68280029296875,294.1499938964844,254.62779235839844,253.8339233398437,260.6920471191406,254.5658569335937,289.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988021799576472e-09,0.0010181565303355,-0.0199785605072975,0.0,0.0,0.0,-0.008772823959589,60.0,-24.30554962158203,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,9.5344650617335e-05,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,0.0001004023943096,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.415697473334149e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001004026489681,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,0.000476262619486,290.67626953125,294.1499938964844,254.64927673339844,253.8519897460937,260.6191711425781,254.5865478515625,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.72454278319401e-09,0.0010159036610275,-0.0192885175347328,0.0,0.0,0.0,-0.0086422068998217,60.0,-24.232290267944336,-0.0,-7.036724269937622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,9.5344650617335e-05,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,0.0001004023943096,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.415697473334149e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001004026489681,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,0.000476262619486,290.67626953125,294.1499938964844,254.64927673339844,253.8519897460937,260.6191711425781,254.5865478515625,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.72454278319401e-09,0.0010159036610275,-0.0192885175347328,0.0,0.0,0.0,-0.0086422068998217,60.0,-24.232290267944336,-0.0,-7.036724269937622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,9.51008769334294e-05,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.000100145691249,290.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.39673778298311e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001001459459075,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972351074219,0.0,0.0,0.0004750449734274,290.669677734375,294.1499938964844,254.67062377929688,253.869873046875,260.5481262207031,254.6067352294922,289.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420785763656568e-09,0.0010133063187822,-0.0184929501265287,0.0,0.0,0.0,-0.0084916213527321,60.0,-24.14814567565918,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,9.51008769334294e-05,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.000100145691249,290.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.39673778298311e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001001459459075,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972351074219,0.0,0.0,0.0004750449734274,290.669677734375,294.1499938964844,254.67062377929688,253.869873046875,260.5481262207031,254.6067352294922,289.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420785763656568e-09,0.0010133063187822,-0.0184929501265287,0.0,0.0,0.0,-0.0084916213527321,60.0,-24.14814567565918,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,9.486314957030118e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,9.989535465138032e-05,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.378247391898185e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.98956020339392e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,0.0004738575371447,290.6629638671875,294.1499938964844,254.69178771972656,253.88755798339844,260.47900390625,254.6264190673828,289.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124557388493713e-09,0.0010107731213793,-0.017717070877552,0.0,0.0,0.0,-0.0083447685465216,60.0,-24.06060218811035,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,9.486314957030118e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,9.989535465138032e-05,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.378247391898185e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.98956020339392e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,0.0004738575371447,290.6629638671875,294.1499938964844,254.69178771972656,253.88755798339844,260.47900390625,254.6264190673828,289.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124557388493713e-09,0.0010107731213793,-0.017717070877552,0.0,0.0,0.0,-0.0083447685465216,60.0,-24.06060218811035,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,9.475535625824703e-05,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,9.978184243664144e-05,290.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.369863305939361e-05,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.978208981920034e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,0.0004733190871775,290.6596069335937,294.1499938964844,254.70230102539065,253.89630126953125,260.44512939453125,254.63612365722656,289.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990235945636414e-09,0.0010096245678141,-0.0173652470111846,0.0,0.0,0.0,-0.0082781789824366,60.0,-24.018253326416016,-0.0,-6.949998976324423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,9.465667244512588e-05,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53857421875,0.0,0.0,9.967792720999567e-05,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,7.362188625847921e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.967817459255456e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.662109375,0.0,0.0,0.0004728262138087,290.6561889648437,294.1499938964844,254.71275329589844,253.9049835205078,260.41162109375,254.645751953125,289.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008579856716,6.86727119614261e-09,0.0010085729882121,-0.0170431621372699,0.0,0.0,0.0,-0.0082172192633152,60.0,-23.977622985839844,-0.0,-6.93552877351067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,9.449368371861055e-05,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,9.950629464583471e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.349511724896729e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.95065420283936e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0004720120923593,290.6493225097656,294.1499938964844,254.73345947265625,253.92214965820312,260.3458557128906,254.6648406982422,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068427072837,6.664166551928474e-09,0.0010068360716104,-0.0165111552923917,0.0,0.0,0.0,-0.0081165311858057,60.0,-23.90374183654785,-0.0,-6.911660932473751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,9.449368371861055e-05,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,9.950629464583471e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,7.349511724896729e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.95065420283936e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,0.0004720120923593,290.6493225097656,294.1499938964844,254.73345947265625,253.92214965820312,260.3458557128906,254.6648406982422,289.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068427072837,6.664166551928474e-09,0.0010068360716104,-0.0165111552923917,0.0,0.0,0.0,-0.0081165311858057,60.0,-23.90374183654785,-0.0,-6.911660932473751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,9.438222332391888e-05,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,9.938892617356032e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.34084242139943e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.93891662801616e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0004714553651865,290.64239501953125,294.1499938964844,254.7538604736328,253.93898010253903,260.28173828125,254.68380737304688,289.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056546889245,6.525262996603942e-09,0.0010056481696665,-0.016147306188941,0.0,0.0,0.0,-0.0080476701259613,60.0,-23.84222984313965,-0.0,-6.89536179265815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,9.438222332391888e-05,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,9.938892617356032e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.34084242139943e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.93891662801616e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0004714553651865,290.64239501953125,294.1499938964844,254.7538604736328,253.93898010253903,260.28173828125,254.68380737304688,289.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056546889245,6.525262996603942e-09,0.0010056481696665,-0.016147306188941,0.0,0.0,0.0,-0.0080476701259613,60.0,-23.84222984313965,-0.0,-6.89536179265815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.432443766854703e-05,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,9.932807006407528e-05,290.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,7.336347334785387e-05,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,9.932830289471896e-05,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0004711667424999,290.6353454589844,294.1499938964844,254.77394104003903,253.9554748535156,260.2191467285156,254.70278930664065,289.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050383862107,6.453225953606534e-09,0.001005031983368,-0.0159586071968078,0.0,0.0,0.0,-0.0080119566991925,60.0,-23.794252395629883,-0.0,-6.88691557115817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.432443766854703e-05,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,9.932807006407528e-05,290.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,7.336347334785387e-05,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,9.932830289471896e-05,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0004711667424999,290.6353454589844,294.1499938964844,254.77394104003903,253.9554748535156,260.2191467285156,254.70278930664065,289.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050383862107,6.453225953606534e-09,0.001005031983368,-0.0159586071968078,0.0,0.0,0.0,-0.0080119566991925,60.0,-23.794252395629883,-0.0,-6.88691557115817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.431772923562676e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,9.932100510923192e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,7.33582564862445e-05,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.932123793987556e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,0.0004711332730948,290.6282043457031,294.1499938964844,254.7936248779297,253.97157287597656,260.1581115722656,254.7218780517578,289.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049665579572,6.444835776164837e-09,0.0010049601551145,-0.015936629846692,0.0,0.0,0.0,-0.0080077974125742,60.0,-23.76009559631348,-0.0,-6.885932890554616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.431772923562676e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,9.932100510923192e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,7.33582564862445e-05,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.932123793987556e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,0.0004711332730948,290.6282043457031,294.1499938964844,254.7936248779297,253.97157287597656,260.1581115722656,254.7218780517578,289.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049665579572,6.444835776164837e-09,0.0010049601551145,-0.015936629846692,0.0,0.0,0.0,-0.0080077974125742,60.0,-23.76009559631348,-0.0,-6.885932890554616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.433225204702468e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,9.933629917213692e-05,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,7.336955604841933e-05,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,9.93365392787382e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,0.000471205858048,290.62457275390625,294.1499938964844,254.8033142089844,253.97946166992188,260.128173828125,254.7314910888672,289.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051211575046,6.462917756522302e-09,0.0010051147546619,-0.015983996912837,0.0,0.0,0.0,-0.0080167613923549,60.0,-23.74795150756836,-0.0,-6.88805172899265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.435517858946696e-05,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,9.93604407995008e-05,290.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,7.338738214457408e-05,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.936067363014443e-05,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0004713203816208,290.6209411621094,294.1499938964844,254.8128967285156,253.9872436523437,260.0985412597656,254.7411193847656,289.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053651640191,6.4914611463962055e-09,0.0010053586447611,-0.0160587653517723,0.0,0.0,0.0,-0.008030910976231,60.0,-23.73807907104492,-0.0,-6.891397674735344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.442533337278292e-05,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,9.94343208731152e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,7.344195182668045e-05,290.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.943455370375888e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.000471670879051,290.61358642578125,294.1499938964844,254.83169555664065,254.00244140625,260.040283203125,254.7605133056641,289.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061123175546,6.578840139326303e-09,0.0010061057982966,-0.0162876490503549,0.0,0.0,0.0,-0.008074227720499,60.0,-23.72587013244629,-0.0,-6.901646543155948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.442533337278292e-05,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,9.94343208731152e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,7.344195182668045e-05,290.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.943455370375888e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.000471670879051,290.61358642578125,294.1499938964844,254.83169555664065,254.00244140625,260.040283203125,254.7605133056641,289.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061123175546,6.578840139326303e-09,0.0010061057982966,-0.0162876490503549,0.0,0.0,0.0,-0.008074227720499,60.0,-23.72587013244629,-0.0,-6.901646543155948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.451701771467924e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,9.953087283065544e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,7.351326348725706e-05,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.953109838534148e-05,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0004721288860309,290.60614013671875,294.1499938964844,254.8500061035156,254.01715087890625,259.9833679199219,254.77999877929688,289.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070889256894,6.693039900085296e-09,0.0010070822900161,-0.0165867879986763,0.0,0.0,0.0,-0.0081308409571647,60.0,-23.721099853515625,-0.0,-6.915051642408798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.451701771467924e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,9.953087283065544e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,7.351326348725706e-05,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.953109838534148e-05,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54168701171875,0.0,0.0,0.0004721288860309,290.60614013671875,294.1499938964844,254.8500061035156,254.01715087890625,259.9833679199219,254.77999877929688,289.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070889256894,6.693039900085296e-09,0.0010070822900161,-0.0165867879986763,0.0,0.0,0.0,-0.0081308409571647,60.0,-23.721099853515625,-0.0,-6.915051642408798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.462849993724376e-05,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,9.964826313080266e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.359996379818767e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.96484886854887e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.524658203125,0.0,0.0,0.0004726857878267,290.5986022949219,294.1499938964844,254.8680877685547,254.03155517578125,259.9276733398437,254.79949951171875,289.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.72149085998535,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.462849993724376e-05,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129333496094,0.0,0.0,9.964826313080266e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.359996379818767e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.96484886854887e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.524658203125,0.0,0.0,0.0004726857878267,290.5986022949219,294.1499938964844,254.8680877685547,254.03155517578125,259.9276733398437,254.79949951171875,289.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.72149085998535,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.476889681536704e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,9.979611058952288e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,7.370916864601895e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.979633614420892e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,0.0004733871319331,290.5909118652344,294.1499938964844,254.8862762451172,254.0458526611328,259.873291015625,254.8191375732422,289.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.006796920450142e-09,0.0010097650811076,-0.0174086242914199,0.0,0.0,0.0,-0.0082863830029964,60.0,-23.728628158569336,-0.0,-6.951949416134084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.476889681536704e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,9.979611058952288e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,7.370916864601895e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.979633614420892e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,0.0004733871319331,290.5909118652344,294.1499938964844,254.8862762451172,254.0458526611328,259.873291015625,254.8191375732422,289.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.006796920450142e-09,0.0010097650811076,-0.0174086242914199,0.0,0.0,0.0,-0.0082863830029964,60.0,-23.728628158569336,-0.0,-6.951949416134084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.485042392043395e-05,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895568847656,0.0,0.0,9.988196688937025e-05,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,7.377257134066895e-05,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,9.988218516809866e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0004737943818327,290.5870361328125,294.1499938964844,254.8953857421875,254.052963256836,259.8465881347656,254.8290100097656,289.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106405243277,7.1083543495831244e-09,0.0010106334229931,-0.0176746323704719,0.0,0.0,0.0,-0.0083367293700575,60.0,-23.73481750488281,-0.0,-6.963913534718813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.49375971686095e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,9.99737676465884e-05,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.384037598967552e-05,290.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.99739859253168e-05,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,0.0004742298624478,290.5831298828125,294.1499938964844,254.904525756836,254.06005859375,259.82012939453125,254.83892822265625,289.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115692857652,7.216955033584327e-09,0.0010115620680153,-0.0179590824991464,0.0,0.0,0.0,-0.0083905672654509,60.0,-23.742334365844727,-0.0,-6.976718225359947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.513348049949856e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0001001800337689,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,7.399272726615891e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001001802520477,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737548828125,0.0,0.0,0.0004752083623316,290.57525634765625,294.1499938964844,254.9228363037109,254.0741577148437,259.7680969238281,254.85891723632807,289.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.76284408569336,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.513348049949856e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0001001800337689,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,7.399272726615891e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0001001802520477,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737548828125,0.0,0.0,0.0004752083623316,290.57525634765625,294.1499938964844,254.9228363037109,254.0741577148437,259.7680969238281,254.85891723632807,289.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.76284408569336,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.53560447669588e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0001004144141916,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,7.416583684971556e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001004146324703,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,0.0004763201868627,290.5672607421875,294.1499938964844,254.941162109375,254.088134765625,259.7171936035156,254.879135131836,289.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.790069580078125,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.53560447669588e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0001004144141916,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,7.416583684971556e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001004146324703,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,0.0004763201868627,290.5672607421875,294.1499938964844,254.941162109375,254.088134765625,259.7171936035156,254.879135131836,289.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.790069580078125,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
