time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.560495527694002e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,0.0001006765305646,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,7.435943552991375e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001006767415674,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0004775635607074,290.55914306640625,294.1499938964844,254.9595184326172,254.1020050048828,259.6675109863281,254.8995513916016,289.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048344213307246e-09,0.0010186709696426,-0.0201365407556295,0.0,0.0,0.0,-0.0088027212768793,60.0,-23.824085235595703,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.560495527694002e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349914550781,0.0,0.0,0.0001006765305646,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,7.435943552991375e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001006767415674,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0004775635607074,290.55914306640625,294.1499938964844,254.9595184326172,254.1020050048828,259.6675109863281,254.8995513916016,289.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048344213307246e-09,0.0010186709696426,-0.0201365407556295,0.0,0.0,0.0,-0.0088027212768793,60.0,-23.824085235595703,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.587805107003078e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,0.0001009641127893,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,7.457184256054461e-05,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0001009643237921,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,0.0004789277445524,290.5509033203125,294.1499938964844,254.9778594970703,254.11573791503903,259.6187744140625,254.9201202392578,289.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388567174222317e-09,0.0010215799557045,-0.0210275277495384,0.0,0.0,0.0,-0.0089713837951421,60.0,-23.863643646240234,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.587805107003078e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,0.0001009641127893,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,7.457184256054461e-05,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169006347656,0.0,0.0,0.0001009643237921,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,0.0004789277445524,290.5509033203125,294.1499938964844,254.9778594970703,254.11573791503903,259.6187744140625,254.9201202392578,289.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388567174222317e-09,0.0010215799557045,-0.0210275277495384,0.0,0.0,0.0,-0.0089713837951421,60.0,-23.863643646240234,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.602445788914338e-05,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.0001011182830552,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,7.468571129720658e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.000101118494058,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,0.000479659094708,290.5467529296875,294.1499938964844,254.9870147705078,254.12255859375,259.5948791503906,254.9304656982422,289.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570967935384033e-09,0.0010231398046016,-0.0215051807463169,0.0,0.0,0.0,-0.0090618077665567,60.0,-23.8861083984375,-0.0,-7.137357727060589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.61759578785859e-05,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,0.0001012778229778,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,7.480354543076828e-05,290.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001012780267046,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,0.0004804158816114,290.54254150390625,294.1499938964844,254.9961700439453,254.1293487548828,259.5711975097656,254.9408416748047,289.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759706737748731e-09,0.0010247535537928,-0.0219994205981493,0.0,0.0,0.0,-0.009155374020338,60.0,-23.909778594970703,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.649556159274653e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0001016143869492,290.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.505212852265686e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.000101614590676,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,0.0004820124304387,290.5340881347656,294.1499938964844,255.01443481445312,254.1428375244141,259.5246276855469,254.96160888671875,289.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-23.96131706237793,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.649556159274653e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0001016143869492,290.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.505212852265686e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.000101614590676,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,0.0004820124304387,290.5340881347656,294.1499938964844,255.01443481445312,254.1428375244141,259.5246276855469,254.96160888671875,289.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-23.96131706237793,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.68356034718454e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,0.0001019724659272,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,7.531660230597481e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.000101972669654,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,0.0004837110172957,290.5254821777344,294.1499938964844,255.0326232910156,254.1561737060547,259.4790954589844,254.9823760986328,289.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.018159866333008,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.68356034718454e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,0.0001019724659272,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,7.531660230597481e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.000101972669654,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,0.0004837110172957,290.5254821777344,294.1499938964844,255.0326232910156,254.1561737060547,259.4790954589844,254.9823760986328,289.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.018159866333008,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.719344234326854e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0001023492804961,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,7.559492223663256e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,0.0001023494842229,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,0.0004854985163547,290.5167541503906,294.1499938964844,255.0507202148437,254.1693725585937,259.4345703125,255.0030975341797,289.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.07961654663086,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.719344234326854e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0001023492804961,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,7.559492223663256e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,0.0001023494842229,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,0.0004854985163547,290.5167541503906,294.1499938964844,255.0507202148437,254.1693725585937,259.4345703125,255.0030975341797,289.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.07961654663086,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.75668299361132e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0001027424805215,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,7.588533480884507e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001027426842483,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,0.0004873636935371,290.50787353515625,294.1499938964844,255.06871032714844,254.1824188232422,259.39111328125,255.023666381836,289.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492543722762092e-08,0.001039570546709,-0.0265362989157438,0.0,0.0,0.0,-0.0100144129246473,60.0,-24.145299911499023,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.75668299361132e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0001027424805215,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,7.588533480884507e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001027426842483,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,0.0004873636935371,290.50787353515625,294.1499938964844,255.06871032714844,254.1824188232422,259.39111328125,255.023666381836,289.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492543722762092e-08,0.001039570546709,-0.0265362989157438,0.0,0.0,0.0,-0.0100144129246473,60.0,-24.145299911499023,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,9.775767830433324e-05,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001029434497468,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,7.603377162013203e-05,290.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001029436534736,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,0.0004883170477114,290.5033874511719,294.1499938964844,255.07765197753903,254.1888885498047,259.36968994140625,255.0338897705078,289.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730313526607917e-08,0.001041603507474,-0.0271587036550045,0.0,0.0,0.0,-0.0101322848349809,60.0,-24.1792049407959,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.795170626603068e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0001031477804644,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,7.618468225700781e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,0.0001031479769153,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,0.0004892862634733,290.4988708496094,294.1499938964844,255.0865631103516,254.19532775878903,259.3485717773437,255.04405212402344,289.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436816373839,1.0972056152525056e-08,0.0010436705779284,-0.0277914758771657,0.0,0.0,0.0,-0.0102521274238824,60.0,-24.213987350463867,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.834587399382144e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0001035628520185,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,7.649125473108143e-05,290.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001035630557453,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.000491255254019,290.4897766113281,294.1499938964844,255.1042633056641,254.20806884765625,259.3069152832031,255.0642242431641,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.28523826599121,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.834587399382144e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0001035628520185,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,7.649125473108143e-05,290.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001035630557453,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.000491255254019,290.4897766113281,294.1499938964844,255.1042633056641,254.20806884765625,259.3069152832031,255.0642242431641,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.28523826599121,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.874642273643984e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001039846465573,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,7.680278940824792e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,0.0001039848430082,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0004932560841552,290.48052978515625,294.1499938964844,255.12179565429688,254.2206420898437,259.2662048339844,255.0841064453125,289.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.358448028564453,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.874642273643984e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001039846465573,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,7.680278940824792e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,0.0001039848430082,291.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0004932560841552,290.48052978515625,294.1499938964844,255.12179565429688,254.2206420898437,259.2662048339844,255.0841064453125,289.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.358448028564453,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.915018745232372e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001044098389684,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,7.71168342907913e-05,290.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,0.0001044100354192,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696228027344,0.0,0.0,0.0004952729796059,290.4711303710937,294.1499938964844,255.13912963867188,254.23306274414065,259.22637939453125,255.1036834716797,289.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-24.432796478271484,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.915018745232372e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001044098389684,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,7.71168342907913e-05,290.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,0.0001044100354192,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696228027344,0.0,0.0,0.0004952729796059,290.4711303710937,294.1499938964844,255.13912963867188,254.23306274414065,259.22637939453125,255.1036834716797,289.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-24.432796478271484,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,9.947356738848612e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001047503683366,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,7.73683495935984e-05,290.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,0.0001047505647875,291.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0004968883586116,290.4635314941406,294.1499938964844,255.15284729003903,254.2428741455078,259.1951904296875,255.1190795898437,289.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.49262809753418,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.955428686225788e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001048353733494,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,7.743113383185118e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0001048355625243,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,0.0004972915630787,290.4616394042969,294.1499938964844,255.15625,254.2453155517578,259.1874694824219,255.1228942871093,289.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.50758552551269,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.975557622965424e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001050473365467,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,7.758769061183557e-05,290.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,0.0001050475329975,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0004982970422133,290.4568176269531,294.1499938964844,255.1647186279297,254.2513732910156,259.1683654785156,255.13235473632807,289.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.544906616210938,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.9956028861925e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.000105258426629,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,7.774359983159229e-05,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.0001052586158039,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.000499298388604,290.45196533203125,294.1499938964844,255.1731414794922,254.25738525390625,259.1495056152344,255.14170837402344,289.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469234616536596e-08,0.0010650228941813,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.58208656311035,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001003531069727,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001056765686371,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,7.805243512848392e-05,290.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.000105676757812,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0005012818728573,290.44219970703125,294.1499938964844,255.1897735595703,254.269287109375,259.1124267578125,255.16015625,289.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.655746459960938,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001003531069727,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001056765686371,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,7.805243512848392e-05,290.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.000105676757812,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0005012818728573,290.44219970703125,294.1499938964844,255.1897735595703,254.269287109375,259.1124267578125,255.16015625,289.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.655746459960938,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0001007432801998,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001060874419636,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,7.83559080446139e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001060876311385,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0005032308981753,290.4322814941406,294.1499938964844,255.2061309814453,254.281005859375,259.0762023925781,255.17819213867188,288.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450090013440333e-08,0.0010734096867963,-0.0368913821876049,0.0,0.0,0.0,-0.0119763314723968,60.0,-24.72796630859375,-0.0,-7.856032624431465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0001007432801998,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001060874419636,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,7.83559080446139e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001060876311385,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0005032308981753,290.4322814941406,294.1499938964844,255.2061309814453,254.281005859375,259.0762023925781,255.17819213867188,288.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450090013440333e-08,0.0010734096867963,-0.0368913821876049,0.0,0.0,0.0,-0.0119763314723968,60.0,-24.72796630859375,-0.0,-7.856032624431465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001011246567941,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.000106489052996,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,7.865252700867131e-05,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0001064892348949,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0005051359767094,290.4222412109375,294.1499938964844,255.22218322753903,254.29254150390625,259.040771484375,255.1958465576172,288.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774874826893,1.492525569801728e-08,0.0010774725815281,-0.0381339490413665,0.0,0.0,0.0,-0.0122118899598717,60.0,-24.798429489135746,-0.0,-7.915620869880513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001011246567941,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.000106489052996,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,7.865252700867131e-05,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0001064892348949,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0005051359767094,290.4222412109375,294.1499938964844,255.22218322753903,254.29254150390625,259.040771484375,255.1958465576172,288.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774874826893,1.492525569801728e-08,0.0010774725815281,-0.0381339490413665,0.0,0.0,0.0,-0.0122118899598717,60.0,-24.798429489135746,-0.0,-7.915620869880513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001014957524603,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001068798301275,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,7.894115697126836e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0001068800120265,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0005069897160865,290.4120788574219,294.1499938964844,255.2379302978516,254.3038787841797,259.0061950683594,255.2130584716797,288.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387611185246897e-08,0.001081425929442,-0.0393428541719913,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.86650276184082,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001014957524603,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001068798301275,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,7.894115697126836e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0001068800120265,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0005069897160865,290.4120788574219,294.1499938964844,255.2379302978516,254.3038787841797,259.0061950683594,255.2130584716797,288.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387611185246897e-08,0.001081425929442,-0.0393428541719913,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.86650276184082,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001016770620481,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0001070707585313,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,7.908217958174646e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001070709477062,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0005078954272903,290.4069519042969,294.1499938964844,255.24566650390625,254.3094787597656,258.9892272949219,255.22149658203125,288.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833730921149,1.5613514037227105e-08,0.0010833574924618,-0.0399334505200386,0.0,0.0,0.0,-0.0125530874356627,60.0,-24.899553298950195,-0.0,-8.002331242096261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,0.0001018553666654,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0001072585218935,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,7.92208593338728e-05,290.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,0.0001072587037924,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0005087860627099,290.4017639160156,294.1499938964844,255.2533264160156,254.3150329589844,258.9724426269531,255.2298278808593,288.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852727573364,1.583566699991934e-08,0.0010852569248527,-0.0405142083764076,0.0,0.0,0.0,-0.0126632172614336,60.0,-24.93192481994629,-0.0,-8.03042041752633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0001022026044665,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001076241824193,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.949093560455367e-05,290.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001076243643183,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0005105206510052,290.391357421875,294.1499938964844,255.2683868408203,254.32598876953125,258.9395446777344,255.24615478515625,288.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450947523117,0.0,0.0,0.0,-0.0128776924684643,60.0,-24.99455642700196,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0001022026044665,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001076241824193,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,7.949093560455367e-05,290.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001076243643183,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0005105206510052,290.391357421875,294.1499938964844,255.2683868408203,254.32598876953125,258.9395446777344,255.24615478515625,288.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450947523117,0.0,0.0,0.0,-0.0128776924684643,60.0,-24.99455642700196,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001025369274429,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,0.0001079762441804,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,7.975096377776936e-05,290.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001079764188034,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0005121906870044,290.3807983398437,294.1499938964844,255.2830505371093,254.3367614746093,258.907470703125,255.26202392578125,288.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925345122814,1.668484905792411e-08,0.001092517748475,-0.0427337735891342,0.0,0.0,0.0,-0.0130841908976435,60.0,-25.054155349731445,-0.0,-8.138243146049717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
