time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001025369274429,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,0.0001079762441804,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,7.975096377776936e-05,290.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001079764188034,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0005121906870044,290.3807983398437,294.1499938964844,255.2830505371093,254.3367614746093,258.907470703125,255.26202392578125,288.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925345122814,1.668484905792411e-08,0.001092517748475,-0.0427337735891342,0.0,0.0,0.0,-0.0130841908976435,60.0,-25.054155349731445,-0.0,-8.138243146049717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0001028581100399,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001083144670701,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,8.000076923053712e-05,289.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0001083146416931,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0005137950647622,290.3701171875,294.1499938964844,255.2973175048828,254.34732055664065,258.8761901855469,255.2774200439453,288.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085019621276842e-08,0.0010959393111988,-0.0437795147299766,0.0,0.0,0.0,-0.0132825719192624,60.0,-25.11067008972168,-0.0,-8.189302747041438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0001028581100399,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001083144670701,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,8.000076923053712e-05,289.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0001083146416931,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0005137950647622,290.3701171875,294.1499938964844,255.2973175048828,254.34732055664065,258.8761901855469,255.2774200439453,288.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085019621276842e-08,0.0010959393111988,-0.0437795147299766,0.0,0.0,0.0,-0.0132825719192624,60.0,-25.11067008972168,-0.0,-8.189302747041438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.000103166232293,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.000108638931124,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,8.024041744647548e-05,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001086391057469,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0005153342499397,290.3593139648437,294.1499938964844,255.3111724853516,254.357666015625,258.845703125,255.2923278808593,288.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992393363267,1.7468922308694346e-08,0.0010992218740284,-0.0447826124727726,0.0,0.0,0.0,-0.013472887687385,60.0,-25.164108276367188,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.000103166232293,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.000108638931124,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,8.024041744647548e-05,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001086391057469,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0005153342499397,290.3593139648437,294.1499938964844,255.3111724853516,254.357666015625,258.845703125,255.2923278808593,288.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992393363267,1.7468922308694346e-08,0.0010992218740284,-0.0447826124727726,0.0,0.0,0.0,-0.013472887687385,60.0,-25.164108276367188,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0001033153166645,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0001087959244614,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,8.035637438297272e-05,289.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0001087960990844,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0005160789587534,290.3538513183594,294.1499938964844,255.31793212890625,254.36276245117188,258.8307800292969,255.29959106445312,288.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008277069777,1.765467239067675e-08,0.0011008100118488,-0.0452679097652435,0.0,0.0,0.0,-0.0135649712756276,60.0,-25.189638137817383,-0.0,-8.262261985692022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001034615925163,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.00010894996376,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,8.04701485321857e-05,289.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.000108950138383,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0005168096977286,290.3483581542969,294.1499938964844,255.3245849609375,254.3678131103516,258.8160400390625,255.3067321777344,288.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023862753063,1.7836926602399217e-08,0.0011023683473467,-0.0457440428435802,0.0,0.0,0.0,-0.0136553226038813,60.0,-25.21449089050293,-0.0,-8.285672947749846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001037450783769,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.000109248489025,290.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,8.06906318757683e-05,289.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.000109248656372,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0005182257737033,290.3373107910156,294.1499938964844,255.3375244140625,254.37774658203125,258.787109375,255.32066345214844,288.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190126738204533e-08,0.0011053882772102,-0.0466666780412197,0.0,0.0,0.0,-0.013830417767167,60.0,-25.262170791625977,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001037450783769,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.000109248489025,290.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,8.06906318757683e-05,289.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.000109248656372,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0005182257737033,290.3373107910156,294.1499938964844,255.3375244140625,254.37774658203125,258.787109375,255.32066345214844,288.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190126738204533e-08,0.0011053882772102,-0.0466666780412197,0.0,0.0,0.0,-0.013830417767167,60.0,-25.262170791625977,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001040172792272,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001095351253752,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,8.090234769042581e-05,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,0.0001095352927222,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0005195854464545,290.3261413574219,294.1499938964844,255.3500061035156,254.3874664306641,258.7589416503906,255.3340759277344,288.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927411505334e-08,0.0011082880664616,-0.0475524924695491,0.0,0.0,0.0,-0.0139985457062721,60.0,-25.307144165039062,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001040172792272,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001095351253752,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,8.090234769042581e-05,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,0.0001095352927222,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0005195854464545,290.3261413574219,294.1499938964844,255.3500061035156,254.3874664306641,258.7589416503906,255.3340759277344,288.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927411505334e-08,0.0011082880664616,-0.0475524924695491,0.0,0.0,0.0,-0.0139985457062721,60.0,-25.307144165039062,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0001042791118379,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.000109810855065,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,8.110599446808919e-05,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.000109811022412,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0005208934308029,290.3148498535156,294.1499938964844,255.35812377929688,254.3935089111328,258.7314453125,255.34571838378903,288.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110962368547,1.885550737767972e-08,0.0011110773775726,-0.0484044812619686,0.0,0.0,0.0,-0.0141602726653218,60.0,-25.351150512695312,-0.0,-8.41712051169452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0001042791118379,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.000109810855065,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,8.110599446808919e-05,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.000109811022412,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0005208934308029,290.3148498535156,294.1499938964844,255.35812377929688,254.3935089111328,258.7314453125,255.34571838378903,288.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110962368547,1.885550737767972e-08,0.0011110773775726,-0.0484044812619686,0.0,0.0,0.0,-0.0141602726653218,60.0,-25.351150512695312,-0.0,-8.41712051169452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001045308599714,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001100759618566,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,8.130179776344448e-05,289.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001100761219277,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.000522151007317,290.3034362792969,294.1499938964844,255.35836791992188,254.39273071289065,258.7044982910156,255.3525390625,288.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137783294543,1.9169169362953653e-08,0.0011137592373415,-0.0492235347628593,0.0,0.0,0.0,-0.0143157672137022,60.0,-25.39726448059082,-0.0,-8.457806188744146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001045308599714,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001100759618566,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,8.130179776344448e-05,289.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001100761219277,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.000522151007317,290.3034362792969,294.1499938964844,255.35836791992188,254.39273071289065,258.7044982910156,255.3525390625,288.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137783294543,1.9169169362953653e-08,0.0011137592373415,-0.0492235347628593,0.0,0.0,0.0,-0.0143157672137022,60.0,-25.39726448059082,-0.0,-8.457806188744146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0001046533579938,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,0.0001102049500332,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,8.13970691524446e-05,289.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225891113281,0.0,0.0,0.0001102051173802,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0005227628862485,290.29766845703125,294.1499938964844,255.355697631836,254.38992309570312,258.691162109375,255.3536529541016,288.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150834616273,1.9321792166238083e-08,0.0011150641366839,-0.0496220365166664,0.0,0.0,0.0,-0.0143914278596639,60.0,-25.42145156860352,-0.0,-8.47763885758468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001047734913299,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0001103314643842,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,8.149051427608356e-05,289.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0001103316244552,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0005233630072325,290.2919006347656,294.1499938964844,255.35125732421875,254.3855743408203,258.67791748046875,255.35304260253903,288.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163634480908,1.9471475098953306e-08,0.0011163438903167,-0.0500128418207168,0.0,0.0,0.0,-0.0144656309857964,60.0,-25.44644927978516,-0.0,-8.497111991800922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.000105007631646,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001105780174839,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,8.167261694325134e-05,289.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0001105781775549,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0005245325737632,290.2802734375,294.1499938964844,255.3373107910156,254.3724670410156,258.6515808105469,255.34706115722656,288.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-25.498640060424805,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.000105007631646,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001105780174839,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,8.167261694325134e-05,289.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,0.0001105781775549,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0005245325737632,290.2802734375,294.1499938964844,255.3373107910156,254.3724670410156,258.6515808105469,255.34706115722656,288.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-25.498640060424805,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,0.0001052334991982,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0001108158685383,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,8.18482949398458e-05,289.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0001108160286094,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0005256608710624,290.2685241699219,294.1499938964844,255.3170166015625,254.35386657714844,258.6253356933594,255.3339691162109,288.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044609527758442e-08,0.0011212442768737,-0.0515090227127075,0.0,0.0,0.0,-0.0147497560828924,60.0,-25.553964614868164,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,0.0001052334991982,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0001108158685383,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,8.18482949398458e-05,289.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0001108160286094,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0005256608710624,290.2685241699219,294.1499938964844,255.3170166015625,254.35386657714844,258.6253356933594,255.3339691162109,288.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044609527758442e-08,0.0011212442768737,-0.0515090227127075,0.0,0.0,0.0,-0.0147497560828924,60.0,-25.553964614868164,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001054520107572,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0001110459779738,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,8.20182467577979e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001110461307689,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0005267524393275,290.25665283203125,294.1499938964844,255.29090881347656,254.3302154541016,258.5990905761719,255.314682006836,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.611915588378903,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0001054520107572,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0001110459779738,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,8.20182467577979e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001110461307689,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0005267524393275,290.25665283203125,294.1499938964844,255.29090881347656,254.3302154541016,258.5990905761719,255.314682006836,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.611915588378903,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0001056629407685,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001112680984078,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,8.21823050500825e-05,289.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.000111268251203,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,0.0005278061144053,290.24468994140625,294.1499938964844,255.259506225586,254.3019561767578,258.5727233886719,255.2890625,288.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579674853138386e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.672468185424805,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0001056629407685,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001112680984078,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,8.21823050500825e-05,289.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.000111268251203,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,0.0005278061144053,290.24468994140625,294.1499938964844,255.259506225586,254.3019561767578,258.5727233886719,255.2890625,288.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579674853138386e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.672468185424805,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0001057658810168,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0001113765029003,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,8.226236968766898e-05,289.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,0.0001113766556954,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0005283203208819,290.2386779785156,294.1499938964844,255.2419586181641,254.2862243652344,258.5594482421875,255.2742614746093,288.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793492237044e-08,0.0011269156821072,-0.0532402209937572,0.0,0.0,0.0,-0.0150785921141505,60.0,-25.703527450561523,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,0.0001058669658959,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0001114829501602,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,8.234099368564785e-05,289.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,0.0001114831029553,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0005288252723403,290.2326354980469,294.1499938964844,255.22329711914065,254.2695159912109,258.546142578125,255.2581024169922,288.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410270482301,60.0,-25.73509788513184,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001060636932379,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,0.0001116901112254,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,8.249399979831651e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001116902640205,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0005298079922795,290.220458984375,294.1499938964844,255.18280029296875,254.2333374023437,258.5192565917969,255.2222900390625,288.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078985668054884e-08,0.0011300881160423,-0.0542084164917469,0.0,0.0,0.0,-0.0152625357732176,60.0,-25.79947662353516,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001060636932379,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,0.0001116901112254,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,8.249399979831651e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0001116902640205,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0005298079922795,290.220458984375,294.1499938964844,255.18280029296875,254.2333374023437,258.5192565917969,255.2222900390625,288.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078985668054884e-08,0.0011300881160423,-0.0542084164917469,0.0,0.0,0.0,-0.0152625357732176,60.0,-25.79947662353516,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,0.0001062527953763,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001118892469094,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,8.264108328148723e-05,289.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.0001118893997045,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0005307526444084,290.2081604003906,294.1499938964844,255.13853454589844,254.19387817382807,258.49200439453125,255.1819610595703,288.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314599862876094e-08,0.0011321025667712,-0.0548231340944767,0.0,0.0,0.0,-0.0153793385252356,60.0,-25.8652572631836,-0.0,-8.738722101497842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,0.0001062527953763,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001118892469094,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,8.264108328148723e-05,289.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.0001118893997045,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0005307526444084,290.2081604003906,294.1499938964844,255.13853454589844,254.19387817382807,258.49200439453125,255.1819610595703,288.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314599862876094e-08,0.0011321025667712,-0.0548231340944767,0.0,0.0,0.0,-0.0153793385252356,60.0,-25.8652572631836,-0.0,-8.738722101497842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001064340249286,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001120800880016,290.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,8.278203313238919e-05,289.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,0.0001120802335208,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0005316579481586,290.19580078125,294.1499938964844,255.0910186767578,254.15155029296875,258.4643249511719,255.1378631591797,288.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.154039613344593e-08,0.001134033082053,-0.0554121807217597,0.0,0.0,0.0,-0.0154912741854786,60.0,-25.931909561157227,-0.0,-8.768553527715994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001064340249286,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001120800880016,290.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,8.278203313238919e-05,289.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,0.0001120802335208,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0005316579481586,290.19580078125,294.1499938964844,255.0910186767578,254.15155029296875,258.4643249511719,255.1378631591797,288.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.154039613344593e-08,0.001134033082053,-0.0554121807217597,0.0,0.0,0.0,-0.0154912741854786,60.0,-25.931909561157227,-0.0,-8.768553527715994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.0001066060358425,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0001122612229664,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,8.291582344099879e-05,289.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0001122613684856,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0005325171514414,290.1833190917969,294.1499938964844,255.04074096679688,254.10682678222656,258.4361572265625,255.09022521972656,288.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358872288838,2.175470825704906e-08,0.0011358654592186,-0.0559712126851081,0.0,0.0,0.0,-0.015597516670823,60.0,-25.998897552490234,-0.0,-8.79691484101386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,0.0001066060358425,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0001122612229664,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,8.291582344099879e-05,289.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0001122613684856,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,0.0005325171514414,290.1833190917969,294.1499938964844,255.04074096679688,254.10682678222656,258.4361572265625,255.09022521972656,288.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358872288838,2.175470825704906e-08,0.0011358654592186,-0.0559712126851081,0.0,0.0,0.0,-0.015597516670823,60.0,-25.998897552490234,-0.0,-8.79691484101386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,0.0001066887562046,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0001123483380069,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248413085937,0.0,0.0,8.29801574582234e-05,289.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,0.0001123484835261,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0005329304258339,290.1770324707031,294.1499938964844,255.0147399902344,254.0836944580078,258.421875,255.0653533935547,288.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.1857774257227905e-08,0.0011367466067895,-0.0562400445342063,0.0,0.0,0.0,-0.0156486108899116,60.0,-26.032346725463867,-0.0,-8.810570051309696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,0.0001067687117028,290.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001124325281125,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,8.304234506795183e-05,289.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,0.0001124326736317,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.0005333297885954,290.17071533203125,294.1499938964844,254.9882354736328,254.06011962890625,258.4074401855469,255.0398712158203,288.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.19573887960678e-08,0.001137598301284,-0.056499857455492,0.0,0.0,0.0,-0.015697993338108,60.0,-26.06564140319824,-0.0,-8.823779040767479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,0.0001069196659955,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001125915005104,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,8.31597571959719e-05,289.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,0.0001125916387536,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,0.0005340838688425,290.1580505371094,294.1499938964844,254.9340057373047,254.0118865966797,258.3782653808594,254.98736572265625,288.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392285814508,2.2145471234580327e-08,0.0011392064625397,-0.0569903925061225,0.0,0.0,0.0,-0.0157912336289882,60.0,-26.13147354125977,-0.0,-8.848744670331143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,0.0001069196659955,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001125915005104,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,8.31597571959719e-05,289.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,0.0001125916387536,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,0.0005340838688425,290.1580505371094,294.1499938964844,254.9340057373047,254.0118865966797,258.3782653808594,254.98736572265625,288.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392285814508,2.2145471234580327e-08,0.0011392064625397,-0.0569903925061225,0.0,0.0,0.0,-0.0157912336289882,60.0,-26.13147354125977,-0.0,-8.848744670331143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
