time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,0.0001070594444172,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.000112738685857,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,8.326846727868542e-05,289.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001127388241002,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0005347821279428,290.145263671875,294.1499938964844,254.87857055664065,253.96258544921875,258.3484802246094,254.9330291748047,288.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407176498323,2.231961460097409e-08,0.0011406952980905,-0.0574445277452468,0.0,0.0,0.0,-0.0158775635063648,60.0,-26.195655822753903,-0.0,-8.871891310491264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,0.0001070594444172,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.000112738685857,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,8.326846727868542e-05,289.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001127388241002,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0005347821279428,290.145263671875,294.1499938964844,254.87857055664065,253.96258544921875,258.3484802246094,254.9330291748047,288.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407176498323,2.231961460097409e-08,0.0011406952980905,-0.0574445277452468,0.0,0.0,0.0,-0.0158775635063648,60.0,-26.195655822753903,-0.0,-8.871891310491264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0001071851729648,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0001128710864577,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,8.336626342497766e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0001128712247009,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0005354101886041,290.1324157714844,294.1499938964844,254.8224334716797,253.91262817382807,258.318115234375,254.87750244140625,288.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420571245253,2.2476262628856612e-08,0.0011420346563681,-0.0578530132770538,0.0,0.0,0.0,-0.0159552190452814,60.0,-26.25746726989746,-0.0,-8.892738634358467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0001071851729648,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0001128710864577,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,8.336626342497766e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0001128712247009,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0005354101886041,290.1324157714844,294.1499938964844,254.8224334716797,253.91262817382807,258.318115234375,254.87750244140625,288.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420571245253,2.2476262628856612e-08,0.0011420346563681,-0.0578530132770538,0.0,0.0,0.0,-0.0159552190452814,60.0,-26.25746726989746,-0.0,-8.892738634358467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0001072970117093,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0001129888623836,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,8.345324749825522e-05,289.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001129890006268,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,0.0005359688657335,290.11944580078125,294.1499938964844,254.76611328125,253.86248779296875,258.28717041015625,254.82130432128903,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432486353442,2.261560005933916e-08,0.0011432259343564,-0.0582163296639919,0.0,0.0,0.0,-0.0160242933779954,60.0,-26.31640243530273,-0.0,-8.911302273872934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0001072970117093,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0001129888623836,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,8.345324749825522e-05,289.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001129890006268,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,0.0005359688657335,290.11944580078125,294.1499938964844,254.76611328125,253.86248779296875,258.28717041015625,254.82130432128903,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432486353442,2.261560005933916e-08,0.0011432259343564,-0.0582163296639919,0.0,0.0,0.0,-0.0160242933779954,60.0,-26.31640243530273,-0.0,-8.911302273872934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,0.0001073470921255,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.0001130415985244,290.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45538330078125,0.0,0.0,8.349219569936395e-05,289.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,0.0001130417367676,291.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,0.0005362190422601,290.1129455566406,294.1499938964844,254.738037109375,253.8374786376953,258.2715148925781,254.7931365966797,288.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437821667641,2.2677992816966253e-08,0.0011437594657763,-0.0583790130913257,0.0,0.0,0.0,-0.0160552244633436,60.0,-26.34451103210449,-0.0,-8.919621308223213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.000107393534563,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,0.0001130905075115,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,8.352832082891837e-05,289.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,0.0001130906457547,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,0.0005364510579966,290.1064147949219,294.1499938964844,254.71011352539065,253.8125915527344,258.2557067871094,254.76499938964844,288.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735855864652883e-08,0.0011442542308941,-0.0585298761725425,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.37168502807617,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,0.0001074737447197,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0001131749668275,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,8.359070488950238e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0001131750977947,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0005368517595343,290.09326171875,294.1499938964844,254.6549530029297,253.763412475586,258.2237243652344,254.7090759277344,288.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.283577238415546e-08,0.0011451084865257,-0.0587903819978237,0.0,0.0,0.0,-0.0161334425210952,60.0,-26.42271614074707,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,0.0001074737447197,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0001131749668275,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,8.359070488950238e-05,289.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0001131750977947,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0005368517595343,290.09326171875,294.1499938964844,254.6549530029297,253.763412475586,258.2237243652344,254.7090759277344,288.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.283577238415546e-08,0.0011451084865257,-0.0587903819978237,0.0,0.0,0.0,-0.0161334425210952,60.0,-26.42271614074707,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,0.0001075367690646,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,0.0001132413381128,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,8.363972301594913e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.00011324146908,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0005371666047722,290.0800476074219,294.1499938964844,254.6011505126953,253.71539306640625,258.1912841796875,254.65408325195312,288.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.291428202738644e-08,0.0011457797372713,-0.0589950643479824,0.0,0.0,0.0,-0.0161723624914884,60.0,-26.468839645385746,-0.0,-8.95116158972087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,0.0001075367690646,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,0.0001132413381128,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,8.363972301594913e-05,289.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.00011324146908,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0005371666047722,290.0800476074219,294.1499938964844,254.6011505126953,253.71539306640625,258.1912841796875,254.65408325195312,288.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.291428202738644e-08,0.0011457797372713,-0.0589950643479824,0.0,0.0,0.0,-0.0161723624914884,60.0,-26.468839645385746,-0.0,-8.95116158972087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,0.0001075816326192,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,0.0001132885881816,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,8.367461850866675e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,0.0001132887191488,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,0.0005373907042667,290.0667724609375,294.1499938964844,254.5491943359375,253.66897583007807,258.1584167480469,254.6004943847656,288.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462805559858,2.297016798991081e-08,0.0011462576221674,-0.0591407604515552,0.0,0.0,0.0,-0.0162000674754381,60.0,-26.509395599365234,-0.0,-8.958629393873707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,0.0001075816326192,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,0.0001132885881816,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,8.367461850866675e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,0.0001132887191488,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,0.0005373907042667,290.0667724609375,294.1499938964844,254.5491943359375,253.66897583007807,258.1584167480469,254.6004943847656,288.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462805559858,2.297016798991081e-08,0.0011462576221674,-0.0591407604515552,0.0,0.0,0.0,-0.0162000674754381,60.0,-26.509395599365234,-0.0,-8.958629393873707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.000107607418613,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0001133157347794,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,8.369467104785144e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,0.0001133158657466,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,0.0005375195760279,290.05340576171875,294.1499938964844,254.4996337890625,253.62461853027344,258.12518310546875,254.54885864257807,288.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.54375457763672,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.000107607418613,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0001133157347794,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,8.369467104785144e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,0.0001133158657466,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368713378906,0.0,0.0,0.0005375195760279,290.05340576171875,294.1499938964844,254.4996337890625,253.62461853027344,258.12518310546875,254.54885864257807,288.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.54375457763672,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,0.0001076129919965,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57257080078125,0.0,0.0,0.0001133216064772,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,8.36990075185895e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0001133217301685,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,0.0005375473992899,290.04669189453125,294.1499938964844,254.47589111328125,253.6033630371093,258.10845947265625,254.5239105224609,288.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465913848951,-0.0592425167560577,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.55841064453125,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,0.0001076133412425,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640869140625,0.0,0.0,0.000113321977551,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,8.369927672902122e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.0001133221012423,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0005375491455197,290.0399780273437,294.1499938964844,254.45294189453125,253.5827789306641,258.0916748046875,254.49966430664065,288.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.57125473022461,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001075981199392,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001133059486164,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,8.368743874598294e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001133060723077,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0005374731263145,290.0264587402344,294.1499938964844,254.4096527099609,253.5438995361328,258.0579528808594,254.45339965820312,288.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.299063694977121e-08,0.0011464328272268,-0.0591941215097904,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.591283798217773,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.0001075981199392,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,0.0001133059486164,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,8.368743874598294e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001133060723077,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0005374731263145,290.0264587402344,294.1499938964844,254.4096527099609,253.5438995361328,258.0579528808594,254.45339965820312,288.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.299063694977121e-08,0.0011464328272268,-0.0591941215097904,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.591283798217773,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001075611507985,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0001132670149672,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,8.365868416149169e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0001132671386585,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,0.0005372884916141,290.01287841796875,294.1499938964844,254.3702850341797,253.50845336914065,258.02410888671875,254.4105529785156,288.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739585459232,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.60323905944824,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001075611507985,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0001132670149672,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,8.365868416149169e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0001132671386585,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,0.0005372884916141,290.01287841796875,294.1499938964844,254.3702850341797,253.50845336914065,258.02410888671875,254.4105529785156,288.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739585459232,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.60323905944824,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.000107500294689,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,0.0001132029356085,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,8.361135405721143e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001132030592998,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,0.0005369845312088,289.999267578125,294.1499938964844,254.3353271484375,253.4768829345703,257.990234375,254.37147521972656,288.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868693605460063e-08,0.0011453904444351,-0.0588762089610099,0.0,0.0,0.0,-0.0161497648805379,60.0,-26.60666275024414,-0.0,-8.94507152793267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.000107500294689,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,0.0001132029356085,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,8.361135405721143e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001132030592998,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,0.0005369845312088,289.999267578125,294.1499938964844,254.3353271484375,253.4768829345703,257.990234375,254.37147521972656,288.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868693605460063e-08,0.0011453904444351,-0.0588762089610099,0.0,0.0,0.0,-0.0161497648805379,60.0,-26.60666275024414,-0.0,-8.94507152793267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,0.0001074144311132,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,0.0001131125172832,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,8.354456804227084e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,0.0001131126336986,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,0.0005365556571632,289.985595703125,294.1499938964844,254.3053131103516,253.4496459960937,257.9563903808594,254.3372039794922,288.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.2761671658599883e-08,0.0011444755364209,-0.0585971847176551,0.0,0.0,0.0,-0.0160967111587524,60.0,-26.599628448486328,-0.0,-8.93078464514474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37939453125,0.0,0.0,0.0001074144311132,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,0.0001131125172832,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,8.354456804227084e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,0.0001131126336986,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,0.0005365556571632,289.985595703125,294.1499938964844,254.3053131103516,253.4496459960937,257.9563903808594,254.3372039794922,288.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.2761671658599883e-08,0.0011444755364209,-0.0585971847176551,0.0,0.0,0.0,-0.0160967111587524,60.0,-26.599628448486328,-0.0,-8.93078464514474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37176513671875,0.0,0.0,0.0001073610619641,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0001130563177866,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,8.350306598003954e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.000113056434202,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0005362891242839,289.9787292480469,294.1499938964844,254.2923126220703,253.4377899169922,257.9395446777344,254.32183837890625,288.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439295485615,2.2695159529462217e-08,0.0011439068475738,-0.0584237687289714,0.0,0.0,0.0,-0.0160637386143207,60.0,-26.59235572814941,-0.0,-8.921910676917832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,0.0001073005842044,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794921875,0.0,0.0,0.0001129926313296,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,8.345601963810623e-05,289.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,0.000112992747745,291.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0005359869683161,289.97186279296875,294.1499938964844,254.2807464599609,253.4272003173828,257.9227600097656,254.3077545166016,288.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432850733399,2.2619781603339103e-08,0.0011432624887675,-0.0582272298634052,0.0,0.0,0.0,-0.0160263702273368,60.0,-26.582305908203125,-0.0,-8.911860049920507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,0.0001071558945113,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0001128402655012,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913818359375,0.0,0.0,8.334348240168765e-05,289.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001128403819166,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0005352642619982,289.95806884765625,294.1499938964844,254.2621307373047,253.4099884033203,257.889404296875,254.2835388183593,288.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417433852329,2.2439463620571587e-08,0.0011417209170758,-0.0577570535242557,0.0,0.0,0.0,-0.0159369800239801,60.0,-26.55376243591309,-0.0,-8.887838731652664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489074707031,0.0,0.0,0.0001071558945113,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0001128402655012,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913818359375,0.0,0.0,8.334348240168765e-05,289.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001128403819166,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0005352642619982,289.95806884765625,294.1499938964844,254.2621307373047,253.4099884033203,257.889404296875,254.2835388183593,288.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417433852329,2.2439463620571587e-08,0.0011417209170758,-0.0577570535242557,0.0,0.0,0.0,-0.0159369800239801,60.0,-26.55376243591309,-0.0,-8.887838731652664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,0.0001069785867002,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,0.0001126535498769,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,8.320557390106842e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0001126536662923,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0005343785742297,289.9442443847656,294.1499938964844,254.25,253.3984832763672,257.85650634765625,254.2657470703125,288.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854080975,2.2218495487891232e-08,0.0011398318456485,-0.0571808293461799,0.0,0.0,0.0,-0.015827439725399,60.0,-26.511472702026367,-0.0,-8.85844713138795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,0.0001069785867002,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,0.0001126535498769,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,8.320557390106842e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0001126536662923,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0005343785742297,289.9442443847656,294.1499938964844,254.25,253.3984832763672,257.85650634765625,254.2657470703125,288.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854080975,2.2218495487891232e-08,0.0011398318456485,-0.0571808293461799,0.0,0.0,0.0,-0.015827439725399,60.0,-26.511472702026367,-0.0,-8.85844713138795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001067725315806,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,0.000112436566269,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,8.304531365865842e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0001124366826843,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0005333493463695,289.9303894042969,294.1499938964844,254.24234008789065,253.39083862304688,257.8240966796875,254.2530517578125,288.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961714224971732e-08,0.0011376364855095,-0.056511141359806,0.0,0.0,0.0,-0.0157001446932554,60.0,-26.458234786987305,-0.0,-8.824352448755236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001067725315806,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,0.000112436566269,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,8.304531365865842e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0001124366826843,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0005333493463695,289.9303894042969,294.1499938964844,254.24234008789065,253.39083862304688,257.8240966796875,254.2530517578125,288.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961714224971732e-08,0.0011376364855095,-0.056511141359806,0.0,0.0,0.0,-0.0157001446932554,60.0,-26.458234786987305,-0.0,-8.824352448755236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031921386719,0.0,0.0,0.0001065414908225,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0001121932727983,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,8.286561205750331e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0001121933819376,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0005321952630765,289.9164733886719,294.1499938964844,254.2366943359375,253.38487243652344,257.7923278808594,254.2444610595703,288.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351966531947,2.167379697937121e-08,0.0011351748835295,-0.0557601600885391,0.0,0.0,0.0,-0.0155574129894375,60.0,-26.39508438110352,-0.0,-8.786201277644069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031921386719,0.0,0.0,0.0001065414908225,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0001121932727983,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,8.286561205750331e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0001121933819376,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0005321952630765,289.9164733886719,294.1499938964844,254.2366943359375,253.38487243652344,257.7923278808594,254.2444610595703,288.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351966531947,2.167379697937121e-08,0.0011351748835295,-0.0557601600885391,0.0,0.0,0.0,-0.0155574129894375,60.0,-26.39508438110352,-0.0,-8.786201277644069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0001064165335264,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,0.0001120616798289,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,8.276842709165066e-05,289.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0001120617889682,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.45184326171875,0.0,0.0,0.0005315711023285,289.9095153808594,294.1499938964844,254.2345733642578,253.38247680664065,257.7766418457031,254.2411193847656,288.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338652111589,2.151807620975888e-08,0.0011338436743244,-0.0553539544343948,0.0,0.0,0.0,-0.0154802165925502,60.0,-26.36080551147461,-0.0,-8.765601933191648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,0.0001062847441062,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,0.0001119229054893,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,8.266592340078205e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001119230073527,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,0.0005309127736836,289.9025573730469,294.1499938964844,254.23291015625,253.3804473876953,257.7611389160156,254.2383728027344,288.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324608931317,2.1353844914528963e-08,0.0011324395891278,-0.0549255162477493,0.0,0.0,0.0,-0.0153988013043999,60.0,-26.324434280395508,-0.0,-8.743902668584269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,0.0001059999340213,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0001116229905164,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,8.244440687121823e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.0001116230996558,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,0.0005294901202432,289.8886108398437,294.1499938964844,254.2308349609375,253.3774261474609,257.7305908203125,254.2343139648437,288.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.245792388916016,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
