time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,0.0001059999340213,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0001116229905164,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,8.244440687121823e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.0001116230996558,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,0.0005294901202432,289.8886108398437,294.1499938964844,254.2308349609375,253.3774261474609,257.7305908203125,254.2343139648437,288.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.245792388916016,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,0.0001056845503626,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.0001112908721552,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,8.219910523621365e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,0.0001112909812945,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.408447265625,0.0,0.0,0.0005279147299006,289.8746337890625,294.1499938964844,254.2303009033203,253.37567138671875,257.7008056640625,254.23214721679688,288.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260657338425,2.0605922301797364e-08,0.0011260451283305,-0.0529740117490291,0.0,0.0,0.0,-0.0150280287489295,60.0,-26.15816116333008,-0.0,-8.645422866493392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,0.0001056845503626,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.0001112908721552,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,8.219910523621365e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,0.0001112909812945,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.408447265625,0.0,0.0,0.0005279147299006,289.8746337890625,294.1499938964844,254.2303009033203,253.37567138671875,257.7008056640625,254.23214721679688,288.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260657338425,2.0605922301797364e-08,0.0011260451283305,-0.0529740117490291,0.0,0.0,0.0,-0.0150280287489295,60.0,-26.15816116333008,-0.0,-8.645422866493392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0001053419691743,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.0001109301229007,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,8.193265966838226e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.0001109302247641,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,0.0005262035410851,289.86065673828125,294.1499938964844,254.23114013671875,253.37506103515625,257.671630859375,254.2313842773437,288.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903000250953e-08,0.0011223952751606,-0.0518598780035972,0.0,0.0,0.0,-0.0148164024576544,60.0,-26.06317901611328,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0001053419691743,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.0001109301229007,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,8.193265966838226e-05,289.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.0001109302247641,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,0.0005262035410851,289.86065673828125,294.1499938964844,254.23114013671875,253.37506103515625,257.671630859375,254.2313842773437,288.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903000250953e-08,0.0011223952751606,-0.0518598780035972,0.0,0.0,0.0,-0.0148164024576544,60.0,-26.06317901611328,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.0001049699203576,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,0.0001105383344111,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,8.164328028215095e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001105384362745,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,0.0005243450868874,289.8466491699219,294.1499938964844,254.23321533203125,253.37545776367188,257.64312744140625,254.2319183349609,288.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715411525567106e-08,0.0011184315662831,-0.0506496801972389,0.0,0.0,0.0,-0.0145865697413682,60.0,-25.960176467895508,-0.0,-8.528893857828734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.0001049699203576,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,0.0001105383344111,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,8.164328028215095e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0001105384362745,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739624023437,0.0,0.0,0.0005243450868874,289.8466491699219,294.1499938964844,254.23321533203125,253.37545776367188,257.64312744140625,254.2319183349609,288.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715411525567106e-08,0.0011184315662831,-0.0506496801972389,0.0,0.0,0.0,-0.0145865697413682,60.0,-25.960176467895508,-0.0,-8.528893857828734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,0.0001047736150212,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205871582031,0.0,0.0,0.0001103316171793,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,8.149060158757493e-05,289.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0001103317190427,291.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0005233645206317,289.83966064453125,294.1499938964844,254.23464965820312,253.37599182128903,257.6291809082031,254.2327117919922,288.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163596063852,1.947079830699749e-08,0.0011163401650264,-0.050011072307825,0.0,0.0,0.0,-0.0144653059542179,60.0,-25.90537452697754,-0.0,-8.497023173958952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.0001045707103912,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.000110117951408,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,8.133278606692329e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0001101180532714,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568420410156,0.0,0.0,0.0005223509506322,289.8326416015625,294.1499938964844,254.23634338378903,253.37673950195312,257.6153869628906,254.2337646484375,288.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141976574435,1.921795877990462e-08,0.0011141784489154,-0.0493509247899055,0.0,0.0,0.0,-0.0143399639055132,60.0,-25.84879875183105,-0.0,-8.464143519404389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,0.0001041475261445,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,0.000109672313556,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,8.100363629637286e-05,289.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0001096724081435,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.0005202370812185,289.8186340332031,294.1499938964844,254.2403717041016,253.3787536621093,257.5883483886719,254.236557006836,288.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.730937957763672,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,0.0001041475261445,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,0.000109672313556,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,8.100363629637286e-05,289.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0001096724081435,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.0005202370812185,289.8186340332031,294.1499938964844,254.2403717041016,253.3787536621093,257.5883483886719,254.236557006836,288.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.730937957763672,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,0.0001037028778227,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0001092040838557,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,8.065780275501311e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0001092041784431,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0005180159932933,289.8046569824219,294.1499938964844,254.24514770507807,253.3813934326172,257.5621032714844,254.2402801513672,288.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136567803139773e-08,0.0011049326276406,-0.0465267784893512,0.0,0.0,0.0,-0.0138038778677582,60.0,-25.60654640197754,-0.0,-8.324234102019545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,0.0001037028778227,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0001092040838557,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,8.065780275501311e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0001092041784431,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0005180159932933,289.8046569824219,294.1499938964844,254.24514770507807,253.3813934326172,257.5621032714844,254.2402801513672,288.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136567803139773e-08,0.0011049326276406,-0.0465267784893512,0.0,0.0,0.0,-0.0138038778677582,60.0,-25.60654640197754,-0.0,-8.324234102019545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,0.000103242447949,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0001087192285922,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,8.029968739720061e-05,289.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0001087193231796,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.0005157160921953,289.7906494140625,294.1499938964844,254.25050354003903,253.384521484375,257.5364990234375,254.2446136474609,288.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562836518436598e-08,0.0011000272352248,-0.0450279787182807,0.0,0.0,0.0,-0.0135194566100835,60.0,-25.477724075317383,-0.0,-8.25047763441944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,0.000103242447949,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,0.0001087192285922,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,8.029968739720061e-05,289.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0001087193231796,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.0005157160921953,289.7906494140625,294.1499938964844,254.25050354003903,253.384521484375,257.5364990234375,254.2446136474609,288.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562836518436598e-08,0.0011000272352248,-0.0450279787182807,0.0,0.0,0.0,-0.0135194566100835,60.0,-25.477724075317383,-0.0,-8.25047763441944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,0.0001027698381221,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0001082215530914,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,7.993210601853207e-05,289.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001082216404029,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0005133553640916,289.77667236328125,294.1499938964844,254.2562866210937,253.38800048828125,257.5116882324219,254.2495574951172,288.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950090363621,1.6973944028109145e-08,0.0010949921561405,-0.0434892587363719,0.0,0.0,0.0,-0.0132275195792317,60.0,-25.34470558166504,-0.0,-8.175113919151047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,0.0001027698381221,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0001082215530914,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,7.993210601853207e-05,289.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001082216404029,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0005133553640916,289.77667236328125,294.1499938964844,254.2562866210937,253.38800048828125,257.5116882324219,254.2495574951172,288.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950090363621,1.6973944028109145e-08,0.0010949921561405,-0.0434892587363719,0.0,0.0,0.0,-0.0132275195792317,60.0,-25.34470558166504,-0.0,-8.175113919151047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0001025306628434,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23883056640625,0.0,0.0,0.0001079696812666,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,7.974608161021024e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0001079697758541,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0005121605936437,289.7696838378906,294.1499938964844,254.25927734375,253.38983154296875,257.4995422363281,254.252182006836,288.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675915759378768e-08,0.001092443941161,-0.0427104271948337,0.0,0.0,0.0,-0.0130797754973173,60.0,-25.277238845825195,-0.0,-8.13710485658703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372375488281,0.0,0.0,0.0001022904325509,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,0.0001077167107723,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,7.955923501867801e-05,289.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,0.0001077167980838,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.000510960642714,289.7627258300781,294.1499938964844,254.2623291015625,253.39170837402344,257.48760986328125,254.2548828125,288.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376576539300913e-08,0.0010898845503106,-0.0419280901551246,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.20936393737793,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0001018092225422,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.0001072099767043,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,7.918495975900441e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001072100640158,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0005085568991489,289.7487487792969,294.1499938964844,254.2684631347656,253.3954925537109,257.4642028808594,254.2604522705078,288.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776972617231877e-08,0.0010847577359527,-0.0403607711195945,0.0,0.0,0.0,-0.0126341339200735,60.0,-25.07304000854492,-0.0,-8.0229945353949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,0.0001018092225422,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.0001072099767043,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,7.918495975900441e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001072100640158,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0005085568991489,289.7487487792969,294.1499938964844,254.2684631347656,253.3954925537109,257.4642028808594,254.2604522705078,288.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776972617231877e-08,0.0010847577359527,-0.0403607711195945,0.0,0.0,0.0,-0.0126341339200735,60.0,-25.07304000854492,-0.0,-8.0229945353949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0001013306900858,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0001067060584318,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,7.881277269916609e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0001067061457433,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0005061666015535,289.7348327636719,294.1499938964844,254.2745513916016,253.3992462158203,257.4414367675781,254.26612854003903,287.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-24.93683433532715,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0001013306900858,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0001067060584318,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,7.881277269916609e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0001067061457433,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,0.0005061666015535,289.7348327636719,294.1499938964844,254.2745513916016,253.3992462158203,257.4414367675781,254.26612854003903,287.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-24.93683433532715,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.0001008602266665,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,0.0001062106384779,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,7.844685751479119e-05,289.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001062107257894,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0005038165254518,289.72088623046875,294.1499938964844,254.28042602539065,253.40283203125,257.4193420410156,254.27175903320312,287.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594504271769893e-08,0.0010746471816673,-0.037269040942192,0.0,0.0,0.0,-0.0120479362085461,60.0,-24.80231475830078,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,0.0001008602266665,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,0.0001062106384779,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,7.844685751479119e-05,289.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001062107257894,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0005038165254518,289.72088623046875,294.1499938964844,254.28042602539065,253.40283203125,257.4193420410156,254.27175903320312,287.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594504271769893e-08,0.0010746471816673,-0.037269040942192,0.0,0.0,0.0,-0.0120479362085461,60.0,-24.80231475830078,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001004010337055,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001057270856108,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,7.808970258338377e-05,289.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,0.0001057271729223,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0005015227943658,289.7070007324219,294.1499938964844,254.2859039306641,253.40611267089844,257.3978271484375,254.27723693847656,287.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697548277676,-0.035772655159235,0.0,0.0,0.0,-0.0117642907425761,60.0,-24.67017936706543,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001004010337055,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001057270856108,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,7.808970258338377e-05,289.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,0.0001057271729223,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0005015227943658,289.7070007324219,294.1499938964844,254.2859039306641,253.40611267089844,257.3978271484375,254.27723693847656,287.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022339733799072e-08,0.0010697548277676,-0.035772655159235,0.0,0.0,0.0,-0.0117642907425761,60.0,-24.67017936706543,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0001001771597657,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0001054913300322,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,7.791557436576113e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,0.0001054914173437,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,0.0005004044505767,289.7000427246094,294.1499938964844,254.2884521484375,253.4075927734375,257.3872985839844,254.2798614501953,287.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743386872988594e-08,0.001067369710654,-0.0350430235266685,0.0,0.0,0.0,-0.0116260023787617,60.0,-24.60568618774414,-0.0,-7.767823007043263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,9.995753498515114e-05,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0001052600564435,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01922607421875,0.0,0.0,7.774475670885295e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,0.000105260143755,291.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,0.0004993074107915,289.6930847167969,294.1499938964844,254.2908630371093,253.4089508056641,257.376953125,254.2823944091797,287.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469733772808468e-08,0.0010650297626852,-0.0343271978199481,0.0,0.0,0.0,-0.0114903412759304,60.0,-24.54221534729004,-0.0,-7.733800089226861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,9.953248809324576e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13507080078125,0.0,0.0,0.0001048124686349,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,7.741416629869491e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001048125486704,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.000497184228152,289.67919921875,294.1499938964844,254.29510498046875,253.41123962402344,257.3565979003906,254.28713989257807,287.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.41874313354492,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,9.953248809324576e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13507080078125,0.0,0.0,0.0001048124686349,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,7.741416629869491e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001048125486704,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,0.000497184228152,289.67919921875,294.1499938964844,254.29510498046875,253.41123962402344,257.3565979003906,254.28713989257807,287.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.41874313354492,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,9.912879613693804e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,0.0001043873635353,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,7.710018689977005e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0001043874435708,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.000495167740155,289.66534423828125,294.1499938964844,254.2985076904297,253.412826538086,257.3367919921875,254.29132080078125,287.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.30081367492676,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,9.912879613693804e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,0.0001043873635353,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,7.710018689977005e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0001043874435708,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,0.000495167740155,289.66534423828125,294.1499938964844,254.2985076904297,253.412826538086,257.3367919921875,254.29132080078125,287.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.30081367492676,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,9.874843090074135e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001039868220686,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,7.680434646317735e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,0.0001039869021042,291.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0004932677838951,289.6514892578125,294.1499938964844,254.3008728027344,253.41360473632807,257.3174743652344,254.2948303222656,287.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052159932442,1.1963202872777856e-08,0.0010521479416638,-0.0303854905068874,0.0,0.0,0.0,-0.0107434913516044,60.0,-24.18922615051269,-0.0,-7.547829028453634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,9.874843090074135e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001039868220686,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,7.680434646317735e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,0.0001039869021042,291.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0004932677838951,289.6514892578125,294.1499938964844,254.3008728027344,253.41360473632807,257.3174743652344,254.2948303222656,287.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052159932442,1.1963202872777856e-08,0.0010521479416638,-0.0303854905068874,0.0,0.0,0.0,-0.0107434913516044,60.0,-24.18922615051269,-0.0,-7.547829028453634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,9.839249833021312e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,0.0001036120083881,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631652832031,0.0,0.0,7.65275108278729e-05,289.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,0.0001036120811477,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0004914898308925,289.6376037597656,294.1499938964844,254.30206298828125,253.4134216308593,257.2986145019531,254.2975006103516,287.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.08440971374512,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,9.839249833021312e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,0.0001036120083881,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631652832031,0.0,0.0,7.65275108278729e-05,289.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,0.0001036120811477,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0004914898308925,289.6376037597656,294.1499938964844,254.30206298828125,253.4134216308593,257.2986145019531,254.2975006103516,287.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.08440971374512,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,9.822476567933336e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0001034353699651,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,7.639704563189298e-05,289.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001034354500006,291.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0004906519898213,289.63067626953125,294.1499938964844,254.3021697998047,253.4129333496093,257.28936767578125,254.29844665527344,287.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310721248491973e-08,0.0010465686209499,-0.0286778882145881,0.0,0.0,0.0,-0.0104200290516018,60.0,-24.03489112854004,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,9.806240268517286e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,0.0001032643995131,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,7.627076411154121e-05,289.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,0.0001032644795486,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,0.0004898409242741,289.6237487792969,294.1499938964844,254.3019256591797,253.4121551513672,257.2802124023437,254.29920959472656,287.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108423514372134e-08,0.0010448388056829,-0.0281484071165323,0.0,0.0,0.0,-0.0103197414427995,60.0,-23.98680877685547,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
