time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,9.775826038094236e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,0.0001029441264108,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,7.60342154535465e-05,289.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0001029441991704,291.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0004883217043243,289.6098937988281,294.1499938964844,254.30029296875,253.40968322753903,257.2621459960937,254.29983520507807,287.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416090954095,1.0729472421644461e-08,0.0010415983851999,-0.0271564982831478,0.0,0.0,0.0,-0.0101318787783384,60.0,-23.89666748046875,-0.0,-7.397217416382773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,9.775826038094236e-05,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,0.0001029441264108,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,7.60342154535465e-05,289.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0001029441991704,291.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0004883217043243,289.6098937988281,294.1499938964844,254.30029296875,253.40968322753903,257.2621459960937,254.29983520507807,287.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416090954095,1.0729472421644461e-08,0.0010415983851999,-0.0271564982831478,0.0,0.0,0.0,-0.0101318787783384,60.0,-23.89666748046875,-0.0,-7.397217416382773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,9.748028969625012e-05,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.00010265140736,290.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,7.581801037304103e-05,289.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,0.0001026514801196,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0004869332187809,289.5960388183594,294.1499938964844,254.29698181152344,253.40586853027344,257.24444580078125,254.2993011474609,287.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383124582347136e-08,0.0010386368958279,-0.0262498632073402,0.0,0.0,0.0,-0.0099601792171597,60.0,-23.81396675109864,-0.0,-7.35520799821643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,9.748028969625012e-05,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.00010265140736,290.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,7.581801037304103e-05,289.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,0.0001026514801196,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0004869332187809,289.5960388183594,294.1499938964844,254.29698181152344,253.40586853027344,257.24444580078125,254.2993011474609,287.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383124582347136e-08,0.0010386368958279,-0.0262498632073402,0.0,0.0,0.0,-0.0099601792171597,60.0,-23.81396675109864,-0.0,-7.35520799821643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,9.722847607918084e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001023862350848,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,7.562215614598244e-05,289.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,0.0001023863078444,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0004856753512285,289.5821838378906,294.1499938964844,254.2918701171875,253.40057373046875,257.2270202636719,254.2974090576172,287.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359640000388,1.0069369338339128e-08,0.0010359539883211,-0.0254284869879484,0.0,0.0,0.0,-0.009804637171328,60.0,-23.739154815673828,-0.0,-7.317255779071274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,9.722847607918084e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001023862350848,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,7.562215614598244e-05,289.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,0.0001023863078444,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0004856753512285,289.5821838378906,294.1499938964844,254.2918701171875,253.40057373046875,257.2270202636719,254.2974090576172,287.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359640000388,1.0069369338339128e-08,0.0010359539883211,-0.0254284869879484,0.0,0.0,0.0,-0.009804637171328,60.0,-23.739154815673828,-0.0,-7.317255779071274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,9.700210648588836e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,0.0001021478601614,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,7.544609252363443e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.000102147932921,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0004845446092076,289.5682983398437,294.1499938964844,254.28477478027344,253.39366149902344,257.2098693847656,254.29405212402344,287.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335518745705,9.787321175735997e-09,0.0010335420956835,-0.0246900767087936,0.0,0.0,0.0,-0.0096648130565881,60.0,-23.671924591064453,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,9.700210648588836e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,0.0001021478601614,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,7.544609252363443e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.000102147932921,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0004845446092076,289.5682983398437,294.1499938964844,254.28477478027344,253.39366149902344,257.2098693847656,254.29405212402344,287.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335518745705,9.787321175735997e-09,0.0010335420956835,-0.0246900767087936,0.0,0.0,0.0,-0.0096648130565881,60.0,-23.671924591064453,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,9.689878788776696e-05,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,0.0001020390554913,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,7.536572957178578e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0001020391282509,291.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,0.0004840285109821,289.5613708496094,294.1499938964844,254.28042602539065,253.3895721435547,257.20135498046875,254.291748046875,287.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450934872,9.658585931049402e-09,0.0010324412724003,-0.0243530310690403,0.0,0.0,0.0,-0.0096009941771626,60.0,-23.641416549682617,-0.0,-7.267714607905873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,9.680088987806812e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0001019359697238,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,7.528958667535335e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,0.0001019360352074,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,0.0004835395084228,289.5544128417969,294.1499938964844,254.2755279541016,253.38504028320312,257.1929016113281,254.2890472412109,287.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314078535884,9.536609724136724e-09,0.001031398307532,-0.0240336712449789,0.0,0.0,0.0,-0.009540525265038,60.0,-23.61260986328125,-0.0,-7.253036216070542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039306640625,0.0,0.0,9.662426600698382e-05,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97967529296875,0.0,0.0,0.0001017499744193,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,7.515220931963995e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,0.0001017500399029,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0004826572258025,289.5404968261719,294.1499938964844,254.2639923095703,253.37452697753903,257.1760559082031,254.2824249267578,287.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295257670804,9.316537763481849e-09,0.0010295164538547,-0.0234574601054191,0.0,0.0,0.0,-0.0094314254820346,60.0,-23.5604305267334,-0.0,-7.226591236531021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039306640625,0.0,0.0,9.662426600698382e-05,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97967529296875,0.0,0.0,0.0001017499744193,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,7.515220931963995e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,0.0001017500399029,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.0004826572258025,289.5404968261719,294.1499938964844,254.2639923095703,253.37452697753903,257.1760559082031,254.2824249267578,287.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295257670804,9.316537763481849e-09,0.0010295164538547,-0.0234574601054191,0.0,0.0,0.0,-0.0094314254820346,60.0,-23.5604305267334,-0.0,-7.226591236531021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,9.647049591876566e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,0.0001015880479826,290.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,7.503261440433562e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.0001015881134662,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,0.0004818891466129,289.5265808105469,294.1499938964844,254.25,253.36203002929688,257.1593322753906,254.27378845214844,287.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278872214257,9.124944355676234e-09,0.0010278780246153,-0.0229557957500219,0.0,0.0,0.0,-0.0093364445492625,60.0,-23.5163803100586,-0.0,-7.20360731065739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,9.647049591876566e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,0.0001015880479826,290.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,7.503261440433562e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83514404296875,0.0,0.0,0.0001015881134662,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,0.0004818891466129,289.5265808105469,294.1499938964844,254.25,253.36203002929688,257.1593322753906,254.27378845214844,287.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278872214257,9.124944355676234e-09,0.0010278780246153,-0.0229557957500219,0.0,0.0,0.0,-0.0093364445492625,60.0,-23.5163803100586,-0.0,-7.20360731065739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,9.63397033046931e-05,290.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,0.0001014503213809,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,7.493088924093172e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214416503906,0.0,0.0,0.0001014503868645,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,0.0004812358238268,289.5126342773437,294.1499938964844,254.2347412109375,253.3485107421875,257.1426696777344,254.26333618164065,287.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264934971928,8.961984931943334e-09,0.001026484533213,-0.0225290916860103,0.0,0.0,0.0,-0.00925565790385,60.0,-23.479154586791992,-0.0,-7.184087280620588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,9.63397033046931e-05,290.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,0.0001014503213809,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,7.493088924093172e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214416503906,0.0,0.0,0.0001014503868645,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,0.0004812358238268,289.5126342773437,294.1499938964844,254.2347412109375,253.3485107421875,257.1426696777344,254.26333618164065,287.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264934971928,8.961984931943334e-09,0.001026484533213,-0.0225290916860103,0.0,0.0,0.0,-0.00925565790385,60.0,-23.479154586791992,-0.0,-7.184087280620588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,9.622998186387122e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,0.0001013347718981,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,7.484554953407496e-05,289.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001013348373817,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0004806877404917,289.4986572265625,294.1499938964844,254.2194976806641,253.3350524902344,257.12603759765625,254.25157165527344,287.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253242217004,8.825266739620474e-09,0.0010253153741359,-0.0221710912883281,0.0,0.0,0.0,-0.0091878809034824,60.0,-23.44770240783692,-0.0,-7.167731297386126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,9.622998186387122e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,0.0001013347718981,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,7.484554953407496e-05,289.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,0.0001013348373817,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0004806877404917,289.4986572265625,294.1499938964844,254.2194976806641,253.3350524902344,257.12603759765625,254.25157165527344,287.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253242217004,8.825266739620474e-09,0.0010253153741359,-0.0221710912883281,0.0,0.0,0.0,-0.0091878809034824,60.0,-23.44770240783692,-0.0,-7.167731297386126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,9.618193143978716e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0001012841748888,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,7.48081729398109e-05,289.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,0.0001012842403724,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,0.0004804477212019,289.4916687011719,294.1499938964844,254.21188354492188,253.32833862304688,257.11773681640625,254.24533081054688,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024812227115,8.765396408705328e-09,0.0010248033795505,-0.0220143180340528,0.0,0.0,0.0,-0.009158200584352,60.0,-23.433799743652344,-0.0,-7.16057471095155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,9.613857400836424e-05,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.0001012385255307,290.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8098449707031,0.0,0.0,7.477445615222678e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,0.0001012385910144,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,0.0004802311887033,289.48468017578125,294.1499938964844,254.2042694091797,253.32164001464844,257.10943603515625,254.2389068603516,287.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024350291118,8.711379173576006e-09,0.0010243415599688,-0.0218728668987751,0.0,0.0,0.0,-0.0091314213350415,60.0,-23.42115020751953,-0.0,-7.154120140739907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,9.60633551585488e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,0.0001011593121802,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,7.471595017705113e-05,289.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0001011593776638,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,0.0004798554291483,289.4706420898437,294.1499938964844,254.1890411376953,253.3082427978516,257.0928955078125,254.22561645507807,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235486552119,8.617649704945052e-09,0.0010235400404781,-0.0216274261474609,0.0,0.0,0.0,-0.0090849557891488,60.0,-23.398910522460938,-0.0,-7.142928382108948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,9.60633551585488e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,0.0001011593121802,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958679199219,0.0,0.0,7.471595017705113e-05,289.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0001011593776638,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,0.0004798554291483,289.4706420898437,294.1499938964844,254.1890411376953,253.3082427978516,257.0928955078125,254.22561645507807,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235486552119,8.617649704945052e-09,0.0010235400404781,-0.0216274261474609,0.0,0.0,0.0,-0.0090849557891488,60.0,-23.398910522460938,-0.0,-7.142928382108948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173522949219,0.0,0.0,9.600154589861631e-05,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,0.0001010942214634,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,7.466787792509422e-05,289.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.000101094286947,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0004795466957148,289.45660400390625,294.1499938964844,254.17379760742188,253.2948608398437,257.0763854980469,254.2118988037109,287.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540633977816015e-09,0.0010228813625872,-0.0214257445186376,0.0,0.0,0.0,-0.0090467752888798,60.0,-23.38010597229004,-0.0,-7.133738932907363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173522949219,0.0,0.0,9.600154589861631e-05,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,0.0001010942214634,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,7.466787792509422e-05,289.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.000101094286947,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0004795466957148,289.45660400390625,294.1499938964844,254.17379760742188,253.2948608398437,257.0763854980469,254.2118988037109,287.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540633977816015e-09,0.0010228813625872,-0.0214257445186376,0.0,0.0,0.0,-0.0090467752888798,60.0,-23.38010597229004,-0.0,-7.133738932907363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028564453125,0.0,0.0,9.595236042514443e-05,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0001010424311971,290.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,7.462962093995884e-05,289.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,0.0001010424966807,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0004793010302819,289.4425048828125,294.1499938964844,254.1585388183593,253.281494140625,257.0599060058594,254.19778442382807,287.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223658755421,8.479349666856706e-09,0.0010223573772236,-0.021265260875225,0.0,0.0,0.0,-0.0090163946151733,60.0,-23.364953994750977,-0.0,-7.126430290327336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028564453125,0.0,0.0,9.595236042514443e-05,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,0.0001010424311971,290.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,7.462962093995884e-05,289.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,0.0001010424966807,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0004793010302819,289.4425048828125,294.1499938964844,254.1585388183593,253.281494140625,257.0599060058594,254.19778442382807,287.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223658755421,8.479349666856706e-09,0.0010223573772236,-0.021265260875225,0.0,0.0,0.0,-0.0090163946151733,60.0,-23.364953994750977,-0.0,-7.126430290327336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,9.591319394530728e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.0001010011837934,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,7.459915650542825e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.000101001249277,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0004791053943336,289.42840576171875,294.1499938964844,254.14321899414065,253.26809692382807,257.04345703125,254.1834411621093,287.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021948410198,8.430539821802085e-09,0.0010219399118795,-0.0211374405771493,0.0,0.0,0.0,-0.0089921969920396,60.0,-23.35231208801269,-0.0,-7.120612366406931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,9.591319394530728e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.0001010011837934,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,7.459915650542825e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.000101001249277,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0004791053943336,289.42840576171875,294.1499938964844,254.14321899414065,253.26809692382807,257.04345703125,254.1834411621093,287.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021948410198,8.430539821802085e-09,0.0010219399118795,-0.0211374405771493,0.0,0.0,0.0,-0.0089921969920396,60.0,-23.35231208801269,-0.0,-7.120612366406931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,9.589711407897994e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.00010098425264,290.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,7.458665641024709e-05,289.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0001009843181236,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0004790250968653,289.4213256835937,294.1499938964844,254.1355438232422,253.2613983154297,257.03521728515625,254.17616271972656,287.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217770468443,8.410506069367331e-09,0.0010217686649411,-0.0210849791765213,0.0,0.0,0.0,-0.0089822653681039,60.0,-23.347076416015625,-0.0,-7.118224942814777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,9.588305692886934e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,0.0001009694460663,290.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,7.457572064595297e-05,289.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,0.0001009695115499,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0004789548693224,289.41424560546875,294.1499938964844,254.1278533935547,253.25469970703125,257.0270080566406,254.16883850097656,287.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216272203251,8.392984973681905e-09,0.001021618838422,-0.0210390947759151,0.0,0.0,0.0,-0.0089735789224505,60.0,-23.34237098693848,-0.0,-7.116137368257115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,9.586079249856994e-05,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001009460102068,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,7.455840386683121e-05,289.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0001009460684144,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0004788436635863,289.4000549316406,294.1499938964844,254.1124267578125,253.2412567138672,257.0106201171875,254.154052734375,287.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213899658992,8.365241832564152e-09,0.0010213815839961,-0.0209664423018693,0.0,0.0,0.0,-0.0089598260819911,60.0,-23.33448982238769,-0.0,-7.112832633993095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,9.586079249856994e-05,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001009460102068,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,7.455840386683121e-05,289.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0001009460684144,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0004788436635863,289.4000549316406,294.1499938964844,254.1124267578125,253.2412567138672,257.0106201171875,254.154052734375,287.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213899658992,8.365241832564152e-09,0.0010213815839961,-0.0209664423018693,0.0,0.0,0.0,-0.0089598260819911,60.0,-23.33448982238769,-0.0,-7.112832633993095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,9.584447980159894e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,0.0001009288243949,290.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,7.454571459675208e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0001009288898785,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83984375,0.0,0.0,0.0004787622019648,289.3858337402344,294.1499938964844,254.096908569336,253.227783203125,256.9942321777344,254.1391143798828,287.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344908764001957e-09,0.0010212076595053,-0.0209131948649883,0.0,0.0,0.0,-0.0089497454464435,60.0,-23.32821655273437,-0.0,-7.110411104349623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,9.584447980159894e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,0.0001009288243949,290.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,7.454571459675208e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0001009288898785,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83984375,0.0,0.0,0.0004787622019648,289.3858337402344,294.1499938964844,254.096908569336,253.227783203125,256.9942321777344,254.1391143798828,287.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344908764001957e-09,0.0010212076595053,-0.0209131948649883,0.0,0.0,0.0,-0.0089497454464435,60.0,-23.32821655273437,-0.0,-7.110411104349623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,9.58333257585764e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,0.0001009170809993,290.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,7.453703437931836e-05,289.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830139160156,0.0,0.0,0.000100917139207,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0004787064681295,289.37158203125,294.1499938964844,254.0813140869141,253.2142333984375,256.9778747558594,254.1240081787109,287.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331002554484712e-09,0.0010210886830464,-0.0208767764270305,0.0,0.0,0.0,-0.0089428517967462,60.0,-23.32358741760254,-0.0,-7.108754829232566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,9.58333257585764e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,0.0001009170809993,290.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,7.453703437931836e-05,289.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830139160156,0.0,0.0,0.000100917139207,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0004787064681295,289.37158203125,294.1499938964844,254.0813140869141,253.2142333984375,256.9778747558594,254.1240081787109,287.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331002554484712e-09,0.0010210886830464,-0.0208767764270305,0.0,0.0,0.0,-0.0089428517967462,60.0,-23.32358741760254,-0.0,-7.108754829232566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,9.582626807969064e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0001009096522466,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,7.453154830727726e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,0.0001009097104542,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0004786712524946,289.3572692871094,294.1499938964844,254.0655975341797,253.2006225585937,256.9615173339844,254.10874938964844,287.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322206035416002e-09,0.0010210134787485,-0.02085374109447,0.0,0.0,0.0,-0.0089384904131293,60.0,-23.320207595825195,-0.0,-7.107707489240056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,9.582626807969064e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0001009096522466,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831970214844,0.0,0.0,7.453154830727726e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,0.0001009097104542,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0004786712524946,289.3572692871094,294.1499938964844,254.0655975341797,253.2006225585937,256.9615173339844,254.10874938964844,287.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322206035416002e-09,0.0010210134787485,-0.02085374109447,0.0,0.0,0.0,-0.0089384904131293,60.0,-23.320207595825195,-0.0,-7.107707489240056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,9.58236851147376e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0001009069237625,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,7.452954014297575e-05,289.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,0.0001009069819701,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004150390625,0.0,0.0,0.0004786583303939,289.3501281738281,294.1499938964844,254.0577087402344,253.1937866210937,256.9533386230469,254.10107421875,287.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318979283217232e-09,0.0010209858883172,-0.0208452921360731,0.0,0.0,0.0,-0.0089368913322687,60.0,-23.31883811950684,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
