time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.582180064171553e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643737792969,0.0,0.0,0.000100904944702,290.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,7.452807039953768e-05,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549987792969,0.0,0.0,0.0001009050029097,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925109863281,0.0,0.0,0.0004786489298567,289.34295654296875,294.1499938964844,254.04977416992188,253.1869354248047,256.9451599121094,254.0933532714844,287.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316629163118705e-09,0.0010209658648818,-0.0208391360938549,0.0,0.0,0.0,-0.0089357262477278,60.0,-23.317686080932617,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,9.58190139499493e-05,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,0.0001009020124911,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,7.452590216416866e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0001009020706987,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0004786350182257,289.3285827636719,294.1499938964844,254.0338134765625,253.1731414794922,256.9288330078125,254.07781982421875,287.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.315826416015625,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,9.58190139499493e-05,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,0.0001009020124911,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,7.452590216416866e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0001009020706987,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0004786350182257,289.3285827636719,294.1499938964844,254.0338134765625,253.1731414794922,256.9288330078125,254.07781982421875,287.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.315826416015625,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,9.581672929925844e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,0.0001008996041491,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,7.45241268305108e-05,289.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268615722656,0.0,0.0,0.0001008996550808,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004786236095242,289.3141784667969,294.1499938964844,254.0177154541016,253.15924072265625,256.9125061035156,254.06211853027344,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.314361572265625,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,9.581672929925844e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,0.0001008996041491,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,7.45241268305108e-05,289.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268615722656,0.0,0.0,0.0001008996550808,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004786236095242,289.3141784667969,294.1499938964844,254.0177154541016,253.15924072265625,256.9125061035156,254.06211853027344,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.314361572265625,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,9.58139353315346e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.0001008966646622,290.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,7.452195859514177e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,0.0001008967155939,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,0.0004786096687894,289.2997436523437,294.1499938964844,254.0014495849609,253.14523315429688,256.89617919921875,254.0462951660156,287.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.313037872314453,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,9.58139353315346e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.0001008966646622,290.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,7.452195859514177e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,0.0001008967155939,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,0.0004786096687894,289.2997436523437,294.1499938964844,254.0014495849609,253.14523315429688,256.89617919921875,254.0462951660156,287.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.313037872314453,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,9.580926416674627e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,0.0001008917461149,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,7.451832061633468e-05,289.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,0.0001008917970466,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0004785863566212,289.2852478027344,294.1499938964844,253.98501586914065,253.131088256836,256.8798522949219,254.0303192138672,287.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.311561584472656,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,9.580926416674627e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,0.0001008917461149,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,7.451832061633468e-05,289.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,0.0001008917970466,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293395996094,0.0,0.0,0.0004785863566212,289.2852478027344,294.1499938964844,253.98501586914065,253.131088256836,256.8798522949219,254.0303192138672,287.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.311561584472656,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,9.580612822901458e-05,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,0.0001008884428301,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,7.451588317053393e-05,289.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.0001008884937618,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0004785706696566,289.27801513671875,294.1499938964844,253.9767303466797,253.1239471435547,256.8717041015625,254.02227783203125,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879226654768,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.31071281433105,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,9.580184996593744e-05,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,0.0001008839317364,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,7.451255078194663e-05,289.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001008839899441,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,0.000478549307445,289.270751953125,294.1499938964844,253.9683990478516,253.1167907714844,256.863525390625,254.01419067382807,287.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291739739263448e-09,0.0010207530576735,-0.0207739565521478,0.0,0.0,0.0,-0.0089233871549367,60.0,-23.30971336364746,-0.0,-7.104080879116736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,9.579063771525398e-05,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,0.0001008721301332,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,7.450383418472484e-05,289.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702819824219,0.0,0.0,0.0001008721883408,291.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.000478493340779,289.2562255859375,294.1499938964844,253.9515838623047,253.1023406982422,256.8471984863281,253.99790954589844,287.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277768692721565e-09,0.001020633499138,-0.0207373686134815,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.307205200195312,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,9.579063771525398e-05,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,0.0001008721301332,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,7.450383418472484e-05,289.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702819824219,0.0,0.0,0.0001008721883408,291.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.000478493340779,289.2562255859375,294.1499938964844,253.9515838623047,253.1023406982422,256.8471984863281,253.99790954589844,287.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277768692721565e-09,0.001020633499138,-0.0207373686134815,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.307205200195312,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,9.577435412211344e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.000100854987977,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,7.449117401847616e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,0.0001008550389087,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0004784119955729,289.2416381835937,294.1499938964844,253.9345703125,253.0877227783203,256.8308410644531,253.98147583007807,287.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257476480366677e-09,0.0010204600403085,-0.0206842292100191,0.0,0.0,0.0,-0.0089064016938209,60.0,-23.30381202697754,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,9.577435412211344e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.000100854987977,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,7.449117401847616e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,0.0001008550389087,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0004784119955729,289.2416381835937,294.1499938964844,253.9345703125,253.0877227783203,256.8308410644531,253.98147583007807,287.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257476480366677e-09,0.0010204600403085,-0.0206842292100191,0.0,0.0,0.0,-0.0089064016938209,60.0,-23.30381202697754,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,9.575225703883916e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,0.0001008317194646,290.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,7.447398093063384e-05,289.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,0.0001008317703963,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,0.0004783016338478,289.22705078125,294.1499938964844,253.9173278808593,253.0729217529297,256.8144836425781,253.96487426757807,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229938508463874e-09,0.0010202246485278,-0.0206121113151311,0.0,0.0,0.0,-0.0088927503675222,60.0,-23.29923820495605,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,9.575225703883916e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,0.0001008317194646,290.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,7.447398093063384e-05,289.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,0.0001008317703963,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,0.0004783016338478,289.22705078125,294.1499938964844,253.9173278808593,253.0729217529297,256.8144836425781,253.96487426757807,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229938508463874e-09,0.0010202246485278,-0.0206121113151311,0.0,0.0,0.0,-0.0088927503675222,60.0,-23.29923820495605,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,9.5723029517103e-05,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,0.0001008009348879,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,7.445125083904713e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001008009930956,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,0.0004781556490343,289.2124328613281,294.1499938964844,253.8998413085937,253.0579376220703,256.7981262207031,253.94810485839844,287.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199213866144,8.193517864185651e-09,0.0010199132375419,-0.0205167308449745,0.0,0.0,0.0,-0.0088746948167681,60.0,-23.29330062866211,-0.0,-7.092393872198954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686340332031,0.0,0.0,9.5723029517103e-05,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,0.0001008009348879,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,7.445125083904713e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001008009930956,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,0.0004781556490343,289.2124328613281,294.1499938964844,253.8998413085937,253.0579376220703,256.7981262207031,253.94810485839844,287.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199213866144,8.193517864185651e-09,0.0010199132375419,-0.0205167308449745,0.0,0.0,0.0,-0.0088746948167681,60.0,-23.29330062866211,-0.0,-7.092393872198954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,9.570576366968452e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,0.0001007827522698,290.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,7.443781942129135e-05,289.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,0.0001007828032015,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423034667969,0.0,0.0,0.0004780693852808,289.2051086425781,294.1499938964844,253.8910217285156,253.0503692626953,256.7899169921875,253.9396514892578,287.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171998189254737e-09,0.0010197291849181,-0.0204603746533393,0.0,0.0,0.0,-0.0088640265166759,60.0,-23.289751052856445,-0.0,-7.089834497264746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,9.568644600221889e-05,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,0.0001007624086923,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,7.442279456881806e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.000100762459624,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,0.0004779729060828,289.19775390625,294.1499938964844,253.8821258544922,253.0427398681641,256.78173828125,253.93115234375,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147929442259283e-09,0.0010195233626291,-0.0203973427414894,0.0,0.0,0.0,-0.0088520944118499,60.0,-23.285789489746094,-0.0,-7.086972431125106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,9.564050560584292e-05,290.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.0001007140381261,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,7.438706234097481e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,0.0001007140890578,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,0.0004777434223797,289.1830749511719,294.1499938964844,253.8641357421875,253.0273284912109,256.76531982421875,253.9140472412109,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190421016886,8.090689007644869e-09,0.0010190339526161,-0.0202474370598793,0.0,0.0,0.0,-0.0088237188756465,60.0,-23.27644729614257,-0.0,-7.080168273887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,9.564050560584292e-05,290.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,0.0001007140381261,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,7.438706234097481e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,0.0001007140890578,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,0.0004777434223797,289.1830749511719,294.1499938964844,253.8641357421875,253.0273284912109,256.76531982421875,253.9140472412109,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190421016886,8.090689007644869e-09,0.0010190339526161,-0.0202474370598793,0.0,0.0,0.0,-0.0088237188756465,60.0,-23.27644729614257,-0.0,-7.080168273887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,9.558635792927817e-05,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785522460937,0.0,0.0,0.0001006570164463,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,7.434494909830391e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,0.000100657067378,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,0.0004774729604832,289.1683654785156,294.1499938964844,253.8458709716797,253.0116729736328,256.7489013671875,253.89675903320312,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184650309383,8.023219422170769e-09,0.0010184571146965,-0.0200707409530878,0.0,0.0,0.0,-0.0087902713567018,60.0,-23.26520347595215,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,9.558635792927817e-05,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785522460937,0.0,0.0,0.0001006570164463,290.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,7.434494909830391e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,0.000100657067378,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,0.0004774729604832,289.1683654785156,294.1499938964844,253.8458709716797,253.0116729736328,256.7489013671875,253.89675903320312,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184650309383,8.023219422170769e-09,0.0010184571146965,-0.0200707409530878,0.0,0.0,0.0,-0.0087902713567018,60.0,-23.26520347595215,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,9.552236588206142e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0001005896338028,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,7.42951815482229e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0001005896847345,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0004771533422172,289.1536560058594,294.1499938964844,253.8273162841797,252.99578857421875,256.732421875,253.8793029785156,287.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943489421791128e-09,0.0010177752701565,-0.0198619347065687,0.0,0.0,0.0,-0.0087507450953125,60.0,-23.25198745727539,-0.0,-7.06268679095956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,9.552236588206142e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0001005896338028,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,7.42951815482229e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0001005896847345,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0004771533422172,289.1536560058594,294.1499938964844,253.8273162841797,252.99578857421875,256.732421875,253.8793029785156,287.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943489421791128e-09,0.0010177752701565,-0.0198619347065687,0.0,0.0,0.0,-0.0087507450953125,60.0,-23.25198745727539,-0.0,-7.06268679095956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,9.544821659801528e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0001005115482257,290.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,7.423751230817288e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0001005115991574,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,0.0004767829377669,289.138916015625,294.1499938964844,253.8084716796875,252.97964477539065,256.7159423828125,253.86167907714844,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.85110110257392e-09,0.0010169853921979,-0.0196199715137481,0.0,0.0,0.0,-0.0087049445137381,60.0,-23.236616134643555,-0.0,-7.051725958717725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,9.544821659801528e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0001005115482257,290.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,7.423751230817288e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0001005115991574,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,0.0004767829377669,289.138916015625,294.1499938964844,253.8084716796875,252.97964477539065,256.7159423828125,253.86167907714844,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.85110110257392e-09,0.0010169853921979,-0.0196199715137481,0.0,0.0,0.0,-0.0087049445137381,60.0,-23.236616134643555,-0.0,-7.051725958717725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,9.540736937196924e-05,290.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,0.0001004685327643,290.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,7.420573820127174e-05,289.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,0.000100468583696,291.109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004765788908116,289.13153076171875,294.1499938964844,253.79893493652344,252.9714813232422,256.70770263671875,253.8527984619141,287.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165579151362,7.800203150054585e-09,0.0010165501153096,-0.0194866731762886,0.0,0.0,0.0,-0.0086797131225466,60.0,-23.228012084960938,-0.0,-7.04569060872018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,9.536388097330928e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,0.0001004227378871,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,7.41719122743234e-05,289.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416198730469,0.0,0.0,0.0001004227815428,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55523681640625,0.0,0.0,0.0004763616598211,289.1241455078125,294.1499938964844,253.789306640625,252.9632263183593,256.6994323730469,253.84385681152344,287.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160945821553,7.74601538466868e-09,0.0010160867823287,-0.0193447545170784,0.0,0.0,0.0,-0.0086528491228818,60.0,-23.218862533569336,-0.0,-7.039268723474379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,9.526921348879114e-05,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0001003230499918,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,7.409827958326787e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0001003230936476,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,0.0004758887807838,289.109375,294.1499938964844,253.7698211669922,252.946533203125,256.6828918457031,253.8258819580078,287.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150858433917,7.628065290532504e-09,0.0010150782763957,-0.0190358385443687,0.0,0.0,0.0,-0.0085943769663572,60.0,-23.198999404907227,-0.0,-7.025299453289335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,9.526921348879114e-05,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0001003230499918,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,7.409827958326787e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0001003230936476,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,0.0004758887807838,289.109375,294.1499938964844,253.7698211669922,252.946533203125,256.6828918457031,253.8258819580078,287.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150858433917,7.628065290532504e-09,0.0010150782763957,-0.0190358385443687,0.0,0.0,0.0,-0.0085943769663572,60.0,-23.198999404907227,-0.0,-7.025299453289335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.449951171875,0.0,0.0,9.516524005448446e-05,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0001002135613816,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,7.401741459034383e-05,289.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.0001002136050374,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,0.0004753694229293,289.0945739746094,294.1499938964844,253.75,252.92955017089844,256.6662902832031,253.8077087402344,287.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139780351892,7.498518250770303e-09,0.0010139705846086,-0.0186965428292751,0.0,0.0,0.0,-0.0085301548242568,60.0,-23.176841735839844,-0.0,-7.009972335936254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.449951171875,0.0,0.0,9.516524005448446e-05,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0001002135613816,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,7.401741459034383e-05,289.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.0001002136050374,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52362060546875,0.0,0.0,0.0004753694229293,289.0945739746094,294.1499938964844,253.75,252.92955017089844,256.6662902832031,253.8077087402344,287.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139780351892,7.498518250770303e-09,0.0010139705846086,-0.0186965428292751,0.0,0.0,0.0,-0.0085301548242568,60.0,-23.176841735839844,-0.0,-7.009972335936254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,9.505140769761056e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,0.0001000936899799,290.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,7.392887346213683e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,0.0001000937336357,291.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0004748008213937,289.07977294921875,294.1499938964844,253.72999572753903,252.9124298095703,256.649658203125,253.78936767578125,287.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356688591642069e-09,0.0010127577697858,-0.0183250717818737,0.0,0.0,0.0,-0.0084598436951637,60.0,-23.15254211425781,-0.0,-6.993212053885145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,9.505140769761056e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,0.0001000936899799,290.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,7.392887346213683e-05,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,0.0001000937336357,291.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0004748008213937,289.07977294921875,294.1499938964844,253.72999572753903,252.9124298095703,256.649658203125,253.78936767578125,287.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765103951,7.356688591642069e-09,0.0010127577697858,-0.0183250717818737,0.0,0.0,0.0,-0.0084598436951637,60.0,-23.15254211425781,-0.0,-6.993212053885145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,9.492990648141132e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,9.996574226533994e-05,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,7.383437332464382e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.996578592108564e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,0.0004741938901133,289.0649719238281,294.1499938964844,253.7100067138672,252.8953399658203,256.63299560546875,253.77096557617188,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.20530479725312e-09,0.0010114633478224,-0.0179285667836666,0.0,0.0,0.0,-0.0083847967907786,60.0,-23.1262264251709,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,9.492990648141132e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,9.996574226533994e-05,290.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,7.383437332464382e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,9.996578592108564e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,0.0004741938901133,289.0649719238281,294.1499938964844,253.7100067138672,252.8953399658203,256.63299560546875,253.77096557617188,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.20530479725312e-09,0.0010114633478224,-0.0179285667836666,0.0,0.0,0.0,-0.0083847967907786,60.0,-23.1262264251709,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
