time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41278076171875,0.0,0.0,9.486710769124328e-05,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,9.989961836254224e-05,290.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,7.378553709713742e-05,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,9.989966201828791e-05,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,0.0004738802381325,289.0575561523437,294.1499938964844,253.6999969482422,252.8867950439453,256.6246337890625,253.76173400878903,287.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127067824796995e-09,0.0010107943089678,-0.0177236460149288,0.0,0.0,0.0,-0.0083460109308362,60.0,-23.11241340637207,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40533447265625,0.0,0.0,9.480354492552578e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,9.983267955249175e-05,290.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,7.373609696514904e-05,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,9.983272320823744e-05,291.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,0.000473562744446,289.0501403808594,294.1499938964844,253.69000244140625,252.8782653808593,256.61627197265625,253.7525177001953,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047872951915224e-09,0.0010101171210408,-0.0175162144005298,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.09832763671875,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,9.467539348406716e-05,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,9.96977323666215e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,7.363642362179235e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,9.969777602236718e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,0.0004729225765913,289.0353088378906,294.1499938964844,253.6699981689453,252.8612060546875,256.5995178222656,253.7340850830078,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888202452870473e-09,0.0010087518021464,-0.0170979890972375,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.06965065002441,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,9.467539348406716e-05,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,9.96977323666215e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,7.363642362179235e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,9.969777602236718e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,0.0004729225765913,289.0353088378906,294.1499938964844,253.6699981689453,252.8612060546875,256.5995178222656,253.7340850830078,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888202452870473e-09,0.0010087518021464,-0.0170979890972375,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.06965065002441,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,9.454795508645476e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,9.956352732842788e-05,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,7.353730325121433e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,9.956357098417357e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,0.0004722859885077,289.0204772949219,294.1499938964844,253.6499938964844,252.8441772460937,256.5827331542969,253.71568298339844,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729418355888583e-09,0.0010073940502479,-0.0166820753365755,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.04078483581543,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,9.454795508645476e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,9.956352732842788e-05,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,7.353730325121433e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,9.956357098417357e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,0.0004722859885077,289.0204772949219,294.1499938964844,253.6499938964844,252.8441772460937,256.5827331542969,253.71568298339844,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729418355888583e-09,0.0010073940502479,-0.0166820753365755,0.0,0.0,0.0,-0.0081488788127899,60.0,-23.04078483581543,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,9.442457667319104e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,9.943360782926902e-05,290.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,7.344134064624086e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,9.943365148501472e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,0.0004716697148978,289.0056457519531,294.1499938964844,253.6300048828125,252.8271484375,256.56591796875,253.69729614257807,287.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575702204969502e-09,0.0010060796048492,-0.0162794291973114,0.0,0.0,0.0,-0.0080726752057671,60.0,-23.01253318786621,-0.0,-6.90127777147609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,9.442457667319104e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,9.943360782926902e-05,290.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,7.344134064624086e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,9.943365148501472e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,0.0004716697148978,289.0056457519531,294.1499938964844,253.6300048828125,252.8271484375,256.56591796875,253.69729614257807,287.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575702204969502e-09,0.0010060796048492,-0.0162794291973114,0.0,0.0,0.0,-0.0080726752057671,60.0,-23.01253318786621,-0.0,-6.90127777147609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459167480469,0.0,0.0,9.4306560640689e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,9.930932719726115e-05,290.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322265625,0.0,0.0,7.334954716498032e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,9.930937085300684e-05,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0004710802168119,288.9908142089844,294.1499938964844,253.6100006103516,252.8101348876953,256.549072265625,253.678939819336,287.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428659826696048e-09,0.0010048222029581,-0.0158942583948373,0.0,0.0,0.0,-0.0079997796565294,60.0,-22.985265731811523,-0.0,-6.884037162535607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459167480469,0.0,0.0,9.4306560640689e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,9.930932719726115e-05,290.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322265625,0.0,0.0,7.334954716498032e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,9.930937085300684e-05,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0004710802168119,288.9908142089844,294.1499938964844,253.6100006103516,252.8101348876953,256.549072265625,253.678939819336,287.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428659826696048e-09,0.0010048222029581,-0.0158942583948373,0.0,0.0,0.0,-0.0079997796565294,60.0,-22.985265731811523,-0.0,-6.884037162535607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.4250550318975e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848876953125,0.0,0.0,9.925034828484058e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31500244140625,0.0,0.0,7.33059860067442e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047180175781,0.0,0.0,9.925039194058628e-05,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,0.0004708004416897,288.9833679199219,294.1499938964844,253.6000061035156,252.8016357421875,256.5406188964844,253.6697692871093,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.358879200973888e-09,0.0010042254580184,-0.0157114658504724,0.0,0.0,0.0,-0.0079651866108179,60.0,-22.972246170043945,-0.0,-6.875862368360687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,9.419696289114654e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,9.919391595758498e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,7.326430932153016e-05,289.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,9.919395961333066e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,0.0004705327446572,288.9759521484375,294.1499938964844,253.58999633789065,252.7931365966797,256.5321655273437,253.6605987548828,287.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.292109944183721e-09,0.0010036545572802,-0.0155365634709596,0.0,0.0,0.0,-0.0079320864751935,60.0,-22.959747314453125,-0.0,-6.86804568772459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161926269531,0.0,0.0,9.409753693034872e-05,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,9.908921492751688e-05,290.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29315185546875,0.0,0.0,7.318697316804901e-05,289.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,9.908925858326256e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0004700360877905,288.9610900878906,294.1499938964844,253.57000732421875,252.7761383056641,256.5152587890625,253.6422576904297,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168230370917627e-09,0.0010025951778516,-0.0152120543643832,0.0,0.0,0.0,-0.0078706732019782,60.0,-22.936397552490234,-0.0,-6.853553458086027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161926269531,0.0,0.0,9.409753693034872e-05,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,9.908921492751688e-05,290.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29315185546875,0.0,0.0,7.318697316804901e-05,289.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,9.908925858326256e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0004700360877905,288.9610900878906,294.1499938964844,253.57000732421875,252.7761383056641,256.5152587890625,253.6422576904297,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168230370917627e-09,0.0010025951778516,-0.0152120543643832,0.0,0.0,0.0,-0.0078706732019782,60.0,-22.936397552490234,-0.0,-6.853553458086027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,9.401013085152954e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,9.899718133965509e-05,290.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,7.311899389605969e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.899721771944314e-05,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.0004695995303336,288.9461975097656,294.1499938964844,253.5500030517578,252.7591552734375,256.498291015625,253.62388610839844,287.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001670025289,6.0593334794134535e-09,0.0010016639716923,-0.0149267902597785,0.0,0.0,0.0,-0.007816688157618,60.0,-22.91581916809082,-0.0,-6.840827637688562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,9.401013085152954e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,9.899718133965509e-05,290.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,7.311899389605969e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.899721771944314e-05,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,0.0004695995303336,288.9461975097656,294.1499938964844,253.5500030517578,252.7591552734375,256.498291015625,253.62388610839844,287.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001670025289,6.0593334794134535e-09,0.0010016639716923,-0.0149267902597785,0.0,0.0,0.0,-0.007816688157618,60.0,-22.91581916809082,-0.0,-6.840827637688562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,9.39353631110862e-05,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,9.891844092635438e-05,290.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,7.306083716684952e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,9.891847730614244e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,0.0004692260117735,288.93133544921875,294.1499938964844,253.52999877929688,252.74215698242188,256.4812927246094,253.6054534912109,287.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008732788264,5.966172000881897e-09,0.001000867341645,-0.0146827427670359,0.0,0.0,0.0,-0.0077705038711428,60.0,-22.898162841796875,-0.0,-6.829949228404075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,9.39353631110862e-05,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33087158203125,0.0,0.0,9.891844092635438e-05,290.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,7.306083716684952e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,9.891847730614244e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,0.0004692260117735,288.93133544921875,294.1499938964844,253.52999877929688,252.74215698242188,256.4812927246094,253.6054534912109,287.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008732788264,5.966172000881897e-09,0.001000867341645,-0.0146827427670359,0.0,0.0,0.0,-0.0077705038711428,60.0,-22.898162841796875,-0.0,-6.829949228404075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,9.387503087054938e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,9.885490726446732e-05,290.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,7.301391451619565e-05,289.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,9.8854950920213e-05,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.000468924670713,288.9164123535156,294.1499938964844,253.509994506836,252.7251739501953,256.4642333984375,253.58694458007807,286.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000230317004,5.891001464419787e-09,0.0010002244962379,-0.0144858229905366,0.0,0.0,0.0,-0.0077332383953034,60.0,-22.88370132446289,-0.0,-6.821178288873855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,9.387503087054938e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,9.885490726446732e-05,290.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,7.301391451619565e-05,289.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,9.8854950920213e-05,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.000468924670713,288.9164123535156,294.1499938964844,253.509994506836,252.7251739501953,256.4642333984375,253.58694458007807,286.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000230317004,5.891001464419787e-09,0.0010002244962379,-0.0144858229905366,0.0,0.0,0.0,-0.0077332383953034,60.0,-22.88370132446289,-0.0,-6.821178288873855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,9.384972508996724e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,9.88282627076842e-05,290.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420654296875,0.0,0.0,7.299423305084929e-05,289.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,9.882830636342987e-05,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.0004687982727773,288.9089660644531,294.1499938964844,253.5,252.7166748046875,256.4556884765625,253.57765197753903,286.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999606991186,5.859476903680161e-09,0.0009999548783525,-0.0144032388925552,0.0,0.0,0.0,-0.0077176103368401,60.0,-22.877836227416992,-0.0,-6.81750194075903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566833496094,0.0,0.0,9.382826829096302e-05,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,9.880566358333454e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,7.297754200408235e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251892089844,0.0,0.0,9.88056999631226e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.0004686910833697,288.9015197753906,294.1499938964844,253.4900054931641,252.7081756591797,256.4471435546875,253.56832885742188,286.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997320594266,5.8327356278198295e-09,0.0009997261222451,-0.0143331857398152,0.0,0.0,0.0,-0.0077043534256517,60.0,-22.872827529907227,-0.0,-6.814384079234517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,9.379674884257838e-05,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846069335937,0.0,0.0,9.877247794065624e-05,290.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201538085937,0.0,0.0,7.295302930288017e-05,289.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,9.877251432044432e-05,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,0.000468533631647,288.8865661621094,294.1499938964844,253.47000122070312,252.691162109375,256.4300231933594,253.549545288086,286.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993960848078,5.793465263081998e-09,0.000999390380457,-0.0142303109169006,0.0,0.0,0.0,-0.007684885058552,60.0,-22.86547470092773,-0.0,-6.809806052388012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,9.379674884257838e-05,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846069335937,0.0,0.0,9.877247794065624e-05,290.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201538085937,0.0,0.0,7.295302930288017e-05,289.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,9.877251432044432e-05,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,0.000468533631647,288.8865661621094,294.1499938964844,253.47000122070312,252.691162109375,256.4300231933594,253.549545288086,286.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993960848078,5.793465263081998e-09,0.000999390380457,-0.0142303109169006,0.0,0.0,0.0,-0.007684885058552,60.0,-22.86547470092773,-0.0,-6.809806052388012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268981933594,0.0,0.0,9.377909009344876e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,9.8753887868952e-05,290.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055053710937,0.0,0.0,7.29392995708622e-05,289.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,9.875392424874008e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.0,0.0,0.0004684454761445,288.8716125488281,294.1499938964844,253.4499969482422,252.6741485595703,256.412841796875,253.53062438964844,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992079576477,5.771466415893656e-09,0.0009992021368816,-0.0141726806759834,0.0,0.0,0.0,-0.0076739792712032,60.0,-22.861543655395508,-0.0,-6.80724241419739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268981933594,0.0,0.0,9.377909009344876e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,9.8753887868952e-05,290.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055053710937,0.0,0.0,7.29392995708622e-05,289.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,9.875392424874008e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.0,0.0,0.0004684454761445,288.8716125488281,294.1499938964844,253.4499969482422,252.6741485595703,256.412841796875,253.53062438964844,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992079576477,5.771466415893656e-09,0.0009992021368816,-0.0141726806759834,0.0,0.0,0.0,-0.0076739792712032,60.0,-22.861543655395508,-0.0,-6.80724241419739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,9.377535025123508e-05,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,9.874994429992512e-05,290.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,7.293638918781653e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,9.87499806797132e-05,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,0.0004684267914853,288.8566589355469,294.1499938964844,253.42999267578125,252.6571350097656,256.3955993652344,253.51150512695312,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7668017028333915e-09,0.0009991622064262,-0.0141604598611593,0.0,0.0,0.0,-0.0076716663315892,60.0,-22.8611068725586,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,9.377535025123508e-05,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,9.874994429992512e-05,290.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908569335937,0.0,0.0,7.293638918781653e-05,289.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,9.87499806797132e-05,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,0.0004684267914853,288.8566589355469,294.1499938964844,253.42999267578125,252.6571350097656,256.3955993652344,253.51150512695312,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7668017028333915e-09,0.0009991622064262,-0.0141604598611593,0.0,0.0,0.0,-0.0076716663315892,60.0,-22.8611068725586,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,9.378427057527006e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382507324219,0.0,0.0,9.875933756120504e-05,290.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761779785156,0.0,0.0,7.294332317542285e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16705322265625,0.0,0.0,9.87593739409931e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,0.0004684713494498,288.8416442871094,294.1499938964844,253.4100036621093,252.6400909423828,256.3783264160156,253.4921875,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.7779088180609506e-09,0.0009992572013288,-0.0141895581036806,0.0,0.0,0.0,-0.0076771723106503,60.0,-22.86384010314941,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,9.378427057527006e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382507324219,0.0,0.0,9.875933756120504e-05,290.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761779785156,0.0,0.0,7.294332317542285e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16705322265625,0.0,0.0,9.87593739409931e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2565612792969,0.0,0.0,0.0004684713494498,288.8416442871094,294.1499938964844,253.4100036621093,252.6400909423828,256.3783264160156,253.4921875,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.7779088180609506e-09,0.0009992572013288,-0.0141895581036806,0.0,0.0,0.0,-0.0076771723106503,60.0,-22.86384010314941,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895446777344,0.0,0.0,9.379310358781368e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23052978515625,0.0,0.0,9.876864351099356e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,7.295019895536825e-05,289.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597595214844,0.0,0.0,9.876867989078164e-05,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.0,0.0004685154708568,288.8341369628906,294.1499938964844,253.3999938964844,252.63156127929688,256.3696594238281,253.48245239257807,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.7889146809486655e-09,0.0009993512649089,-0.0142183890566229,0.0,0.0,0.0,-0.0076826284639537,60.0,-22.866355895996094,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820678710937,0.0,0.0,9.380467236042024e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227783203125,0.0,0.0,9.87808161880821e-05,290.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614685058594,0.0,0.0,7.295919203897938e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524353027344,0.0,0.0,9.878085256787016e-05,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,0.0004685732419602,288.8266296386719,294.1499938964844,253.38999938964844,252.62301635742188,256.3609924316406,253.47265625,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803320490826991e-09,0.0009994745487347,-0.0142561281099915,0.0,0.0,0.0,-0.0076897707767784,60.0,-22.86957740783692,-0.0,-6.810954999991736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,9.383528959006072e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,9.881306323222816e-05,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,7.29830062482506e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378479003906,0.0,0.0,9.881309961201624e-05,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0004687261825893,288.81158447265625,294.1499938964844,253.3699951171875,252.6059417724609,256.3435974121094,253.4529266357422,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841464645328642e-09,0.0009998006280511,-0.0143560534343123,0.0,0.0,0.0,-0.0077086794190108,60.0,-22.877885818481445,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,9.383528959006072e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,9.881306323222816e-05,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,7.29830062482506e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378479003906,0.0,0.0,9.881309961201624e-05,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0004687261825893,288.81158447265625,294.1499938964844,253.3699951171875,252.6059417724609,256.3435974121094,253.4529266357422,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841464645328642e-09,0.0009998006280511,-0.0143560534343123,0.0,0.0,0.0,-0.0077086794190108,60.0,-22.877885818481445,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520690917969,0.0,0.0,9.387425961904228e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,9.885409963317215e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319885253906,0.0,0.0,7.301331788767129e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,9.885413601296024e-05,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,0.0004689208581112,288.7965087890625,294.1499938964844,253.3500061035156,252.58883666992188,256.326171875,253.4329833984375,286.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002215858548,5.890012477749451e-09,0.0010002156486734,-0.0144832320511341,0.0,0.0,0.0,-0.007732746656984,60.0,-22.888538360595703,-0.0,-6.82106318095066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520690917969,0.0,0.0,9.387425961904228e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,9.885409963317215e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319885253906,0.0,0.0,7.301331788767129e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,9.885413601296024e-05,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,0.0004689208581112,288.7965087890625,294.1499938964844,253.3500061035156,252.58883666992188,256.326171875,253.4329833984375,286.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002215858548,5.890012477749451e-09,0.0010002156486734,-0.0144832320511341,0.0,0.0,0.0,-0.007732746656984,60.0,-22.888538360595703,-0.0,-6.82106318095066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370544433594,0.0,0.0,9.391933417646214e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,9.890156798064707e-05,290.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,7.304837345145643e-05,289.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,9.890160436043516e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0004691460344474,288.7814025878906,294.1499938964844,253.3300018310547,252.5717163085937,256.3086853027344,253.4128570556641,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007017990574,5.94617111104867e-09,0.001000695861876,-0.0146303474903106,0.0,0.0,0.0,-0.007760586682707,60.0,-22.901018142700195,-0.0,-6.827615095517103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370544433594,0.0,0.0,9.391933417646214e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,9.890156798064707e-05,290.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,7.304837345145643e-05,289.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085205078125,0.0,0.0,9.890160436043516e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0004691460344474,288.7814025878906,294.1499938964844,253.3300018310547,252.5717163085937,256.3086853027344,253.4128570556641,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007017990574,5.94617111104867e-09,0.001000695861876,-0.0146303474903106,0.0,0.0,0.0,-0.007760586682707,60.0,-22.901018142700195,-0.0,-6.827615095517103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,9.396731184097008e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607360839844,0.0,0.0,9.895208495436236e-05,289.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,7.308569183805957e-05,289.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,9.895212133415043e-05,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.0004693856753874,288.7662658691406,294.1499938964844,253.3099975585937,252.5545654296875,256.2911376953125,253.3925628662109,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005937969177921e-09,0.0010012069251388,-0.014786914922297,0.0,0.0,0.0,-0.0077902157790958,60.0,-22.91459083557129,-0.0,-6.834591914639533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
