time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,9.396731184097008e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607360839844,0.0,0.0,9.895208495436236e-05,289.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,7.308569183805957e-05,289.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,9.895212133415043e-05,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.0004693856753874,288.7662658691406,294.1499938964844,253.3099975585937,252.5545654296875,256.2911376953125,253.3925628662109,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005937969177921e-09,0.0010012069251388,-0.014786914922297,0.0,0.0,0.0,-0.0077902157790958,60.0,-22.91459083557129,-0.0,-6.834591914639533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144714355469,0.0,0.0,9.399177361046895e-05,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,9.89778491202742e-05,289.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,7.310471846722066e-05,289.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,9.897788550006226e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0004695078823715,288.7586669921875,294.1499938964844,253.3000030517578,252.5459747314453,256.2823486328125,253.38235473632807,286.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416255739141e-09,0.0010014675790444,-0.0148667562752962,0.0,0.0,0.0,-0.0078053255565464,60.0,-22.9216251373291,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,9.401606803294273e-05,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451721191406,0.0,0.0,9.900343866320328e-05,289.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,7.31236141291447e-05,289.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791015625,0.0,0.0,9.900346776703373e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0004696292744483,288.7510986328125,294.1499938964844,253.2899932861328,252.5373687744141,256.2735595703125,253.37213134765625,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.0666871526393615e-09,0.0010017264867201,-0.0149460546672344,0.0,0.0,0.0,-0.0078203324228525,60.0,-22.92870140075684,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,9.406299068359658e-05,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,9.905284241540356e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,7.316011033253744e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,9.905287879519165e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463928222656,0.0,0.0,0.000469863647595,288.73590087890625,294.1499938964844,253.2700042724609,252.5201568603516,256.2558898925781,253.35159301757807,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251390626182464e-09,0.0010022262576967,-0.0150991734117269,0.0,0.0,0.0,-0.0078493086621165,60.0,-22.94266891479492,-0.0,-6.848516420632222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,9.406299068359658e-05,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,9.905284241540356e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,7.316011033253744e-05,289.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,9.905287879519165e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463928222656,0.0,0.0,0.000469863647595,288.73590087890625,294.1499938964844,253.2700042724609,252.5201568603516,256.2558898925781,253.35159301757807,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251390626182464e-09,0.0010022262576967,-0.0150991734117269,0.0,0.0,0.0,-0.0078493086621165,60.0,-22.94266891479492,-0.0,-6.848516420632222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,9.410687198396772e-05,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,9.909905929816888e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,7.319424184970558e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,9.909908840199932e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,0.000470082857646,288.7206726074219,294.1499938964844,253.25,252.50289916992188,256.2382202148437,253.3309936523437,286.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-22.95615005493164,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,9.410687198396772e-05,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,9.909905929816888e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,7.319424184970558e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0495910644531,0.0,0.0,9.909908840199932e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,0.000470082857646,288.7206726074219,294.1499938964844,253.25,252.50289916992188,256.2382202148437,253.3309936523437,286.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-22.95615005493164,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06158447265625,0.0,0.0,9.41453909035772e-05,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,9.913961548591033e-05,289.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429382324219,0.0,0.0,7.322419696720317e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.913964458974078e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1147766113281,0.0,0.0,0.0004702752630691,288.7054443359375,294.1499938964844,253.22999572753903,252.485595703125,256.220458984375,253.31036376953125,286.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227792503921137e-09,0.0010031041456386,-0.0153680816292762,0.0,0.0,0.0,-0.0079001989215612,60.0,-22.96863174438477,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06158447265625,0.0,0.0,9.41453909035772e-05,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,9.913961548591033e-05,289.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429382324219,0.0,0.0,7.322419696720317e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,9.913964458974078e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1147766113281,0.0,0.0,0.0004702752630691,288.7054443359375,294.1499938964844,253.22999572753903,252.485595703125,256.220458984375,253.31036376953125,286.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227792503921137e-09,0.0010031041456386,-0.0153680816292762,0.0,0.0,0.0,-0.0079001989215612,60.0,-22.96863174438477,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,9.417761611985044e-05,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,9.917355055222288e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,7.324926264118403e-05,289.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199584960937,0.0,0.0,9.917358693201096e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989685058594,0.0,0.0,0.0004704362363554,288.6901550292969,294.1499938964844,253.2100067138672,252.46826171875,256.2026672363281,253.28973388671875,286.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-22.97967338562012,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0464172363281,0.0,0.0,9.417761611985044e-05,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,9.917355055222288e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,7.324926264118403e-05,289.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199584960937,0.0,0.0,9.917358693201096e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989685058594,0.0,0.0,0.0004704362363554,288.6901550292969,294.1499938964844,253.2100067138672,252.46826171875,256.2026672363281,253.28973388671875,286.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-22.97967338562012,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.038818359375,0.0,0.0,9.41909893299453e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,9.918763680616394e-05,289.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,7.32596599846147e-05,289.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125427246094,0.0,0.0,9.91876659099944e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,0.0004705030587501,288.6825256347656,294.1499938964844,253.1999969482422,252.45957946777344,256.1937561035156,253.2794342041016,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846039483588365e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-22.984600067138672,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312194824219,0.0,0.0,9.420215792488308e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,9.919939475366846e-05,289.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130615234375,0.0,0.0,7.326834747800604e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050964355469,0.0,0.0,9.919943113345651e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,0.0004705588507931,288.67486572265625,294.1499938964844,253.19000244140625,252.4508819580078,256.1848449707031,253.2691345214844,286.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-22.989044189453125,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160217285156,0.0,0.0,9.421769937034696e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.051513671875,0.0,0.0,9.921575838234276e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,7.32804328436032e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.921579476213084e-05,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0004706364707089,288.6595458984375,294.1499938964844,253.1699981689453,252.4334716796875,256.1669616699219,253.24859619140625,286.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178742237823834e-09,0.0010038744658231,-0.0156040536239743,0.0,0.0,0.0,-0.0079448567703366,60.0,-22.996522903442383,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160217285156,0.0,0.0,9.421769937034696e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.051513671875,0.0,0.0,9.921575838234276e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,7.32804328436032e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.921579476213084e-05,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0004706364707089,288.6595458984375,294.1499938964844,253.1699981689453,252.4334716796875,256.1669616699219,253.24859619140625,286.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178742237823834e-09,0.0010038744658231,-0.0156040536239743,0.0,0.0,0.0,-0.0079448567703366,60.0,-22.996522903442383,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,9.422467701369897e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0358581542969,0.0,0.0,9.922310709953308e-05,289.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98309326171875,0.0,0.0,7.328586070798337e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,9.922314347932117e-05,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,0.0004706713370978,288.64422607421875,294.1499938964844,253.1499938964844,252.4160003662109,256.1490478515625,253.2281494140625,286.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565937797568e-09,0.0010039488552138,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.001752853393555,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,9.422467701369897e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0358581542969,0.0,0.0,9.922310709953308e-05,289.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98309326171875,0.0,0.0,7.328586070798337e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,9.922314347932117e-05,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514221191406,0.0,0.0,0.0004706713370978,288.64422607421875,294.1499938964844,253.1499938964844,252.4160003662109,256.1490478515625,253.2281494140625,286.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565937797568e-09,0.0010039488552138,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.001752853393555,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,9.423000301467256e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,9.922871686285362e-05,289.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,7.329000800382346e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,9.922874596668409e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,0.0004706979379989,288.6288757324219,294.1499938964844,253.1300048828125,252.39846801757807,256.131103515625,253.2077789306641,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333198410146679e-09,0.0010040055494755,-0.0156441964209079,0.0,0.0,0.0,-0.0079524535685777,60.0,-23.005634307861328,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,9.423000301467256e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,9.922871686285362e-05,289.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,7.329000800382346e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,9.922874596668409e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,0.0004706979379989,288.6288757324219,294.1499938964844,253.1300048828125,252.39846801757807,256.131103515625,253.2077789306641,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333198410146679e-09,0.0010040055494755,-0.0156441964209079,0.0,0.0,0.0,-0.0079524535685777,60.0,-23.005634307861328,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,9.424298332305624e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,9.924238111125304e-05,289.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,7.330009975703433e-05,289.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,9.924241749104112e-05,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,0.0004707627813331,288.6134948730469,294.1499938964844,253.1100006103516,252.3809051513672,256.1131286621094,253.1874389648437,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349362813296011e-09,0.0010041437344625,-0.0156865399330854,0.0,0.0,0.0,-0.0079604666680097,60.0,-23.010377883911133,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,9.424298332305624e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,9.924238111125304e-05,289.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,7.330009975703433e-05,289.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,9.924241749104112e-05,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,0.0004707627813331,288.6134948730469,294.1499938964844,253.1100006103516,252.3809051513672,256.1131286621094,253.1874389648437,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349362813296011e-09,0.0010041437344625,-0.0156865399330854,0.0,0.0,0.0,-0.0079604666680097,60.0,-23.010377883911133,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,9.42526021390222e-05,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,9.92525165202096e-05,289.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,7.330758671741933e-05,289.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,9.925254562404008e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,0.000470810860861,288.6058044433594,294.1499938964844,253.1000061035156,252.37210083007807,256.1040954589844,253.17727661132807,286.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361350113337494e-09,0.0010042461799457,-0.0157179404050111,0.0,0.0,0.0,-0.0079664094373583,60.0,-23.013458251953125,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,9.4264090876095e-05,290.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98883056640625,0.0,0.0,9.9264616437722e-05,289.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,7.331652159336954e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305419921875,0.0,0.0,9.926464554155244e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038452148437,0.0,0.0,0.0004708682536147,288.5980834960937,294.1499938964844,253.08999633789065,252.36328125,256.0950927734375,253.1671142578125,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756626644817516e-09,0.001004368532449,-0.0157554317265748,0.0,0.0,0.0,-0.0079735051840543,60.0,-23.0169677734375,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,9.429259807802735e-05,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97314453125,0.0,0.0,9.92946297628805e-05,289.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,7.333869143621996e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,9.929465886671096e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,0.0004710106295533,288.5826721191406,294.1499938964844,253.07000732421875,252.3456268310547,256.0770263671875,253.14675903320312,286.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411170705433733e-09,0.0010046721436083,-0.0158484447747468,0.0,0.0,0.0,-0.0079911071807146,60.0,-23.02530097961425,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,9.429259807802735e-05,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97314453125,0.0,0.0,9.92946297628805e-05,289.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,7.333869143621996e-05,289.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,9.929465886671096e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,0.0004710106295533,288.5826721191406,294.1499938964844,253.07000732421875,252.3456268310547,256.0770263671875,253.14675903320312,286.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411170705433733e-09,0.0010046721436083,-0.0158484447747468,0.0,0.0,0.0,-0.0079911071807146,60.0,-23.02530097961425,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92449951171875,0.0,0.0,9.432748629478738e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,9.933137334883212e-05,289.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,7.336582348216325e-05,289.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,9.93314024526626e-05,290.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,0.0004711849323939,288.5672302246094,294.1499938964844,253.0500030517578,252.3279266357422,256.05889892578125,253.1263732910156,286.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454640377739906e-09,0.0010050438577309,-0.0159623119980096,0.0,0.0,0.0,-0.0080126570537686,60.0,-23.03533744812012,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92449951171875,0.0,0.0,9.432748629478738e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,9.933137334883212e-05,289.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,7.336582348216325e-05,289.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,9.93314024526626e-05,290.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,0.0004711849323939,288.5672302246094,294.1499938964844,253.0500030517578,252.3279266357422,256.05889892578125,253.1263732910156,286.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454640377739906e-09,0.0010050438577309,-0.0159623119980096,0.0,0.0,0.0,-0.0080126570537686,60.0,-23.03533744812012,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,9.436733671464026e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416809082031,0.0,0.0,9.937333379639313e-05,289.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89276123046875,0.0,0.0,7.339681906159967e-05,289.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88555908203125,0.0,0.0,9.937336290022358e-05,290.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,0.0004713839734904,288.5517883300781,294.1499938964844,253.02999877929688,252.3101959228516,256.040771484375,253.1059112548828,286.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504284666419835e-09,0.0010054684244096,-0.0160923562943935,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.04677391052246,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,9.436733671464026e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416809082031,0.0,0.0,9.937333379639313e-05,289.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89276123046875,0.0,0.0,7.339681906159967e-05,289.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88555908203125,0.0,0.0,9.937336290022358e-05,290.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,0.0004713839734904,288.5517883300781,294.1499938964844,253.02999877929688,252.3101959228516,256.040771484375,253.1059112548828,286.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504284666419835e-09,0.0010054684244096,-0.0160923562943935,0.0,0.0,0.0,-0.0080372681841254,60.0,-23.04677391052246,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,9.441048314329235e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259338378906,0.0,0.0,9.94187721516937e-05,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87762451171875,0.0,0.0,7.343037577811629e-05,289.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,9.941880125552416e-05,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,0.0004715994873549,288.5362854003906,294.1499938964844,253.009994506836,252.2924194335937,256.0225524902344,253.0854034423828,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.05923652648925,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,9.441048314329235e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259338378906,0.0,0.0,9.94187721516937e-05,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87762451171875,0.0,0.0,7.343037577811629e-05,289.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,9.941880125552416e-05,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,0.0004715994873549,288.5362854003906,294.1499938964844,253.009994506836,252.2924194335937,256.0225524902344,253.0854034423828,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.05923652648925,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,9.443271846976133e-05,290.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,9.944218618329614e-05,289.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700256347656,0.0,0.0,7.34476707293652e-05,289.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,9.94422152871266e-05,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,0.0004717105766758,288.5285339355469,294.1499938964844,253.0,252.2835235595703,256.0134582519531,253.0751342773437,286.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.06572532653809,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87847900390625,0.0,0.0,9.445509203942493e-05,290.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101867675781,0.0,0.0,9.946574573405088e-05,289.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,7.346507481997833e-05,289.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554382324219,0.0,0.0,9.946577483788133e-05,290.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0004718223353847,288.5207824707031,294.1499938964844,252.9900054931641,252.2746124267578,256.0043334960937,253.0648498535156,286.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.072303771972656,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,9.449939534533768e-05,290.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944091796875,0.0,0.0,9.9512399174273e-05,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,7.34995337552391e-05,289.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,9.951242827810348e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083251953125,0.0,0.0,0.0004720436409115,288.5052490234375,294.1499938964844,252.97000122070312,252.2567901611328,255.986068725586,253.0442657470703,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.08553123474121,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,9.449939534533768e-05,290.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944091796875,0.0,0.0,9.9512399174273e-05,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,7.34995337552391e-05,289.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,9.951242827810348e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083251953125,0.0,0.0,0.0004720436409115,288.5052490234375,294.1499938964844,252.97000122070312,252.2567901611328,255.986068725586,253.0442657470703,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668803287368519e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.08553123474121,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,9.454147948417813e-05,290.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,9.9556717032101e-05,289.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320617675781,0.0,0.0,7.353226828854531e-05,289.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,9.955674613593146e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923645019531,0.0,0.0,0.0004722538869827,288.4896850585937,294.1499938964844,252.9499969482422,252.23892211914065,255.9677581787109,253.023666381836,286.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721236456286306e-09,0.0010073235025629,-0.0166606456041336,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.098466873168945,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,9.454147948417813e-05,290.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,9.9556717032101e-05,289.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320617675781,0.0,0.0,7.353226828854531e-05,289.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,9.955674613593146e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923645019531,0.0,0.0,0.0004722538869827,288.4896850585937,294.1499938964844,252.9499969482422,252.23892211914065,255.9677581787109,253.023666381836,286.5289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721236456286306e-09,0.0010073235025629,-0.0166606456041336,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.098466873168945,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,9.458018757868558e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,9.959748422261328e-05,289.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,7.356236892519519e-05,289.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.959750605048612e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,0.0004724472528323,288.47412109375,294.1499938964844,252.92999267578125,252.22105407714844,255.94940185546875,253.0030517578125,286.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.110795974731445,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,9.458018757868558e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628234863281,0.0,0.0,9.959748422261328e-05,289.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,7.356236892519519e-05,289.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.959750605048612e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,0.0004724472528323,288.47412109375,294.1499938964844,252.92999267578125,252.22105407714844,255.94940185546875,253.0030517578125,286.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.110795974731445,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
