time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,9.461401350563392e-05,290.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,9.96331000351347e-05,289.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016052246094,0.0,0.0,7.358867878792807e-05,289.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,9.963312913896516e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0004726162296719,288.45849609375,294.1499938964844,252.9100036621093,252.20315551757807,255.93101501464844,252.9824676513672,286.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811603725509485e-09,0.0010080962674692,-0.0168973505496978,0.0,0.0,0.0,-0.0081896195188164,60.0,-23.122045516967773,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,9.461401350563392e-05,290.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.0,9.96331000351347e-05,289.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016052246094,0.0,0.0,7.358867878792807e-05,289.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,9.963312913896516e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0004726162296719,288.45849609375,294.1499938964844,252.9100036621093,252.20315551757807,255.93101501464844,252.9824676513672,286.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811603725509485e-09,0.0010080962674692,-0.0168973505496978,0.0,0.0,0.0,-0.0081896195188164,60.0,-23.122045516967773,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091125488281,0.0,0.0,9.462928574066608e-05,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8390808105469,0.0,0.0,9.964917990146203e-05,289.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939758300781,0.0,0.0,7.360056042671204e-05,289.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.787353515625,0.0,0.0,9.96492090052925e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523864746094,0.0,0.0,0.0004726925108116,288.4507141113281,294.1499938964844,252.8999938964844,252.19419860839844,255.9218139648437,252.97218322753903,286.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627174991832e-09,0.0010082590160891,-0.0169471800327301,0.0,0.0,0.0,-0.0081990510225296,60.0,-23.12729454040528,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,9.464305185247213e-05,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311462402344,0.0,0.0,9.966368088498712e-05,289.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,7.36112633603625e-05,289.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,9.966370271285996e-05,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443908691406,0.0,0.0,0.0004727612540591,288.4429016113281,294.1499938964844,252.88999938964844,252.1852264404297,255.91259765625,252.9619140625,286.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773903473353e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.132221221923828,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,9.466721530770884e-05,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153076171875,0.0,0.0,9.968912490876392e-05,289.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77105712890625,0.0,0.0,7.363005715887994e-05,289.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.0,0.0,9.968914673663676e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,0.0004728819767478,288.42724609375,294.1499938964844,252.8699951171875,252.16729736328125,255.89414978027344,252.9413909912109,286.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.14118194580078,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,9.466721530770884e-05,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153076171875,0.0,0.0,9.968912490876392e-05,289.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77105712890625,0.0,0.0,7.363005715887994e-05,289.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645568847656,0.0,0.0,9.968914673663676e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,0.0004728819767478,288.42724609375,294.1499938964844,252.8699951171875,252.16729736328125,255.89414978027344,252.9413909912109,286.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.14118194580078,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,9.468758798902854e-05,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,9.971058170776814e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557373046875,0.0,0.0,7.364590419456363e-05,289.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,9.971060353564098e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123474121094,0.0,0.0,0.0004729837528429,288.4115905761719,294.1499938964844,252.8500061035156,252.1493530273437,255.87567138671875,252.92092895507807,286.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.14908599853516,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,9.468758798902854e-05,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,9.971058170776814e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557373046875,0.0,0.0,7.364590419456363e-05,289.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,9.971060353564098e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123474121094,0.0,0.0,0.0004729837528429,288.4115905761719,294.1499938964844,252.8500061035156,252.1493530273437,255.87567138671875,252.92092895507807,286.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.14908599853516,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,9.470545774092898e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835998535156,0.0,0.0,9.97293900582008e-05,289.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74041748046875,0.0,0.0,7.365980127360672e-05,289.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341003417969,0.0,0.0,9.972941916203126e-05,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,0.0004730729851871,288.3959045410156,294.1499938964844,252.8300018310547,252.13140869140625,255.85714721679688,252.9005126953125,286.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.15617752075196,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7549133300781,0.0,0.0,9.470545774092898e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835998535156,0.0,0.0,9.97293900582008e-05,289.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74041748046875,0.0,0.0,7.365980127360672e-05,289.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341003417969,0.0,0.0,9.972941916203126e-05,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,0.0004730729851871,288.3959045410156,294.1499938964844,252.8300018310547,252.13140869140625,255.85714721679688,252.9005126953125,286.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.15617752075196,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,9.472155943512917e-05,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677001953125,0.0,0.0,9.974635031539948e-05,289.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,7.367233047261834e-05,289.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188415527344,0.0,0.0,9.974637941922992e-05,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,0.0004731534572783,288.3802185058594,294.1499938964844,252.8099975585937,252.1134490966797,255.838607788086,252.8801422119141,286.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.16278648376465,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,9.472155943512917e-05,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677001953125,0.0,0.0,9.974635031539948e-05,289.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,7.367233047261834e-05,289.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188415527344,0.0,0.0,9.974637941922992e-05,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802734375,0.0,0.0,0.0004731534572783,288.3802185058594,294.1499938964844,252.8099975585937,252.1134490966797,255.838607788086,252.8801422119141,286.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.16278648376465,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73162841796875,0.0,0.0,9.472889360040426e-05,290.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,9.975407010642812e-05,289.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174072265625,0.0,0.0,7.367802754743025e-05,289.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,9.975409921025856e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,0.0004731900698971,288.37237548828125,294.1499938964844,252.8000030517578,252.10446166992188,255.829330444336,252.8699645996093,286.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.1658878326416,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.723876953125,0.0,0.0,9.47359440033324e-05,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518310546875,0.0,0.0,9.97614988591522e-05,289.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7097473144531,0.0,0.0,7.368351361947134e-05,289.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,9.976152796298264e-05,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,0.0004732253146357,288.364501953125,294.1499938964844,252.7899932861328,252.09548950195312,255.82003784179688,252.8598175048828,286.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.168901443481445,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,9.474919352214783e-05,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359313964844,0.0,0.0,9.97754541458562e-05,289.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943664550781,0.0,0.0,7.369381637545303e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882629394531,0.0,0.0,9.977547597372904e-05,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481689453125,0.0,0.0,0.0004732914967462,288.3487854003906,294.1499938964844,252.7700042724609,252.07752990722656,255.8014373779297,252.83950805664065,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.174692153930664,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70831298828125,0.0,0.0,9.474919352214783e-05,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359313964844,0.0,0.0,9.97754541458562e-05,289.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943664550781,0.0,0.0,7.369381637545303e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882629394531,0.0,0.0,9.977547597372904e-05,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481689453125,0.0,0.0,0.0004732914967462,288.3487854003906,294.1499938964844,252.7700042724609,252.07752990722656,255.8014373779297,252.83950805664065,286.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.174692153930664,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927490234375,0.0,0.0,9.476181003265084e-05,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200012207031,0.0,0.0,9.978873276850209e-05,289.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,7.370363164227456e-05,289.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,9.978876187233254e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.73211669921875,0.0,0.0,0.0004733545065391,288.3330383300781,294.1499938964844,252.75,252.0595703125,255.7828063964844,252.8192443847656,286.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.18025588989257,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927490234375,0.0,0.0,9.476181003265084e-05,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200012207031,0.0,0.0,9.978873276850209e-05,289.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,7.370363164227456e-05,289.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,9.978876187233254e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.73211669921875,0.0,0.0,0.0004733545065391,288.3330383300781,294.1499938964844,252.75,252.0595703125,255.7828063964844,252.8192443847656,286.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.18025588989257,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,9.477424464421348e-05,290.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,9.980183676816524e-05,289.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,7.371330866590142e-05,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,9.980185859603807e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.716064453125,0.0,0.0,0.0004734166432172,288.3172912597656,294.1499938964844,252.72999572753903,252.04161071777344,255.7641448974609,252.7989959716797,286.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.185710906982425,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771850585937,0.0,0.0,9.477424464421348e-05,290.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,9.980183676816524e-05,289.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,7.371330866590142e-05,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,9.980185859603807e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.716064453125,0.0,0.0,0.0004734166432172,288.3172912597656,294.1499938964844,252.72999572753903,252.04161071777344,255.7641448974609,252.7989959716797,286.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.185710906982425,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615905761719,0.0,0.0,9.478696301812306e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,9.981523180613294e-05,289.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,7.37231966922991e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,9.981525363400578e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,0.000473480176879,288.301513671875,294.1499938964844,252.7100067138672,252.023666381836,255.74546813964844,252.77877807617188,286.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.19116973876953,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615905761719,0.0,0.0,9.478696301812306e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,9.981523180613294e-05,289.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,7.37231966922991e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64227294921875,0.0,0.0,9.981525363400578e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,0.000473480176879,288.301513671875,294.1499938964844,252.7100067138672,252.023666381836,255.74546813964844,252.77877807617188,286.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.19116973876953,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65380859375,0.0,0.0,9.479353320784868e-05,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802062988281,0.0,0.0,9.982214396586642e-05,289.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,7.372830441454425e-05,289.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,9.982216579373926e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919250488281,0.0,0.0,0.0004735130059998,288.2936096191406,294.1499938964844,252.6999969482422,252.0146942138672,255.73611450195312,252.76866149902344,286.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831114709377,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.193931579589844,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64599609375,0.0,0.0,9.480031440034507e-05,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,9.982928895624354e-05,289.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327209472656,0.0,0.0,7.373357948381454e-05,289.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269226074219,0.0,0.0,9.98293107841164e-05,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68389892578125,0.0,0.0,0.0004735468828584,288.28570556640625,294.1499938964844,252.69000244140625,252.00572204589844,255.7267608642578,252.7585601806641,286.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.19673156738281,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,9.48146334849298e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562805175781,0.0,0.0,9.984436474042012e-05,289.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,7.374471897492185e-05,289.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6115417480469,0.0,0.0,9.984438656829298e-05,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66778564453125,0.0,0.0,0.0004736184200737,288.2699279785156,294.1499938964844,252.6699981689453,251.98780822753903,255.70802307128903,252.7383575439453,286.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.20248413085937,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,9.48146334849298e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562805175781,0.0,0.0,9.984436474042012e-05,289.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,7.374471897492185e-05,289.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6115417480469,0.0,0.0,9.984438656829298e-05,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.66778564453125,0.0,0.0,0.0004736184200737,288.2699279785156,294.1499938964844,252.6699981689453,251.98780822753903,255.70802307128903,252.7383575439453,286.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.20248413085937,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.0,0.0,9.483001485932618e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,9.986056829802692e-05,289.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.601806640625,0.0,0.0,7.375668064923957e-05,289.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961303710937,0.0,0.0,9.986059012589976e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517028808594,0.0,0.0,0.0004736952541861,288.25408935546875,294.1499938964844,252.6499938964844,251.9698944091797,255.6892547607422,252.7181396484375,286.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.20846939086914,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.0,0.0,9.483001485932618e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,9.986056829802692e-05,289.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.601806640625,0.0,0.0,7.375668064923957e-05,289.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961303710937,0.0,0.0,9.986059012589976e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517028808594,0.0,0.0,0.0004736952541861,288.25408935546875,294.1499938964844,252.6499938964844,251.9698944091797,255.6892547607422,252.7181396484375,286.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.20846939086914,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,9.484663314651698e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,9.987805970013142e-05,289.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,7.376960274996236e-05,289.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807189941406,0.0,0.0,9.987808152800426e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355895996094,0.0,0.0,0.0004737782583106,288.2382507324219,294.1499938964844,252.6300048828125,251.9519958496093,255.67047119140625,252.69793701171875,286.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.21473693847656,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990905761719,0.0,0.0,9.484663314651698e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,9.987805970013142e-05,289.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,7.376960274996236e-05,289.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807189941406,0.0,0.0,9.987808152800426e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355895996094,0.0,0.0,0.0004737782583106,288.2382507324219,294.1499938964844,252.6300048828125,251.9519958496093,255.67047119140625,252.69793701171875,286.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.21473693847656,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834350585937,0.0,0.0,9.486452472629026e-05,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,9.989690443035216e-05,289.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708312988281,0.0,0.0,7.378352165687829e-05,289.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653076171875,0.0,0.0,9.9896926258225e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194763183594,0.0,0.0,0.0004738676361739,288.222412109375,294.1499938964844,252.6100006103516,251.9341278076172,255.6516571044922,252.6777191162109,286.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.221302032470703,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834350585937,0.0,0.0,9.486452472629026e-05,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,9.989690443035216e-05,289.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708312988281,0.0,0.0,7.378352165687829e-05,289.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653076171875,0.0,0.0,9.9896926258225e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194763183594,0.0,0.0,0.0004738676361739,288.222412109375,294.1499938964844,252.6100006103516,251.9341278076172,255.6516571044922,252.6777191162109,286.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.221302032470703,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,9.487399074714632e-05,290.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,9.990686521632595e-05,289.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56304931640625,0.0,0.0,7.379088492598385e-05,289.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575866699219,0.0,0.0,9.99068870441988e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114196777344,0.0,0.0,0.0004739149007946,288.2144775390625,294.1499938964844,252.6000061035156,251.9252014160156,255.64224243164065,252.6676025390625,286.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.22470664978028,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677795410156,0.0,0.0,9.488382784184068e-05,290.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,9.991723345592618e-05,289.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,7.379853923339397e-05,289.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54986572265625,0.0,0.0,9.991725528379902e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033630371094,0.0,0.0,0.0004739640571642,288.20654296875,294.1499938964844,252.58999633789065,251.91629028320312,255.63282775878903,252.65750122070312,286.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.22819709777832,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520935058594,0.0,0.0,9.490475349593908e-05,290.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.576416015625,0.0,0.0,9.993926505558191e-05,289.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,7.381480827461928e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,9.993928688345476e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,0.0004740685981232,288.190673828125,294.1499938964844,252.57000732421875,251.89846801757807,255.6139678955078,252.63726806640625,286.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.23545265197754,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520935058594,0.0,0.0,9.490475349593908e-05,290.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.576416015625,0.0,0.0,9.993926505558191e-05,289.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,7.381480827461928e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,9.993928688345476e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58721923828125,0.0,0.0,0.0004740685981232,288.190673828125,294.1499938964844,252.57000732421875,251.89846801757807,255.6139678955078,252.63726806640625,286.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.23545265197754,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,9.492770914221182e-05,290.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,9.996343578677624e-05,289.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,7.383266347460449e-05,289.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,9.996345761464907e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,0.0004741832672152,288.1747741699219,294.1499938964844,252.5500030517578,251.8806610107422,255.59507751464844,252.6170196533203,286.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.243152618408203,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,9.492770914221182e-05,290.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,9.996343578677624e-05,289.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,7.383266347460449e-05,289.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,9.996345761464907e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,0.0004741832672152,288.1747741699219,294.1499938964844,252.5500030517578,251.8806610107422,255.59507751464844,252.6170196533203,286.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.243152618408203,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206604003906,0.0,0.0,9.495402628090233e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443725585937,0.0,0.0,9.999114990932868e-05,289.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086669921875,0.0,0.0,7.385313074337319e-05,289.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,9.999117173720153e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,0.0004743147292174,288.15887451171875,294.1499938964844,252.5303192138672,251.8632354736328,255.576171875,252.59678649902344,286.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.251388549804688,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
