time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206604003906,0.0,0.0,9.495402628090233e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443725585937,0.0,0.0,9.999114990932868e-05,289.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086669921875,0.0,0.0,7.385313074337319e-05,289.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,9.999117173720153e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,0.0004743147292174,288.15887451171875,294.1499938964844,252.5303192138672,251.8632354736328,255.576171875,252.59678649902344,286.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.251388549804688,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,9.498517465544865e-05,290.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,0.0001000239499262,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,7.387735968222842e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,0.0001000239717541,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53875732421875,0.0,0.0,0.000474470318295,288.1429443359375,294.1499938964844,252.5112762451172,251.84646606445312,255.5572662353516,252.5767364501953,286.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.260316848754883,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,9.498517465544865e-05,290.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,0.0001000239499262,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,7.387735968222842e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,0.0001000239717541,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53875732421875,0.0,0.0,0.000474470318295,288.1429443359375,294.1499938964844,252.5112762451172,251.84646606445312,255.5572662353516,252.5767364501953,286.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.260316848754883,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970703125,0.0,0.0,9.500241139903665e-05,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203552246094,0.0,0.0,0.0001000421107164,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852905273437,0.0,0.0,7.389076927211136e-05,289.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801330566406,0.0,0.0,0.0001000421252683,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,0.0004745564365293,288.1349792480469,294.1499938964844,252.50196838378903,251.8383026123047,255.5478057861328,252.56678771972656,286.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.265037536621094,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,9.502112516202033e-05,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,0.0001000618067337,289.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774780273437,0.0,0.0,7.390532118733972e-05,289.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,0.0001000618285615,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225830078125,0.0,0.0,0.0004746498889289,288.12701416015625,294.1499938964844,252.4927978515625,251.830307006836,255.5383453369141,252.55691528320312,286.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763373120873e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.269975662231445,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734191894531,0.0,0.0,9.506211063126102e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.0,0.0,0.0001001049749902,289.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618835449219,0.0,0.0,7.393720443360507e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0001001049968181,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50640869140625,0.0,0.0,0.00047485466348,288.1110534667969,294.1499938964844,252.474853515625,251.8147125244141,255.51942443847656,252.53738403320312,286.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.280437469482425,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734191894531,0.0,0.0,9.506211063126102e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.0,0.0,0.0001001049749902,289.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618835449219,0.0,0.0,7.393720443360507e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0001001049968181,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50640869140625,0.0,0.0,0.00047485466348,288.1110534667969,294.1499938964844,252.474853515625,251.8147125244141,255.51942443847656,252.53738403320312,286.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.280437469482425,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,9.51084730331786e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,0.0001001537966658,289.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,7.397326407954097e-05,289.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,0.0001001538184937,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,0.000475086242659,288.0950622558594,294.1499938964844,252.45741271972656,251.79962158203125,255.5005340576172,252.51821899414065,286.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.29184341430664,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,9.51084730331786e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,0.0001001537966658,289.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,7.397326407954097e-05,289.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,0.0001001538184937,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,0.000475086242659,288.0950622558594,294.1499938964844,252.45741271972656,251.79962158203125,255.5005340576172,252.51821899414065,286.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.29184341430664,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,9.516000136500224e-05,290.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,0.0001002080534817,289.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306030273437,0.0,0.0,7.401333277812228e-05,289.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,0.0001002080680336,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739990234375,0.0,0.0,0.0004753436078317,288.0790710449219,294.1499938964844,252.44039916992188,251.78501892089844,255.4816436767578,252.4994354248047,286.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.3042049407959,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,9.516000136500224e-05,290.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,0.0001002080534817,289.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306030273437,0.0,0.0,7.401333277812228e-05,289.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,0.0001002080680336,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739990234375,0.0,0.0,0.0004753436078317,288.0790710449219,294.1499938964844,252.44039916992188,251.78501892089844,255.4816436767578,252.4994354248047,286.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.3042049407959,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,9.521639003651217e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480285644531,0.0,0.0,0.0001002674325718,289.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149169921875,0.0,0.0,7.405719225062057e-05,289.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,0.0001002674543997,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,0.0004756253038067,288.06304931640625,294.1499938964844,252.42379760742188,251.7708435058593,255.4627990722656,252.48101806640625,286.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.317501068115234,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,9.521639003651217e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4480285644531,0.0,0.0,0.0001002674325718,289.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149169921875,0.0,0.0,7.405719225062057e-05,289.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,0.0001002674543997,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,0.0004756253038067,288.06304931640625,294.1499938964844,252.42379760742188,251.7708435058593,255.4627990722656,252.48101806640625,286.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.317501068115234,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,9.52463160501793e-05,290.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.0001002989447442,289.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070739746094,0.0,0.0,7.408046803902835e-05,289.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,0.0001002989665721,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496765136719,0.0,0.0,0.0004757747810799,288.0550537109375,294.1499938964844,252.4156188964844,251.76388549804688,255.4533843994141,252.4719696044922,286.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.32449531555176,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101867675781,0.0,0.0,9.527718793833628e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319152832031,0.0,0.0,0.0001003314609988,289.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39923095703125,0.0,0.0,7.410448597511277e-05,289.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944091796875,0.0,0.0,0.0001003314828267,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,0.0004759290313813,288.0470275878906,294.1499938964844,252.4075469970703,251.75701904296875,255.4439849853516,252.4630126953125,286.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.331693649291992,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,9.53414782998152e-05,290.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.415771484375,0.0,0.0,0.0001003991565085,289.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,7.415448635583743e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,0.0001003991783363,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,0.0004762501630466,288.0309753417969,294.1499938964844,252.3916015625,251.74354553222656,255.4252014160156,252.44534301757807,286.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.346580505371094,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,9.53414782998152e-05,290.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.415771484375,0.0,0.0,0.0001003991565085,289.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,7.415448635583743e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,0.0001003991783363,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,0.0004762501630466,288.0309753417969,294.1499938964844,252.3916015625,251.74354553222656,255.4252014160156,252.44534301757807,286.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.346580505371094,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,9.540848259348422e-05,290.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996276855469,0.0,0.0,0.0001004697187454,289.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,7.420659676427022e-05,289.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630676269531,0.0,0.0,0.0001004697332973,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,0.0004765848570968,288.014892578125,294.1499938964844,252.3759307861328,251.7303466796875,255.40646362304688,252.42800903320312,286.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.362049102783203,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,9.540848259348422e-05,290.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996276855469,0.0,0.0,0.0001004697187454,289.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,7.420659676427022e-05,289.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630676269531,0.0,0.0,0.0001004697332973,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,0.0004765848570968,288.014892578125,294.1499938964844,252.3759307861328,251.7303466796875,255.40646362304688,252.42800903320312,286.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.362049102783203,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,9.54770584939979e-05,290.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38348388671875,0.0,0.0,0.0001005419326247,289.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,7.42599368095398e-05,289.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,0.0001005419471766,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,0.0004769274091813,287.998779296875,294.1499938964844,252.3604736328125,251.7173767089844,255.38775634765625,252.4110107421875,286.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.37787818908692,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,9.54770584939979e-05,290.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38348388671875,0.0,0.0,0.0001005419326247,289.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,7.42599368095398e-05,289.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3473815917969,0.0,0.0,0.0001005419471766,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,0.0004769274091813,287.998779296875,294.1499938964844,252.3604736328125,251.7173767089844,255.38775634765625,252.4110107421875,286.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.37787818908692,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466491699219,0.0,0.0,9.554598364047706e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672790527344,0.0,0.0,0.0001006145103019,289.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362121582031,0.0,0.0,7.43135460652411e-05,289.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,0.0001006145321298,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37646484375,0.0,0.0,0.0004772717074956,287.982666015625,294.1499938964844,252.3451995849609,251.70458984375,255.36911010742188,252.394287109375,285.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.393814086914062,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466491699219,0.0,0.0,9.554598364047706e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672790527344,0.0,0.0,0.0001006145103019,289.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362121582031,0.0,0.0,7.43135460652411e-05,289.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,0.0001006145321298,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37646484375,0.0,0.0,0.0004772717074956,287.982666015625,294.1499938964844,252.3451995849609,251.70458984375,255.36911010742188,252.394287109375,285.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.393814086914062,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33868408203125,0.0,0.0,9.558012970956042e-05,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,0.0001006504680844,289.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.434010331053287e-05,289.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,0.0001006504899123,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683166503906,0.0,0.0,0.0004774422850459,287.974609375,294.1499938964844,252.33761596679688,251.69825744628903,255.3598022460937,252.38604736328125,285.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.40172576904297,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,9.561369370203464e-05,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511047363281,0.0,0.0,0.0001006858146865,289.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,7.436620944645256e-05,289.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,0.0001006858365144,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601379394531,0.0,0.0,0.0004776099522132,287.9665222167969,294.1499938964844,252.3300628662109,251.6919403076172,255.3505096435547,252.3778533935547,285.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.40953063964844,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31475830078125,0.0,0.0,9.567777306074277e-05,290.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348693847656,0.0,0.0,0.0001007532991934,289.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,7.441604975610971e-05,289.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,0.0001007533137453,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,0.0004779300361406,287.95037841796875,294.1499938964844,252.31500244140625,251.67938232421875,255.3319702148437,252.3616485595703,285.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.42462921142578,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31475830078125,0.0,0.0,9.567777306074277e-05,290.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348693847656,0.0,0.0,0.0001007532991934,289.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,7.441604975610971e-05,289.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,0.0001007533137453,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,0.0004779300361406,287.95037841796875,294.1499938964844,252.31500244140625,251.67938232421875,255.3319702148437,252.3616485595703,285.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.42462921142578,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,9.57344745984301e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186340332031,0.0,0.0,0.0001008130057016,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,7.446014933520928e-05,289.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.0001008130202535,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,0.0004782132746186,287.9341735839844,294.1499938964844,252.3000030517578,251.6668701171875,255.3134765625,252.3456573486328,285.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207503121582249e-09,0.0010200325632467,-0.0205533560365438,0.0,0.0,0.0,-0.008881626650691,60.0,-23.43820571899414,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,9.57344745984301e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186340332031,0.0,0.0,0.0001008130057016,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,7.446014933520928e-05,289.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,0.0001008130202535,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,0.0004782132746186,287.9341735839844,294.1499938964844,252.3000030517578,251.6668701171875,255.3134765625,252.3456573486328,285.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207503121582249e-09,0.0010200325632467,-0.0205533560365438,0.0,0.0,0.0,-0.008881626650691,60.0,-23.43820571899414,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.578314347891136e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,0.000100864257547,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,7.449800614267588e-05,289.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,0.0001008642720989,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,0.0004784563789144,287.9179992675781,294.1499938964844,252.2849884033203,251.65435791015625,255.29502868652344,252.329818725586,285.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.45010566711425,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.578314347891136e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,0.000100864257547,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,7.449800614267588e-05,289.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,0.0001008642720989,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,0.0004784563789144,287.9179992675781,294.1499938964844,252.2849884033203,251.65435791015625,255.29502868652344,252.329818725586,285.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121521234512,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.45010566711425,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,9.58219461608678e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,0.000100905119325,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569885253906,0.0,0.0,7.452818681485951e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,0.0001009051338769,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,0.0004786502104252,287.9017639160156,294.1499938964844,252.2699432373047,251.64178466796875,255.27664184570312,252.31411743164065,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.45991325378418,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,9.58219461608678e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,0.000100905119325,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569885253906,0.0,0.0,7.452818681485951e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.252685546875,0.0,0.0,0.0001009051338769,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,0.0004786502104252,287.9017639160156,294.1499938964844,252.2699432373047,251.64178466796875,255.27664184570312,252.31411743164065,285.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.45991325378418,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,9.583659993950278e-05,290.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,0.0001009205443551,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,7.45395736885257e-05,289.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,0.000100920558907,290.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,0.0004787234065588,287.8936767578125,294.1499938964844,252.26239013671875,251.63546752929688,255.26747131347656,252.3063201904297,285.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211204644292,-0.0208865460008382,0.0,0.0,0.0,-0.0089447004720568,60.0,-23.46360969543457,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,9.584936924511568e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,0.0001009339976008,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,7.454951264662668e-05,289.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,0.0001009340121527,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783508300781,0.0,0.0,0.0004787872021552,287.88555908203125,294.1499938964844,252.2548065185547,251.62911987304688,255.25830078125,252.2985382080078,285.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.3506455084148e-09,0.0010212565539404,-0.0209282170981168,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.466854095458984,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,9.586591477273032e-05,290.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0001009514162433,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,7.456237653968856e-05,289.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,0.0001009514307952,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.261962890625,0.0,0.0,0.0004788698570337,287.8692932128906,294.1499938964844,252.23953247070312,251.6163024902344,255.24002075195312,252.2830047607422,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371255688643942e-09,0.001021432923153,-0.0209821891039609,0.0,0.0,0.0,-0.0089628063142299,60.0,-23.471370697021484,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,9.586591477273032e-05,290.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0001009514162433,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22515869140625,0.0,0.0,7.456237653968856e-05,289.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,0.0001009514307952,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.261962890625,0.0,0.0,0.0004788698570337,287.8692932128906,294.1499938964844,252.23953247070312,251.6163024902344,255.24002075195312,252.2830047607422,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.371255688643942e-09,0.001021432923153,-0.0209821891039609,0.0,0.0,0.0,-0.0089628063142299,60.0,-23.471370697021484,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,9.58722157520242e-05,290.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373046875,0.0,0.0,0.0001009580519166,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.209228515625,0.0,0.0,7.456728053512052e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,0.0001009580664685,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,0.0004789013182744,287.8530578613281,294.1499938964844,252.2240753173828,251.6032867431641,255.22178649902344,252.2675018310547,285.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379101856803572e-09,0.0010214999783784,-0.0210027378052473,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.4734115600586,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,9.58722157520242e-05,290.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373046875,0.0,0.0,0.0001009580519166,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.209228515625,0.0,0.0,7.456728053512052e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051086425781,0.0,0.0,0.0001009580664685,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,0.0004789013182744,287.8530578613281,294.1499938964844,252.2240753173828,251.6032867431641,255.22178649902344,252.2675018310547,285.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379101856803572e-09,0.0010214999783784,-0.0210027378052473,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.4734115600586,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
