time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.586850501364096e-05,290.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22100830078125,0.0,0.0,0.0001009541520033,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932983398437,0.0,0.0,7.45643992559053e-05,289.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,0.0001009541665553,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,0.0004788828082382,287.8367919921875,294.1499938964844,252.2084045410156,251.5900421142578,255.20361328125,252.251953125,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.47294807434082,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.586850501364096e-05,290.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22100830078125,0.0,0.0,0.0001009541520033,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932983398437,0.0,0.0,7.45643992559053e-05,289.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,0.0001009541665553,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,0.0004788828082382,287.8367919921875,294.1499938964844,252.2084045410156,251.5900421142578,255.20361328125,252.251953125,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.47294807434082,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,9.585746010998264e-05,290.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.0001009425177471,289.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,7.455580634996295e-05,289.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17333984375,0.0,0.0,0.000100942532299,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,0.0004788276273757,287.8205261230469,294.1499938964844,252.1924591064453,251.5764923095703,255.1854705810547,252.23635864257807,285.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360718339872621e-09,0.0010213428176939,-0.0209545958787202,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.4707145690918,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,9.585746010998264e-05,290.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.0001009425177471,289.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,7.455580634996295e-05,289.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17333984375,0.0,0.0,0.000100942532299,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,0.0004788276273757,287.8205261230469,294.1499938964844,252.1924591064453,251.5764923095703,255.1854705810547,252.23635864257807,285.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360718339872621e-09,0.0010213428176939,-0.0209545958787202,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.4707145690918,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17852783203125,0.0,0.0,9.584925282979384e-05,290.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0001009338739095,289.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693725585937,0.0,0.0,7.454942533513531e-05,289.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0001009338884614,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.0004787866491824,287.8124084472656,294.1499938964844,252.1843719482422,251.5695953369141,255.1764068603516,252.2285003662109,285.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350494518083451e-09,0.0010212555062025,-0.0209278222173452,0.0,0.0,0.0,-0.0089525142684578,60.0,-23.46894645690918,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17047119140625,0.0,0.0,9.583955397829412e-05,290.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884155273437,0.0,0.0,0.000100923658465,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,7.45418801670894e-05,289.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0001009236730169,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,0.0004787381913047,287.80426025390625,294.1499938964844,252.1762084960937,251.56260681152344,255.1673583984375,252.2206268310547,285.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961647003889,0.0,0.0,0.0,-0.0089465221390128,60.0,-23.4668025970459,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,9.581664926372468e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.0001008995386655,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,7.452406134689227e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001008995532174,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,0.0004786237841472,287.7879943847656,294.1499938964844,252.1596069335937,251.54833984375,255.1492919921875,252.2047119140625,285.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309867460809528e-09,0.0010209081228822,-0.0208214279264211,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.46169090270996,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544189453125,0.0,0.0,9.581664926372468e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.0001008995386655,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,7.452406134689227e-05,289.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001008995532174,290.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,0.0004786237841472,287.7879943847656,294.1499938964844,252.1596069335937,251.54833984375,255.1492919921875,252.2047119140625,285.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309867460809528e-09,0.0010209081228822,-0.0208214279264211,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.46169090270996,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,9.579063043929636e-05,290.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,0.0001008721446851,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,7.450382690876722e-05,289.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.000100872159237,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,0.0004784938355442,287.7716979980469,294.1499938964844,252.14259338378903,251.5336456298828,255.1312561035156,252.18858337402344,285.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365360110998,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.4558219909668,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,9.579063043929636e-05,290.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,0.0001008721446851,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,7.450382690876722e-05,289.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.000100872159237,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,0.0004784938355442,287.7716979980469,294.1499938964844,252.14259338378903,251.5336456298828,255.1312561035156,252.18858337402344,285.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365360110998,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.4558219909668,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,9.576328011462464e-05,290.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,0.0001008433391689,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,7.448255200870335e-05,289.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,0.0001008433537208,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0004783571930602,287.75543212890625,294.1499938964844,252.1251373291016,251.5184631347656,255.1132354736328,252.1721649169922,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.449676513671875,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,9.576328011462464e-05,290.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,0.0001008433391689,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,7.448255200870335e-05,289.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,0.0001008433537208,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0004783571930602,287.75543212890625,294.1499938964844,252.1251373291016,251.5184631347656,255.1132354736328,252.1721649169922,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.449676513671875,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,9.57362644840032e-05,290.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0001008148901746,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,7.446153904311359e-05,289.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,0.0001008149047265,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,0.0004782222385983,287.7391357421875,294.1499938964844,252.1071929931641,251.5027618408203,255.09521484375,252.15542602539065,285.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591320991516,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.443693161010746,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,9.57362644840032e-05,290.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0001008148901746,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975646972656,0.0,0.0,7.446153904311359e-05,289.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,0.0001008149047265,290.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,0.0004782222385983,287.7391357421875,294.1499938964844,252.1071929931641,251.5027618408203,255.09521484375,252.15542602539065,285.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591320991516,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.443693161010746,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.57233933149837e-05,290.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,0.0001008013350656,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,7.445152732543647e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,0.0001008013496175,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,0.0004781579482369,287.7309875488281,294.1499938964844,252.09803771972656,251.49468994140625,255.08621215820312,252.1469116210937,285.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193666189981741e-09,0.0010199144016951,-0.0205171201378107,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.440906524658203,-0.0,-7.092410925224615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,9.571130794938654e-05,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,0.0001007886094157,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,7.444212678819895e-05,289.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,0.0001007886239676,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143798828125,0.0,0.0,0.0004780975868925,287.7228698730469,294.1499938964844,252.08872985839844,251.4864654541016,255.0771942138672,252.13829040527344,285.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178611565767824e-09,0.0010197857627645,-0.0204776935279369,0.0,0.0,0.0,-0.0088673047721385,60.0,-23.43833923339844,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,9.569014946464448e-05,289.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.0001007663304335,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,7.442567584803328e-05,289.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,0.0001007663449854,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0004779919108841,287.7065734863281,294.1499938964844,252.0696716308593,251.4695739746093,255.0591735839844,252.1207275390625,285.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152249542092704e-09,0.0010195602662861,-0.0204086545854806,0.0,0.0,0.0,-0.008854235522449,60.0,-23.43406867980957,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,9.569014946464448e-05,289.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.0001007663304335,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,7.442567584803328e-05,289.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,0.0001007663449854,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0004779919108841,287.7065734863281,294.1499938964844,252.0696716308593,251.4695739746093,255.0591735839844,252.1207275390625,285.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152249542092704e-09,0.0010195602662861,-0.0204086545854806,0.0,0.0,0.0,-0.008854235522449,60.0,-23.43406867980957,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.0,9.56737858359702e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,0.0001007491009659,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,7.441295019816607e-05,289.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.0001007491155178,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,0.0004779101873282,287.6902770996094,294.1499938964844,252.0500030517578,251.4519958496093,255.04112243652344,252.1027069091797,285.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131862294646908e-09,0.001019385876134,-0.0203552637249231,0.0,0.0,0.0,-0.0088441288098692,60.0,-23.43114852905273,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.0,9.56737858359702e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,0.0001007491009659,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,7.441295019816607e-05,289.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,0.0001007491155178,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,0.0004779101873282,287.6902770996094,294.1499938964844,252.0500030517578,251.4519958496093,255.04112243652344,252.1027069091797,285.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131862294646908e-09,0.001019385876134,-0.0203552637249231,0.0,0.0,0.0,-0.0088441288098692,60.0,-23.43114852905273,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.565668733557686e-05,289.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,0.0001007310929708,289.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,7.439964974764735e-05,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,0.0001007311075227,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0004778247675858,287.6739807128906,294.1499938964844,252.0287628173828,251.43280029296875,255.0230255126953,252.0839233398437,285.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11055844707198e-09,0.0010192038025707,-0.0202994719147682,0.0,0.0,0.0,-0.0088335676118731,60.0,-23.429590225219727,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.565668733557686e-05,289.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,0.0001007310929708,289.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,7.439964974764735e-05,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,0.0001007311075227,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0004778247675858,287.6739807128906,294.1499938964844,252.0287628173828,251.43280029296875,255.0230255126953,252.0839233398437,285.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11055844707198e-09,0.0010192038025707,-0.0202994719147682,0.0,0.0,0.0,-0.0088335676118731,60.0,-23.429590225219727,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.563329513184726e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,0.0001007064565783,289.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,7.438145257765427e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,0.0001007064711302,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,0.0004777079157065,287.6576843261719,294.1499938964844,252.00515747070312,251.41114807128903,255.0048675537109,252.064208984375,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081409319515842e-09,0.0010189545573666,-0.0202231332659721,0.0,0.0,0.0,-0.0088191172108054,60.0,-23.4284610748291,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.563329513184726e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,0.0001007064565783,289.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,7.438145257765427e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,0.0001007064711302,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,0.0004777079157065,287.6576843261719,294.1499938964844,252.00515747070312,251.41114807128903,255.0048675537109,252.064208984375,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081409319515842e-09,0.0010189545573666,-0.0202231332659721,0.0,0.0,0.0,-0.0088191172108054,60.0,-23.4284610748291,-0.0,-7.079065511561566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.561927436152472e-05,289.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,0.0001006916936603,289.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,7.437054591719061e-05,289.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0001006917082122,290.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004776378918904,287.6495361328125,294.1499938964844,251.9925079345703,251.3994598388672,254.9957427978516,252.05377197265625,285.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.06393973817876e-09,0.0010188051965087,-0.0201773848384618,0.0,0.0,0.0,-0.0088104577735066,60.0,-23.427953720092773,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.56038202275522e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,0.0001006754173431,289.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,7.435852603521198e-05,289.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,0.000100675431895,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,0.0004775606503244,287.641357421875,294.1499938964844,251.9793243408203,251.38720703125,254.986572265625,252.0429534912109,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044679589147563e-09,0.0010186404688283,-0.0201269444078207,0.0,0.0,0.0,-0.0088009098544716,60.0,-23.427471160888672,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,9.556907752994448e-05,289.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,0.0001006388338282,289.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,7.433151040459052e-05,289.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9821472167969,0.0,0.0,0.0001006388483801,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0004773871332872,287.62506103515625,294.1499938964844,251.951400756836,251.36111450195312,254.96812438964844,252.02020263671875,285.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.42659950256348,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,9.556907752994448e-05,289.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,0.0001006388338282,289.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,7.433151040459052e-05,289.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9821472167969,0.0,0.0,0.0001006388483801,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0004773871332872,287.62506103515625,294.1499938964844,251.951400756836,251.36111450195312,254.96812438964844,252.02020263671875,285.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.42659950256348,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,9.552931442158295e-05,289.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0001005969606922,289.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,7.430058030877262e-05,289.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,0.0001005969752441,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0004771885287482,287.6087646484375,294.1499938964844,251.9215240478516,251.3330078125,254.94949340820312,251.9956817626953,285.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951854286147864e-09,0.0010178467491641,-0.0198838412761688,0.0,0.0,0.0,-0.0087548922747373,60.0,-23.425899505615234,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,9.552931442158295e-05,289.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927673339844,0.0,0.0,0.0001005969606922,289.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,7.430058030877262e-05,289.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,0.0001005969752441,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0004771885287482,287.6087646484375,294.1499938964844,251.9215240478516,251.3330078125,254.94949340820312,251.9956817626953,285.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951854286147864e-09,0.0010178467491641,-0.0198838412761688,0.0,0.0,0.0,-0.0087548922747373,60.0,-23.425899505615234,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,9.548558591632172e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0001005509184324,289.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,7.426657248288393e-05,289.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,0.0001005509329843,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,0.0004769701045006,287.59246826171875,294.1499938964844,251.88983154296875,251.30303955078125,254.9306488037109,251.9696502685547,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.42535781860352,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,9.548558591632172e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0001005509184324,289.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,7.426657248288393e-05,289.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,0.0001005509329843,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,0.0004769701045006,287.59246826171875,294.1499938964844,251.88983154296875,251.30303955078125,254.9306488037109,251.9696502685547,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.42535781860352,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.543760097585618e-05,289.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,0.0001005003796308,289.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,7.422924682032317e-05,289.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,0.0001005003941827,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,0.0004767303762491,287.5761413574219,294.1499938964844,251.85646057128903,251.27134704589844,254.9115447998047,251.94175720214844,285.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837582138847665e-09,0.001016869675368,-0.0195845682173967,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.42503547668457,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.543760097585618e-05,289.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601745605469,0.0,0.0,0.0001005003796308,289.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,7.422924682032317e-05,289.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,0.0001005003941827,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,0.0004767303762491,287.5761413574219,294.1499938964844,251.85646057128903,251.27134704589844,254.9115447998047,251.94175720214844,285.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837582138847665e-09,0.001016869675368,-0.0195845682173967,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.42503547668457,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,9.541255712974817e-05,289.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.0001004740115604,289.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,7.420976908179e-05,289.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92626953125,0.0,0.0,0.0001004740261123,290.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,0.0004766052879858,287.5679931640625,294.1499938964844,251.8392028808593,251.25489807128903,254.90191650390625,251.92730712890625,285.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.4249324798584,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,9.538645099382848e-05,289.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0001004465229925,289.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,7.418946188408881e-05,289.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0001004465375444,290.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,0.0004764749028254,287.5598449707031,294.1499938964844,251.82156372070312,251.2380828857422,254.89219665527344,251.91241455078125,285.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.42488670349121,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.533217235002668e-05,289.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,0.0001003893630695,289.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,7.414724677801132e-05,289.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0001003893776214,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,0.000476203742437,287.5435485839844,294.1499938964844,251.7852783203125,251.2033843994141,254.87255859375,251.8816070556641,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.4249267578125,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.533217235002668e-05,289.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,0.0001003893630695,289.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,7.414724677801132e-05,289.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0001003893776214,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,0.000476203742437,287.5435485839844,294.1499938964844,251.7852783203125,251.2033843994141,254.87255859375,251.8816070556641,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.4249267578125,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.5275099738501e-05,289.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.0,0.0001003292636596,289.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,7.410285616060719e-05,289.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,0.0001003292709356,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004759186704177,287.5272521972656,294.1499938964844,251.74774169921875,251.1674041748047,254.8526306152344,251.849365234375,285.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.425159454345703,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
