time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.5275099738501e-05,289.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.0,0.0001003292636596,289.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,7.410285616060719e-05,289.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,0.0001003292709356,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004759186704177,287.5272521972656,294.1499938964844,251.74774169921875,251.1674041748047,254.8526306152344,251.849365234375,285.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.425159454345703,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.521570609649645e-05,289.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,0.000100266719528,289.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,7.405666110571474e-05,289.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,0.0001002667268039,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.00047562198597,287.510986328125,294.1499938964844,251.70909118652344,251.1302947998047,254.8323974609375,251.81581115722656,285.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.425575256347656,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.521570609649645e-05,289.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,0.000100266719528,289.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,7.405666110571474e-05,289.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,0.0001002667268039,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.00047562198597,287.510986328125,294.1499938964844,251.70909118652344,251.1302947998047,254.8323974609375,251.81581115722656,285.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.425575256347656,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,9.515439160168172e-05,289.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0001002021526801,289.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575439453125,0.0,0.0,7.400897447951138e-05,289.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,0.000100202167232,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,0.0004753157263621,287.49468994140625,294.1499938964844,251.6694793701172,251.09217834472656,254.8118133544922,251.7810516357422,285.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.42617416381836,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,9.515439160168172e-05,289.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0001002021526801,289.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575439453125,0.0,0.0,7.400897447951138e-05,289.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,0.000100202167232,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,0.0004753157263621,287.49468994140625,294.1499938964844,251.6694793701172,251.09217834472656,254.8118133544922,251.7810516357422,285.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.42617416381836,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,9.512310498394072e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,0.000100169207144,289.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,7.398464367724955e-05,289.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,0.0001001692216959,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,0.0004751594387926,287.4865417480469,294.1499938964844,251.6493530273437,251.0727996826172,254.8013916015625,251.76319885253903,285.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.426549911499023,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,9.509157825959846e-05,289.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0001001360069494,289.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,7.396011642413214e-05,289.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0001001360215013,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,0.000475001957966,287.4783935546875,294.1499938964844,251.6290283203125,251.05322265625,254.79087829589844,251.74513244628903,285.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.426963806152344,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.502770262770356e-05,289.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,0.0001000687479972,289.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,7.39104361855425e-05,289.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,0.0001000687552732,290.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,0.0004746828926727,287.4621276855469,294.1499938964844,251.587890625,251.0135498046875,254.7695770263672,251.70828247070312,285.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.427940368652344,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.502770262770356e-05,289.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,0.0001000687479972,289.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,7.39104361855425e-05,289.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,0.0001000687552732,290.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,0.0004746828926727,287.4621276855469,294.1499938964844,251.587890625,251.0135498046875,254.7695770263672,251.70828247070312,285.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.427940368652344,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.496326674707234e-05,289.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0001000008924165,289.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,7.3860319389496e-05,289.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,0.0001000008996925,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,0.0004743610334116,287.44586181640625,294.1499938964844,251.5461883544922,250.97332763671875,254.7479553222656,251.670654296875,285.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.42910957336425,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.496326674707234e-05,289.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0001000008924165,289.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,7.3860319389496e-05,289.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,0.0001000008996925,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,0.0004743610334116,287.44586181640625,294.1499938964844,251.5461883544922,250.97332763671875,254.7479553222656,251.670654296875,285.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.42910957336425,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.489869989920408e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.99328913167119e-05,289.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,7.38101007300429e-05,289.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.993290586862712e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0004740384756587,287.4295959472656,294.1499938964844,251.50408935546875,250.93267822265625,254.72596740722656,251.63229370117188,285.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.43050575256348,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.489869989920408e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.99328913167119e-05,289.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,7.38101007300429e-05,289.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.993290586862712e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,0.0004740384756587,287.4295959472656,294.1499938964844,251.50408935546875,250.93267822265625,254.72596740722656,251.63229370117188,285.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.43050575256348,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.483444591751322e-05,289.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.98652321868576e-05,289.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,7.376012217719108e-05,289.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.986523946281524e-05,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,0.0004737175186164,287.413330078125,294.1499938964844,251.4617156982422,250.8917694091797,254.70362854003903,251.59336853027344,285.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.43212509155273,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.483444591751322e-05,289.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.98652321868576e-05,289.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,7.376012217719108e-05,289.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.986523946281524e-05,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,0.0004737175186164,287.413330078125,294.1499938964844,251.4617156982422,250.8917694091797,254.70362854003903,251.59336853027344,285.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.43212509155273,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.480259905103594e-05,289.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.983169729821384e-05,289.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,7.37353548174724e-05,289.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.983171185012908e-05,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0004735584370791,287.4052124023437,294.1499938964844,251.4404754638672,250.8712615966797,254.6923370361328,251.57373046875,285.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.43303298950196,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.47710359469056e-05,289.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78125,0.0,0.0,9.979845344787464e-05,289.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,7.371080573648214e-05,289.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.979846799978986e-05,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.0004734007816296,287.3970947265625,294.1499938964844,251.41921997070312,250.8507232666016,254.6809539794922,251.55398559570312,285.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.43400955200196,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.470899385632948e-05,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.973312262445688e-05,289.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,7.366255158558488e-05,289.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.973313717637212e-05,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,0.0004730908840429,287.3808288574219,294.1499938964844,251.3767242431641,250.8097076416016,254.657943725586,251.51426696777344,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.436182022094727,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.470899385632948e-05,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.973312262445688e-05,289.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,7.366255158558488e-05,289.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.973313717637212e-05,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,0.0004730908840429,287.3808288574219,294.1499938964844,251.3767242431641,250.8097076416016,254.657943725586,251.51426696777344,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.436182022094727,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.464866161579266e-05,289.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.966958896256985e-05,289.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.36156216589734e-05,289.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.966960351448506e-05,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.0004727894847746,287.3645935058594,294.1499938964844,251.3343811035156,250.76885986328125,254.6346130371093,251.47430419921875,285.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.43864822387696,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.464866161579266e-05,289.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.966958896256985e-05,289.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.36156216589734e-05,289.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.966960351448506e-05,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.0004727894847746,287.3645935058594,294.1499938964844,251.3343811035156,250.76885986328125,254.6346130371093,251.47430419921875,285.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.43864822387696,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,9.459070861339568e-05,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.960856550605968e-05,289.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.357055437751114e-05,289.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.96085800579749e-05,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004725000180769,287.3483581542969,294.1499938964844,251.2923278808593,250.72830200195312,254.61094665527344,251.4342193603516,285.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.441463470458984,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,9.459070861339568e-05,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.960856550605968e-05,289.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.357055437751114e-05,289.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.96085800579749e-05,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004725000180769,287.3483581542969,294.1499938964844,251.2923278808593,250.72830200195312,254.61094665527344,251.4342193603516,285.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.441463470458984,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.45353094721213e-05,289.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.955022687790915e-05,289.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,7.352746615651995e-05,289.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.955024142982438e-05,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,0.0004722232697531,287.3321228027344,294.1499938964844,251.25070190429688,250.68820190429688,254.58697509765625,251.3941345214844,285.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.444595336914062,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.45353094721213e-05,289.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.955022687790915e-05,289.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,7.352746615651995e-05,289.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.955024142982438e-05,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,0.0004722232697531,287.3321228027344,294.1499938964844,251.25070190429688,250.68820190429688,254.58697509765625,251.3941345214844,285.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.444595336914062,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.45087376749143e-05,289.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.952225082088262e-05,289.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.350679516093805e-05,289.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,9.952225809684025e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0004720905562862,287.3240051269531,294.1499938964844,251.2301025390625,250.6683654785156,254.5748748779297,251.37413024902344,285.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802958720302286e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.44630622863769,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.448304626857862e-05,289.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,9.949519153451548e-05,289.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.34868153813295e-05,289.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.94952060864307e-05,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004719622374977,287.3158874511719,294.1499938964844,251.20965576171875,250.64871215820312,254.5626983642578,251.35415649414065,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286809962656e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.44810485839844,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.443429007660598e-05,289.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.944384510163218e-05,289.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,7.344889309024438e-05,289.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.94438596535474e-05,290.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,0.0004717186675406,287.2996520996094,294.1499938964844,251.1693115234375,250.6099395751953,254.53814697265625,251.3144073486328,285.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.45194625854492,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.443429007660598e-05,289.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.944384510163218e-05,289.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,7.344889309024438e-05,289.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.94438596535474e-05,290.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,0.0004717186675406,287.2996520996094,294.1499938964844,251.1693115234375,250.6099395751953,254.53814697265625,251.3144073486328,285.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.45194625854492,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,9.438904089620336e-05,289.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.93962021311745e-05,289.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,7.341369928326458e-05,289.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.939620940713212e-05,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.0004714926762972,287.2834167480469,294.1499938964844,251.1298065185547,250.5720672607422,254.51333618164065,251.2749786376953,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531165386292059e-09,0.0010056984610855,-0.0161627680063247,0.0,0.0,0.0,-0.0080505954101681,60.0,-23.45611953735352,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,9.438904089620336e-05,289.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.93962021311745e-05,289.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,7.341369928326458e-05,289.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.939620940713212e-05,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.0004714926762972,287.2834167480469,294.1499938964844,251.1298065185547,250.5720672607422,254.51333618164065,251.2749786376953,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531165386292059e-09,0.0010056984610855,-0.0161627680063247,0.0,0.0,0.0,-0.0080505954101681,60.0,-23.45611953735352,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,9.434812818653882e-05,289.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.935312118614092e-05,289.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,7.338188152061775e-05,289.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.935312846209854e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0004712883091997,287.2671813964844,294.1499938964844,251.09130859375,250.5352020263672,254.48829650878903,251.23602294921875,285.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480192826785469e-09,0.0010052626021206,-0.0160292480140924,0.0,0.0,0.0,-0.0080253258347511,60.0,-23.46060562133789,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,9.434812818653882e-05,289.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.935312118614092e-05,289.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,7.338188152061775e-05,289.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.935312846209854e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,0.0004712883091997,287.2671813964844,294.1499938964844,251.09130859375,250.5352020263672,254.48829650878903,251.23602294921875,285.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480192826785469e-09,0.0010052626021206,-0.0160292480140924,0.0,0.0,0.0,-0.0080253258347511,60.0,-23.46060562133789,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.431084617972374e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.93138601188548e-05,289.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,7.335287955356762e-05,289.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.93138673948124e-05,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0004711020737886,287.2509765625,294.1499938964844,251.053939819336,250.49952697753903,254.46304321289065,251.1975860595703,285.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433741983613572e-09,0.0010048653930425,-0.0159075707197189,0.0,0.0,0.0,-0.0080022979527711,60.0,-23.46533966064453,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.431084617972374e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.93138601188548e-05,289.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,7.335287955356762e-05,289.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.93138673948124e-05,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0004711020737886,287.2509765625,294.1499938964844,251.053939819336,250.49952697753903,254.46304321289065,251.1975860595703,285.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433741983613572e-09,0.0010048653930425,-0.0159075707197189,0.0,0.0,0.0,-0.0080022979527711,60.0,-23.46533966064453,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,9.429383499082178e-05,289.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,9.929594671120868e-05,289.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.333965186262503e-05,289.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.929595398716629e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0004710170906037,287.24285888671875,294.1499938964844,251.0357208251953,250.482162475586,254.45034790039065,251.1786193847656,285.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.46779060363769,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.42779370234348e-05,289.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.927919745678082e-05,289.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.332728273468092e-05,289.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.927921200869604e-05,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0004709376662503,287.2347412109375,294.1499938964844,251.0178375244141,250.4651641845703,254.43760681152344,251.1598358154297,285.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.3927343418868085e-09,0.0010045147500932,-0.0158001501113176,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.47028160095215,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.424938616575672e-05,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,9.924914047587664e-05,289.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.330508378800005e-05,289.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.924914775183424e-05,290.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,0.0004707950574811,287.2185363769531,294.1499938964844,250.983139038086,250.4322509765625,254.41200256347656,251.1228942871093,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357168569337546e-09,0.0010042105568572,-0.0157069861888885,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.47534370422364,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.424938616575672e-05,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,9.924914047587664e-05,289.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.330508378800005e-05,289.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.924914775183424e-05,290.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,0.0004707950574811,287.2185363769531,294.1499938964844,250.983139038086,250.4322509765625,254.41200256347656,251.1228942871093,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357168569337546e-09,0.0010042105568572,-0.0157069861888885,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.47534370422364,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
