time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.050000000745058,9.422490984434262e-05,289.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.050000000745058,9.922336175804958e-05,289.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.050000000745058,7.328604260692373e-05,289.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.050000000745058,9.92233690340072e-05,290.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.050000000745058,0.0004706727922894,287.2023010253906,291.1499938964844,250.9499969482422,250.40093994140625,254.3862762451172,251.0867614746093,285.19317626953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326667634226624e-09,0.0010039497865363,-0.0156270880252122,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.480440139770508,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.050000000745058,9.422490984434262e-05,289.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.050000000745058,9.922336175804958e-05,289.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.050000000745058,7.328604260692373e-05,289.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.050000000745058,9.92233690340072e-05,290.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.050000000745058,0.0004706727922894,287.2023010253906,291.1499938964844,250.9499969482422,250.40093994140625,254.3862762451172,251.0867614746093,285.19317626953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326667634226624e-09,0.0010039497865363,-0.0156270880252122,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.480440139770508,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.6346756219863892,0.050000000745058,0.0408384129405021,289.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.6346756219863892,0.050000000745058,0.0430048145353794,289.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.6346756219863892,0.050000000745058,0.0317632108926773,289.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.6346756219863892,0.050000000745058,0.0430048145353794,290.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.6346756219863892,0.050000000745058,0.2039963155984878,285.6612243652344,291.1499938964844,250.9339599609375,250.38584899902344,277.8570556640625,282.1028747558594,284.9259948730469,1.0,0.1097103804349899,0.0682769790291786,0.0682769790291786,1.0,1.0,-0.4350926578044891,1.4031512591827775e-06,0.4350912570953369,-0.1266528517007827,0.0,0.0,0.0,10.189632415771484,60.0,-881.8477172851562,-0.0,12.279770851135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.6317950487136841,0.050000000745058,0.0452345237135887,289.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.6317950487136841,0.050000000745058,0.0476341322064399,289.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.6317950487136841,0.050000000745058,0.0351824089884758,289.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.6317950487136841,0.050000000745058,0.0476341322064399,290.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.6317950487136841,0.050000000745058,0.2259558141231537,284.52178955078125,291.1499938964844,250.9181671142578,250.3710327148437,281.1663513183594,290.181396484375,284.067138671875,1.0,0.1210865899920463,0.2910012900829315,0.2910012900829315,1.0,1.0,-0.4819805920124054,0.045796763151884,0.4361838102340698,-0.0925444215536117,0.0,0.0,0.0,12.518041610717772,60.0,-1478.889404296875,-0.0,16.678970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9418640136719,306.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772877370870719e-21,-7.289831262917594e-21,2.516953892046876e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.0456796400249004,289.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.0481028594076633,289.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.0355286076664924,289.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.0481028594076633,290.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.22817924618721,283.2209777832031,291.1499938964844,250.8872833251953,250.3422241210937,279.9407958984375,290.5870361328125,283.1187438964844,1.0,0.1405722945928573,0.5234215259552002,0.5234215259552002,1.0,1.0,-0.4867258071899414,0.1543654948472976,0.3323603272438049,0.0141423968598246,0.0,0.0,1.0,20.0601863861084,60.0,-72.41632843017578,-6679.11328125,23.180118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4525146484375,306.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,2962.131591796875,18000.0,0.0,0.0,0.0065620420500636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414920270442962,0.3414934575557709,-1.4152084304441814e-06,0.0,6.659638529527001e-06,0.0,0.0,5.967063426971436,0.0,0.0,0.0,0.2403732985258102,4.0,0.0,1.0
540240,289.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.0456796400249004,289.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.0481028594076633,289.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.0355286076664924,289.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.0481028594076633,290.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26776123046875,0.5711610913276672,0.050000000745058,0.22817924618721,283.2209777832031,291.1499938964844,250.8872833251953,250.3422241210937,279.9407958984375,290.5870361328125,283.1187438964844,1.0,0.1405722945928573,0.5234215259552002,0.5234215259552002,1.0,1.0,-0.4867258071899414,0.1543654948472976,0.3323603272438049,0.0141423968598246,0.0,0.0,1.0,20.0601863861084,60.0,-72.41632843017578,-6679.11328125,23.180118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4525146484375,306.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,2962.131591796875,18000.0,0.0,0.0,0.0065620420500636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414920270442962,0.3414934575557709,-1.4152084304441814e-06,0.0,6.659638529527001e-06,0.0,0.0,5.967063426971436,0.0,0.0,0.0,0.2403732985258102,4.0,0.0,1.0
540300,289.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32208251953125,0.5493966341018677,0.050000000745058,0.0458168014883995,289.7708740234375,297.1499938964844,293.1499938964844,0.000674853217788,-68.43063354492188,284.2276916503906,0.5493966341018677,0.050000000745058,0.0482472963631153,289.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5923156738281,0.5493966341018677,0.050000000745058,0.0356352888047695,289.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5923156738281,0.5493966341018677,0.050000000745058,0.0482472963631153,290.5762939453125,297.1499938964844,293.1499938964844,0.0005529048503376,-265.8382568359375,283.9281005859375,0.5493966341018677,0.050000000745058,0.2288644015789032,283.6654357910156,291.1499938964844,250.8721923828125,250.3282165527344,279.7010803222656,290.5780944824219,284.3287658691406,1.0,0.1489705294370651,0.5332399010658264,0.5332399010658264,1.0,1.0,-0.4881874024868011,0.1589968204498291,0.329190582036972,0.0182529035955667,0.0,0.0,1.0,23.723861694335938,60.0,2173.98779296875,-7733.10400390625,26.330001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87017822265625,307.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,6663.3876953125,19080.0,0.0,0.0,0.0274421386420726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227982521057129,0.8228038549423218,-5.617979695671238e-06,0.0,2.785028300422709e-05,0.0,0.0,62.18515396118164,0.0,0.0,0.0,0.4875427186489105,4.0,0.0,1.0
540360,289.7193908691406,297.1499938964844,293.1499938964844,0.0014789476990699,-136.76988220214844,286.9660339355469,0.532609760761261,0.050000000745058,0.0459478721022605,289.7737121582031,297.1499938964844,293.1499938964844,0.0014290659455582,-139.1676483154297,286.87860107421875,0.532609760761261,0.050000000745058,0.0483853220939636,289.6727905273437,297.1499938964844,293.1499938964844,0.0009650451829656,-69.41304779052734,286.0777893066406,0.532609760761261,0.050000000745058,0.0357372350990772,289.4290466308594,297.1499938964844,293.1499938964844,0.0010908740805462,-106.23332977294922,286.2624816894531,0.532609760761261,0.050000000745058,0.0483853220939636,290.5808410644531,297.1499938964844,293.1499938964844,0.001028724364005,-475.2153015136719,286.28985595703125,0.532609760761261,0.050000000745058,0.2295191437005996,285.0079650878906,291.1499938964844,250.8573303222656,250.31446838378903,279.5231018066406,290.57879638671875,285.6104736328125,1.0,0.1565327942371368,0.538248598575592,0.538248598575592,1.0,1.0,-0.4895840585231781,0.1614199131727218,0.3281641602516174,0.0201692767441272,0.0,0.0,1.0,27.2274169921875,60.0,2616.554443359375,-7774.85791015625,29.3601188659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58221435546875,306.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,11805.2373046875,19080.0,0.0,0.0,0.0482081621885299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048039197921753,1.1048139333724976,-1.008177969197277e-05,0.0,4.892515789833851e-05,0.0,0.0,149.9551544189453,0.0,0.0,0.0,0.6162052750587463,4.0,0.0,1.0
540420,289.7665405273437,297.1499938964844,293.1499938964844,0.0027947349008172,-245.66754150390625,290.7934265136719,0.50974440574646,0.050000000745058,0.0461868681013584,289.8034973144531,297.1499938964844,293.1499938964844,0.0027671977877616,-256.166259765625,290.7433776855469,0.50974440574646,0.050000000745058,0.0486369952559471,289.7146301269531,297.1499938964844,293.1499938964844,0.0023512381594628,-160.85279846191406,290.0736999511719,0.50974440574646,0.050000000745058,0.0359231196343898,289.4715576171875,297.1499938964844,293.1499938964844,0.0025748279877007,-238.4374542236328,290.4031066894531,0.50974440574646,0.050000000745058,0.0486369952559471,290.61260986328125,297.1499938964844,293.1499938964844,0.0020328965038061,-893.3151245117188,289.66265869140625,0.50974440574646,0.050000000745058,0.2307129651308059,286.7530822753906,291.1499938964844,250.82830810546875,250.28775024414065,279.32379150390625,290.6064758300781,287.0566101074219,1.0,0.1693665087223053,0.5443531274795532,0.5443531274795532,1.0,1.0,-0.4921307563781738,0.1646456569433212,0.3274850845336914,0.0224166251718997,0.0,0.0,1.0,33.61517333984375,60.0,2113.558349609375,-7522.13134765625,34.92877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6841735839844,305.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,16869.693359375,19080.0,0.0,0.0,0.0895543023943901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210421800613403,1.321056604385376,-1.4412495147553273e-05,0.0,9.088623482966796e-05,0.0,0.0,256.3336181640625,0.0,0.0,0.0,0.724866509437561,4.0,0.0,1.0
540480,289.7665405273437,297.1499938964844,293.1499938964844,0.0027947349008172,-245.66754150390625,290.7934265136719,0.50974440574646,0.050000000745058,0.0461868681013584,289.8034973144531,297.1499938964844,293.1499938964844,0.0027671977877616,-256.166259765625,290.7433776855469,0.50974440574646,0.050000000745058,0.0486369952559471,289.7146301269531,297.1499938964844,293.1499938964844,0.0023512381594628,-160.85279846191406,290.0736999511719,0.50974440574646,0.050000000745058,0.0359231196343898,289.4715576171875,297.1499938964844,293.1499938964844,0.0025748279877007,-238.4374542236328,290.4031066894531,0.50974440574646,0.050000000745058,0.0486369952559471,290.61260986328125,297.1499938964844,293.1499938964844,0.0020328965038061,-893.3151245117188,289.66265869140625,0.50974440574646,0.050000000745058,0.2307129651308059,286.7530822753906,291.1499938964844,250.82830810546875,250.28775024414065,279.32379150390625,290.6064758300781,287.0566101074219,1.0,0.1693665087223053,0.5443531274795532,0.5443531274795532,1.0,1.0,-0.4921307563781738,0.1646456569433212,0.3274850845336914,0.0224166251718997,0.0,0.0,1.0,33.61517333984375,60.0,2113.558349609375,-7522.13134765625,34.92877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6841735839844,305.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,16869.693359375,19080.0,0.0,0.0,0.0895543023943901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210421800613403,1.321056604385376,-1.4412495147553273e-05,0.0,9.088623482966796e-05,0.0,0.0,256.3336181640625,0.0,0.0,0.0,0.724866509437561,4.0,0.0,1.0
540540,289.8282470703125,297.1499938964844,293.1499938964844,0.0039654565043747,-334.69708251953125,293.504150390625,0.4955863356590271,0.050000000745058,0.0463910065591335,289.8470153808594,297.1499938964844,293.1499938964844,0.0039653400890529,-352.4422607421875,293.4971618652344,0.4955863356590271,0.050000000745058,0.0488519631326198,289.7689514160156,297.1499938964844,293.1499938964844,0.0035709554795175,-235.2959442138672,292.911865234375,0.4955863356590271,0.050000000745058,0.0360818952322006,289.5257568359375,297.1499938964844,293.1499938964844,0.0038949949666857,-346.45709228515625,293.3659362792969,0.4955863356590271,0.050000000745058,0.0488519631326198,290.6578674316406,297.1499938964844,293.1499938964844,0.0029097469523549,-1235.4693603515625,292.00006103515625,0.4955863356590271,0.050000000745058,0.2317326813936233,287.81402587890625,291.1499938964844,250.8002014160156,250.2620391845703,279.23321533203125,290.6502990722656,288.0403137207031,1.0,0.1795369088649749,0.5475643277168274,0.5475643277168274,1.0,1.0,-0.4943059980869293,0.1666534096002578,0.3276526033878326,0.0235065519809722,0.0,0.0,1.0,39.07038879394531,60.0,1541.0013427734375,-7333.97998046875,39.72941207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6334228515625,304.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18454.8125,20160.0,0.0,0.0,0.128289982676506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3817135095596311,1.381729245185852,-1.5766734577482566e-05,0.0,0.0001301980228163,0.0,0.0,293.2984924316406,0.0,0.0,0.0,0.7703178524971008,4.0,0.0,1.0
540600,289.8282470703125,297.1499938964844,293.1499938964844,0.0039654565043747,-334.69708251953125,293.504150390625,0.4955863356590271,0.050000000745058,0.0463910065591335,289.8470153808594,297.1499938964844,293.1499938964844,0.0039653400890529,-352.4422607421875,293.4971618652344,0.4955863356590271,0.050000000745058,0.0488519631326198,289.7689514160156,297.1499938964844,293.1499938964844,0.0035709554795175,-235.2959442138672,292.911865234375,0.4955863356590271,0.050000000745058,0.0360818952322006,289.5257568359375,297.1499938964844,293.1499938964844,0.0038949949666857,-346.45709228515625,293.3659362792969,0.4955863356590271,0.050000000745058,0.0488519631326198,290.6578674316406,297.1499938964844,293.1499938964844,0.0029097469523549,-1235.4693603515625,292.00006103515625,0.4955863356590271,0.050000000745058,0.2317326813936233,287.81402587890625,291.1499938964844,250.8002014160156,250.2620391845703,279.23321533203125,290.6502990722656,288.0403137207031,1.0,0.1795369088649749,0.5475643277168274,0.5475643277168274,1.0,1.0,-0.4943059980869293,0.1666534096002578,0.3276526033878326,0.0235065519809722,0.0,0.0,1.0,39.07038879394531,60.0,1541.0013427734375,-7333.97998046875,39.72941207885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6334228515625,304.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18454.8125,20160.0,0.0,0.0,0.128289982676506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3817135095596311,1.381729245185852,-1.5766734577482566e-05,0.0,0.0001301980228163,0.0,0.0,293.2984924316406,0.0,0.0,0.0,0.7703178524971008,4.0,0.0,1.0
540660,289.8919677734375,297.1499938964844,293.1499938964844,0.0050441678613424,-406.9749145507813,295.65087890625,0.4858799576759338,0.050000000745058,0.0465600527822971,289.89483642578125,297.1499938964844,293.1499938964844,0.0050750197842717,-430.8900146484375,295.6840515136719,0.4858799576759338,0.050000000745058,0.0490299798548221,289.8262023925781,297.1499938964844,293.1499938964844,0.0046763592399656,-295.65045166015625,295.1590881347656,0.4858799576759338,0.050000000745058,0.0362133756279945,289.5829772949219,297.1499938964844,293.1499938964844,0.0051202070899307,-434.2832336425781,295.7175598144531,0.4858799576759338,0.050000000745058,0.0490299798548221,290.7073669433594,297.1499938964844,293.1499938964844,0.0036693196743726,-1510.06396484375,293.8361511230469,0.4858799576759338,0.050000000745058,0.2325771003961563,288.6435241699219,291.1499938964844,250.77297973632807,250.2372894287109,279.191650390625,290.6994323730469,288.82733154296875,1.0,0.1875061392784118,0.5493844151496887,0.5493844151496887,1.0,1.0,-0.4961073398590088,0.168025717139244,0.3280816376209259,0.0240280646830797,0.0,0.0,1.0,43.586875915527344,48.0,1149.3245849609375,-7304.81396484375,43.73526382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29937744140625,304.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,19810.419921875,20160.0,0.0,0.0,0.1625799834728241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315615892410278,1.431578516960144,-1.692488876869902e-05,0.0,0.0001649980113143,0.0,0.0,326.2016906738281,0.0,0.0,0.0,0.7820675373077393,4.0,0.0,1.0
540720,289.8919677734375,297.1499938964844,293.1499938964844,0.0050441678613424,-406.9749145507813,295.65087890625,0.4858799576759338,0.050000000745058,0.0465600527822971,289.89483642578125,297.1499938964844,293.1499938964844,0.0050750197842717,-430.8900146484375,295.6840515136719,0.4858799576759338,0.050000000745058,0.0490299798548221,289.8262023925781,297.1499938964844,293.1499938964844,0.0046763592399656,-295.65045166015625,295.1590881347656,0.4858799576759338,0.050000000745058,0.0362133756279945,289.5829772949219,297.1499938964844,293.1499938964844,0.0051202070899307,-434.2832336425781,295.7175598144531,0.4858799576759338,0.050000000745058,0.0490299798548221,290.7073669433594,297.1499938964844,293.1499938964844,0.0036693196743726,-1510.06396484375,293.8361511230469,0.4858799576759338,0.050000000745058,0.2325771003961563,288.6435241699219,291.1499938964844,250.77297973632807,250.2372894287109,279.191650390625,290.6994323730469,288.82733154296875,1.0,0.1875061392784118,0.5493844151496887,0.5493844151496887,1.0,1.0,-0.4961073398590088,0.168025717139244,0.3280816376209259,0.0240280646830797,0.0,0.0,1.0,43.586875915527344,48.0,1149.3245849609375,-7304.81396484375,43.73526382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29937744140625,304.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,19810.419921875,20160.0,0.0,0.0,0.1625799834728241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315615892410278,1.431578516960144,-1.692488876869902e-05,0.0,0.0001649980113143,0.0,0.0,326.2016906738281,0.0,0.0,0.0,0.7820675373077393,4.0,0.0,1.0
540780,289.9530029296875,297.1499938964844,293.1499938964844,0.0060847671702504,-466.5754699707031,297.4257202148437,0.4835781455039978,0.050000000745058,0.0466024614870548,289.9426574707031,297.1499938964844,293.1499938964844,0.0061523024924099,-495.734619140625,297.4946594238281,0.4835781455039978,0.050000000745058,0.0490746386349201,289.8822937011719,297.1499938964844,293.1499938964844,0.0057309758849442,-345.3890075683594,297.0142517089844,0.4835781455039978,0.050000000745058,0.0362463593482971,289.6391296386719,297.1499938964844,293.1499938964844,0.0063248840160667,-506.831298828125,297.6622314453125,0.4835781455039978,0.050000000745058,0.0490746386349201,290.75665283203125,297.1499938964844,293.1499938964844,0.0043461038731038,-1733.9171142578125,295.34393310546875,0.4835781455039978,0.050000000745058,0.2327889502048492,289.3299560546875,291.1499938964844,250.74664306640625,250.2135009765625,279.1723022460937,290.7489013671875,289.4855041503906,1.0,0.1889575272798538,0.5505255460739136,0.5505255460739136,1.0,1.0,-0.4965595602989197,0.1686924248933792,0.3278671205043793,0.0241665057837963,0.0,0.0,1.0,44.71689224243164,36.0,908.2089233398438,-7381.5927734375,44.74203109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53436279296875,304.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,20065.14453125,20160.0,0.0,0.0,0.1913272887468338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407358169555664,1.4407529830932615,-1.7142510841949843e-05,0.0,0.0001941728696692,0.0,0.0,332.513427734375,0.0,0.0,0.0,0.7866634726524353,4.0,0.0,1.0
540840,289.9530029296875,297.1499938964844,293.1499938964844,0.0060847671702504,-466.5754699707031,297.4257202148437,0.4835781455039978,0.050000000745058,0.0466024614870548,289.9426574707031,297.1499938964844,293.1499938964844,0.0061523024924099,-495.734619140625,297.4946594238281,0.4835781455039978,0.050000000745058,0.0490746386349201,289.8822937011719,297.1499938964844,293.1499938964844,0.0057309758849442,-345.3890075683594,297.0142517089844,0.4835781455039978,0.050000000745058,0.0362463593482971,289.6391296386719,297.1499938964844,293.1499938964844,0.0063248840160667,-506.831298828125,297.6622314453125,0.4835781455039978,0.050000000745058,0.0490746386349201,290.75665283203125,297.1499938964844,293.1499938964844,0.0043461038731038,-1733.9171142578125,295.34393310546875,0.4835781455039978,0.050000000745058,0.2327889502048492,289.3299560546875,291.1499938964844,250.74664306640625,250.2135009765625,279.1723022460937,290.7489013671875,289.4855041503906,1.0,0.1889575272798538,0.5505255460739136,0.5505255460739136,1.0,1.0,-0.4965595602989197,0.1686924248933792,0.3278671205043793,0.0241665057837963,0.0,0.0,1.0,44.71689224243164,36.0,908.2089233398438,-7381.5927734375,44.74203109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53436279296875,304.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,20065.14453125,20160.0,0.0,0.0,0.1913272887468338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407358169555664,1.4407529830932615,-1.7142510841949843e-05,0.0,0.0001941728696692,0.0,0.0,332.513427734375,0.0,0.0,0.0,0.7866634726524353,4.0,0.0,1.0
540900,289.9819641113281,297.1499938964844,293.1499938964844,0.0066019459627568,-492.4804992675781,298.2113952636719,0.4847836494445801,0.050000000745058,0.0465801917016506,289.96588134765625,297.1499938964844,293.1499938964844,0.0066907946020364,-523.9684448242188,298.2967224121094,0.4847836494445801,0.050000000745058,0.049051184207201,289.9093322753906,297.1499938964844,293.1499938964844,0.0062521048821508,-366.993408203125,297.8341979980469,0.4847836494445801,0.050000000745058,0.0362290367484092,289.666259765625,297.1499938964844,293.1499938964844,0.0069353426806628,-538.408447265625,298.5224304199219,0.4847836494445801,0.050000000745058,0.049051184207201,290.780517578125,297.1499938964844,293.1499938964844,0.004660939797759,-1830.3089599609373,296.0089416503906,0.4847836494445801,0.050000000745058,0.2326776981353759,289.6365966796875,291.1499938964844,250.7337951660156,250.2019500732422,279.1668395996094,290.77294921875,289.7834167480469,1.0,0.1877686977386474,0.5509493947029114,0.5509493947029114,1.0,1.0,-0.4963223040103912,0.1688152104616165,0.3275071084499359,0.0241345819085836,0.0,0.0,1.0,44.11925506591797,36.0,833.8974609375,-7455.28564453125,44.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8179931640625,304.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,20110.765625,21240.0,0.0,0.0,0.2034526467323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423726797103882,1.4423898458480835,-1.718148632789962e-05,0.0,0.0002064785803668,0.0,0.0,333.6481018066406,0.0,0.0,0.0,0.8024834394454956,4.0,0.0,1.0
540960,290.0097961425781,297.1499938964844,293.1499938964844,0.0071212826296687,-516.0684204101562,298.9437866210937,0.4872799217700958,0.050000000745058,0.0465345568954944,289.9884948730469,297.1499938964844,293.1499938964844,0.0072338515892624,-549.7081909179688,299.0447082519531,0.4872799217700958,0.050000000745058,0.0490031279623508,289.935302734375,297.1499938964844,293.1499938964844,0.0067755505442619,-386.7332458496094,298.5986328125,0.4872799217700958,0.050000000745058,0.0361935421824455,289.6923828125,297.1499938964844,293.1499938964844,0.0075587229803204,-567.2559814453125,299.3243103027344,0.4872799217700958,0.050000000745058,0.0490031279623508,290.8036499023437,297.1499938964844,293.1499938964844,0.0049638277851045,-1917.8570556640625,296.6286315917969,0.4872799217700958,0.050000000745058,0.2324497401714325,289.92803955078125,291.1499938964844,250.7211761474609,250.19064331054688,279.1629943847656,290.7963256835937,290.06988525390625,1.0,0.1854918301105499,0.551304817199707,0.551304817199707,0.9999188780784608,1.0,-0.4958361089229584,0.168829545378685,0.3270065486431122,0.0240532513707876,0.0,0.0,1.0,42.89680480957031,25.0,788.4204711914062,-7560.0732421875,43.12161636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1865539550781,304.9574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,20884.42578125,21240.0,0.0,0.0,0.2140744179487228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698549509048462,1.4698727130889893,-1.784245796443429e-05,0.0,0.0002172583190258,0.0,0.0,353.0853881835937,0.0,0.0,0.0,0.8029729127883911,4.0,0.0,1.0
541020,290.0622253417969,297.1499938964844,293.1499938964844,0.0081708021461963,-556.6182861328125,300.279052734375,0.4954045712947845,0.050000000745058,0.0463939793407917,290.0316467285156,297.1499938964844,293.1499938964844,0.0083401333540678,-594.0989379882812,300.4092102050781,0.4954045712947845,0.050000000745058,0.0488550923764705,289.9837341308594,297.1499938964844,293.1499938964844,0.0078363921493291,-420.9129333496094,299.9940795898437,0.4954045712947845,0.050000000745058,0.0360842049121856,289.7410888671875,297.1499938964844,293.1499938964844,0.0088576208800077,-617.2820434570312,300.7870178222656,0.4954045712947845,0.050000000745058,0.0488550923764705,290.8475341796875,297.1499938964844,293.1499938964844,0.0055359187535941,-2067.505859375,297.7627258300781,0.4954045712947845,0.050000000745058,0.2317475229501724,290.48931884765625,291.1499938964844,250.6965484619141,250.16867065429688,279.15826416015625,290.8406982421875,290.6264343261719,1.0,0.1785321682691574,0.5518693923950195,0.5518693923950195,0.9997565746307372,1.0,-0.4943382441997528,0.1686266660690307,0.325711578130722,0.0237828698009252,0.0,0.0,1.0,39.133392333984375,25.0,744.979736328125,-7788.90380859375,39.78545379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.112060546875,305.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,21145.78515625,21240.0,0.0,0.0,0.2308887541294098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479023575782776,1.4790416955947876,-1.806574800866656e-05,0.0,0.0002343227242818,0.0,0.0,359.7341613769531,0.0,0.0,0.0,0.807560384273529,4.0,0.0,1.0
541080,290.0622253417969,297.1499938964844,293.1499938964844,0.0081708021461963,-556.6182861328125,300.279052734375,0.4954045712947845,0.050000000745058,0.0463939793407917,290.0316467285156,297.1499938964844,293.1499938964844,0.0083401333540678,-594.0989379882812,300.4092102050781,0.4954045712947845,0.050000000745058,0.0488550923764705,289.9837341308594,297.1499938964844,293.1499938964844,0.0078363921493291,-420.9129333496094,299.9940795898437,0.4954045712947845,0.050000000745058,0.0360842049121856,289.7410888671875,297.1499938964844,293.1499938964844,0.0088576208800077,-617.2820434570312,300.7870178222656,0.4954045712947845,0.050000000745058,0.0488550923764705,290.8475341796875,297.1499938964844,293.1499938964844,0.0055359187535941,-2067.505859375,297.7627258300781,0.4954045712947845,0.050000000745058,0.2317475229501724,290.48931884765625,291.1499938964844,250.6965484619141,250.16867065429688,279.15826416015625,290.8406982421875,290.6264343261719,1.0,0.1785321682691574,0.5518693923950195,0.5518693923950195,0.9997565746307372,1.0,-0.4943382441997528,0.1686266660690307,0.325711578130722,0.0237828698009252,0.0,0.0,1.0,39.133392333984375,25.0,744.979736328125,-7788.90380859375,39.78545379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.112060546875,305.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,21145.78515625,21240.0,0.0,0.0,0.2308887541294098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479023575782776,1.4790416955947876,-1.806574800866656e-05,0.0,0.0002343227242818,0.0,0.0,359.7341613769531,0.0,0.0,0.0,0.807560384273529,4.0,0.0,1.0
541140,290.1103210449219,297.1499938964844,293.1499938964844,0.0092645129188895,-590.228271484375,301.4721069335937,0.502707839012146,0.050000000745058,0.0462817661464214,290.072021484375,297.1499938964844,293.1499938964844,0.0095038833096623,-630.960205078125,301.6282958984375,0.502707839012146,0.050000000745058,0.0487369298934936,290.0277099609375,297.1499938964844,293.1499938964844,0.0089464280754327,-449.46002197265625,301.24267578125,0.502707839012146,0.050000000745058,0.0359969288110733,289.7850952148437,297.1499938964844,293.1499938964844,0.0102706691250205,-659.1683349609375,302.0939025878906,0.502707839012146,0.050000000745058,0.0487369298934936,290.8881530761719,297.1499938964844,293.1499938964844,0.0060798996128141,-2190.483642578125,298.78436279296875,0.502707839012146,0.050000000745058,0.2311870157718658,291.0374450683594,291.1499938964844,250.6727600097656,250.1475524902344,279.1556396484375,290.8818054199219,291.174072265625,1.0,0.1731510311365127,0.5522907376289368,0.5522907376289368,0.999594271183014,1.0,-0.4931424260139465,0.1684772968292236,0.3246651291847229,0.0234834849834442,0.0,0.0,1.0,36.12842178344727,25.0,740.445068359375,-8055.53271484375,37.13571548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1883239746094,306.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,21214.994140625,22320.0,0.0,0.0,0.2421553879976272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481442093849182,1.4814602136611938,-1.812487607821822e-05,0.0,0.0002457569353282,0.0,0.0,361.5017395019531,0.0,0.0,0.0,0.8237702250480652,4.0,0.0,1.0
541200,290.1103210449219,297.1499938964844,293.1499938964844,0.0092645129188895,-590.228271484375,301.4721069335937,0.502707839012146,0.050000000745058,0.0462817661464214,290.072021484375,297.1499938964844,293.1499938964844,0.0095038833096623,-630.960205078125,301.6282958984375,0.502707839012146,0.050000000745058,0.0487369298934936,290.0277099609375,297.1499938964844,293.1499938964844,0.0089464280754327,-449.46002197265625,301.24267578125,0.502707839012146,0.050000000745058,0.0359969288110733,289.7850952148437,297.1499938964844,293.1499938964844,0.0102706691250205,-659.1683349609375,302.0939025878906,0.502707839012146,0.050000000745058,0.0487369298934936,290.8881530761719,297.1499938964844,293.1499938964844,0.0060798996128141,-2190.483642578125,298.78436279296875,0.502707839012146,0.050000000745058,0.2311870157718658,291.0374450683594,291.1499938964844,250.6727600097656,250.1475524902344,279.1556396484375,290.8818054199219,291.174072265625,1.0,0.1731510311365127,0.5522907376289368,0.5522907376289368,0.999594271183014,1.0,-0.4931424260139465,0.1684772968292236,0.3246651291847229,0.0234834849834442,0.0,0.0,1.0,36.12842178344727,25.0,740.445068359375,-8055.53271484375,37.13571548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1883239746094,306.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,21214.994140625,22320.0,0.0,0.0,0.2421553879976272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481442093849182,1.4814602136611938,-1.812487607821822e-05,0.0,0.0002457569353282,0.0,0.0,361.5017395019531,0.0,0.0,0.0,0.8237702250480652,4.0,0.0,1.0
541260,290.15386962890625,297.1499938964844,293.1499938964844,0.010407549329102,-617.358642578125,302.54766845703125,0.5089413523674011,0.050000000745058,0.0461970940232276,290.1097412109375,297.1499938964844,293.1499938964844,0.0107299471274018,-660.7039184570312,302.7249755859375,0.5089413523674011,0.050000000745058,0.0486477650701999,290.0676574707031,297.1499938964844,293.1499938964844,0.01011330075562,-472.7291870117188,302.3685607910156,0.5089413523674011,0.050000000745058,0.035931073129177,289.82489013671875,297.1499938964844,293.1499938964844,0.0118182571604847,-693.3922729492188,303.26910400390625,0.5089413523674011,0.050000000745058,0.0486477650701999,290.92559814453125,297.1499938964844,293.1499938964844,0.0065971035510301,-2288.623291015625,299.7164611816406,0.5089413523674011,0.050000000745058,0.2307640463113784,291.58892822265625,291.1499938964844,250.64979553222656,250.1272888183593,279.1540222167969,290.9197082519531,291.7275695800781,1.0,0.1688523739576339,0.552603542804718,0.552603542804718,0.9990553259849548,1.0,-0.4922401010990143,0.1683934330940246,0.3238466680049896,0.0231807827949523,0.0,0.0,0.9111661911010742,33.859867095947266,25.0,753.2871704101562,-8328.759765625,35.143646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30645751953125,307.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,22941.919921875,22320.0,0.0,0.0,0.2485843449831009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710216522216797,1.4710400104522705,-1.832859379646834e-05,0.0,0.0002522815193515,0.0,0.0,360.03125,0.0,0.0,0.0,0.8046879172325134,4.0,0.0,1.0
541320,290.15386962890625,297.1499938964844,293.1499938964844,0.010407549329102,-617.358642578125,302.54766845703125,0.5089413523674011,0.050000000745058,0.0461970940232276,290.1097412109375,297.1499938964844,293.1499938964844,0.0107299471274018,-660.7039184570312,302.7249755859375,0.5089413523674011,0.050000000745058,0.0486477650701999,290.0676574707031,297.1499938964844,293.1499938964844,0.01011330075562,-472.7291870117188,302.3685607910156,0.5089413523674011,0.050000000745058,0.035931073129177,289.82489013671875,297.1499938964844,293.1499938964844,0.0118182571604847,-693.3922729492188,303.26910400390625,0.5089413523674011,0.050000000745058,0.0486477650701999,290.92559814453125,297.1499938964844,293.1499938964844,0.0065971035510301,-2288.623291015625,299.7164611816406,0.5089413523674011,0.050000000745058,0.2307640463113784,291.58892822265625,291.1499938964844,250.64979553222656,250.1272888183593,279.1540222167969,290.9197082519531,291.7275695800781,1.0,0.1688523739576339,0.552603542804718,0.552603542804718,0.9990553259849548,1.0,-0.4922401010990143,0.1683934330940246,0.3238466680049896,0.0231807827949523,0.0,0.0,0.9111661911010742,33.859867095947266,25.0,753.2871704101562,-8328.759765625,35.143646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30645751953125,307.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,22941.919921875,22320.0,0.0,0.0,0.2485843449831009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710216522216797,1.4710400104522705,-1.832859379646834e-05,0.0,0.0002522815193515,0.0,0.0,360.03125,0.0,0.0,0.0,0.8046879172325134,4.0,0.0,1.0
541380,290.1932678222656,297.1499938964844,293.1499938964844,0.0116108851507306,-639.3235473632812,303.5169372558594,0.5155698657035828,0.050000000745058,0.0461170487105846,290.1451110839844,297.1499938964844,293.1499938964844,0.0120301451534032,-684.73193359375,303.7105407714844,0.5155698657035828,0.050000000745058,0.0485634729266166,290.10400390625,297.1499938964844,293.1499938964844,0.011351129040122,-491.76507568359375,303.38336181640625,0.5155698657035828,0.050000000745058,0.0358688160777092,289.8619079589844,297.1499938964844,293.1499938964844,0.0156502984464168,-794.8224487304688,304.0304870605469,0.5443545579910278,0.0728202015161514,0.0555687844753265,290.96014404296875,297.1499938964844,293.1499938964844,0.0070912735536694,-2366.999755859375,300.5652770996094,0.5155698657035828,0.050000000745058,0.2303642183542251,292.1321716308594,291.1499938964844,250.6276397705078,250.1078491210937,279.1522827148437,290.9547424316406,292.2619934082031,1.0,0.1655026823282241,0.5527675151824951,0.5527675151824951,0.998516321182251,1.0,-0.4997842609882355,0.1711849868297577,0.3285992741584778,0.0235477425158023,0.0,0.0,0.7436553835868835,31.77555656433105,28.0,716.1965942382812,-8575.720703125,34.12369918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40362548828125,308.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,25396.837890625,22320.0,0.0,0.0,0.2507765293121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250044345855713,1.2500596046447754,-1.5232422811095605e-05,0.0,0.0002545062743593,0.0,0.0,243.55841064453125,0.0,0.0,0.0,0.699154794216156,4.0,0.0,1.0
541440,290.1932678222656,297.1499938964844,293.1499938964844,0.0116108851507306,-639.3235473632812,303.5169372558594,0.5155698657035828,0.050000000745058,0.0461170487105846,290.1451110839844,297.1499938964844,293.1499938964844,0.0120301451534032,-684.73193359375,303.7105407714844,0.5155698657035828,0.050000000745058,0.0485634729266166,290.10400390625,297.1499938964844,293.1499938964844,0.011351129040122,-491.76507568359375,303.38336181640625,0.5155698657035828,0.050000000745058,0.0358688160777092,289.8619079589844,297.1499938964844,293.1499938964844,0.0156502984464168,-794.8224487304688,304.0304870605469,0.5443545579910278,0.0728202015161514,0.0555687844753265,290.96014404296875,297.1499938964844,293.1499938964844,0.0070912735536694,-2366.999755859375,300.5652770996094,0.5155698657035828,0.050000000745058,0.2303642183542251,292.1321716308594,291.1499938964844,250.6276397705078,250.1078491210937,279.1522827148437,290.9547424316406,292.2619934082031,1.0,0.1655026823282241,0.5527675151824951,0.5527675151824951,0.998516321182251,1.0,-0.4997842609882355,0.1711849868297577,0.3285992741584778,0.0235477425158023,0.0,0.0,0.7436553835868835,31.77555656433105,28.0,716.1965942382812,-8575.720703125,34.12369918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40362548828125,308.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,25396.837890625,22320.0,0.0,0.0,0.2507765293121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250044345855713,1.2500596046447754,-1.5232422811095605e-05,0.0,0.0002545062743593,0.0,0.0,243.55841064453125,0.0,0.0,0.0,0.699154794216156,4.0,0.0,1.0
541500,290.21173095703125,297.1499938964844,293.1499938964844,0.0122297331690788,-648.5418090820312,303.9645080566406,0.5230587720870972,0.050000000745058,0.0460369512438774,290.1620483398437,297.1499938964844,293.1499938964844,0.0119143305346369,-676.8422241210938,304.0672912597656,0.5259168744087219,0.0580341406166553,0.0491461493074893,290.1212463378906,297.1499938964844,293.1499938964844,0.0119914002716541,-499.8171691894531,303.85162353515625,0.5230587720870972,0.050000000745058,0.035806518048048,289.9010925292969,297.1499938964844,293.1499938964844,0.0349740833044052,-1205.0098876953125,304.0168151855469,0.648575484752655,0.1068045049905777,0.0862307623028755,290.97705078125,297.1499938964844,293.1499938964844,0.0073246289975941,-2399.116943359375,300.95782470703125,0.5230587720870972,0.050000000745058,0.2299641072750091,292.3939819335937,291.1499938964844,250.61685180664065,250.09841918945312,279.1513671875,290.971923828125,292.5046081542969,1.0,0.1650798320770263,0.5527667999267578,0.5527667999267578,0.9982467889785768,1.0,-0.5366223454475403,0.1839163452386856,0.3527059853076935,0.0270415749400854,0.0,0.0,0.6344576478004456,29.91430282592773,28.0,616.1539916992188,-8956.4033203125,36.10437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8880615234375,308.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,26986.21875,21240.0,0.0,0.0,0.2509266138076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017460823059082,1.017473220825195,-1.2389324183459394e-05,0.0,0.0002546586329117,0.0,0.0,152.52719116210938,0.0,0.0,0.0,0.5809890627861023,4.0,0.0,1.0
541560,290.23297119140625,297.1499938964844,293.1499938964844,0.0163049306720495,-764.4605712890625,304.0726318359375,0.58165043592453,0.0749436318874359,0.0552766136825084,290.1897888183594,297.1499938964844,293.1499938964844,0.0241652093827724,-990.2828369140624,304.0596923828125,0.6266368627548218,0.090461291372776,0.07169821113348,290.138916015625,297.1499938964844,293.1499938964844,0.013830667361617,-541.42626953125,304.0732116699219,0.5600164532661438,0.0680153965950012,0.0391641482710838,289.96343994140625,297.1499938964844,293.1499938964844,0.0572788529098033,-1588.6337890625,304.0007629394531,0.735288143157959,0.1357333362102508,0.1155852228403091,290.9952697753906,297.1499938964844,293.1499938964844,0.007566608954221,-2437.260009765625,301.3148193359375,0.5388869047164917,0.050000000745058,0.229256272315979,292.59814453125,291.1499938964844,250.6062774658203,250.0891876220703,279.1474914550781,290.990234375,292.6445007324219,1.0,0.1659039556980133,0.5523699522018433,0.5523699522018433,0.9980624318122864,1.0,-0.6131529211997986,0.2103391289710998,0.4028137922286987,0.035110343247652,0.0,0.0,0.5168873071670532,26.73773002624512,48.0,324.2713317871094,-9413.61328125,41.00664138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2913513183594,308.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,26608.4765625,21240.0,0.0,0.0,0.2509990334510803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142887115478516,0.7142978310585022,-9.115730790654196e-06,0.0,0.0002547320909798,0.0,0.0,72.25984191894531,0.0,0.0,0.0,0.473394900560379,4.0,0.0,1.0
541620,290.3587341308594,297.1499938964844,293.1499938964844,0.0561796724796295,-1492.8876953125,304.0313415527344,0.7649518251419067,0.1235446855425834,0.101817712187767,290.31524658203125,297.1499938964844,293.1499938964844,0.0675490871071815,-1786.0181884765625,304.0176696777344,0.8001542091369629,0.1401683986186981,0.1223753094673156,290.2382202148437,297.1499938964844,293.1499938964844,0.0545842573046684,-1143.7261962890625,304.0296936035156,0.7623400092124939,0.1243686079978942,0.0783793777227401,290.1141357421875,297.1499938964844,293.1499938964844,0.0987472832202911,-2399.44091796875,303.9810791015625,0.8814993500709534,0.1859502643346786,0.1649071723222732,291.0438842773437,297.1499938964844,293.1499938964844,0.0085715958848595,-2717.494384765625,301.7675170898437,0.5831436514854431,0.050000000745058,0.2278517484664917,292.0408020019531,291.1499938964844,250.585678100586,250.0712890625,279.1360168457031,291.0385437011719,291.8058166503906,1.0,0.1791843324899673,0.5504162311553955,0.5504162311553955,0.997693657875061,1.0,-0.8343899250030518,0.286981463432312,0.5474084615707397,0.0670530349016189,0.0,0.0,0.4131826162338257,21.306501388549805,36.0,-1282.3046875,-9663.1669921875,63.26407241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90692138671875,305.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23259.564453125,21240.0,0.0,0.0,0.2510299980640411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703472316265106,0.3703533411026001,-6.120732450654032e-06,0.0,0.0002547635522205,0.0,0.0,22.39242553710937,0.0,0.0,0.0,0.3559714257717132,4.0,0.0,1.0
541680,290.3587341308594,297.1499938964844,293.1499938964844,0.0561796724796295,-1492.8876953125,304.0313415527344,0.7649518251419067,0.1235446855425834,0.101817712187767,290.31524658203125,297.1499938964844,293.1499938964844,0.0675490871071815,-1786.0181884765625,304.0176696777344,0.8001542091369629,0.1401683986186981,0.1223753094673156,290.2382202148437,297.1499938964844,293.1499938964844,0.0545842573046684,-1143.7261962890625,304.0296936035156,0.7623400092124939,0.1243686079978942,0.0783793777227401,290.1141357421875,297.1499938964844,293.1499938964844,0.0987472832202911,-2399.44091796875,303.9810791015625,0.8814993500709534,0.1859502643346786,0.1649071723222732,291.0438842773437,297.1499938964844,293.1499938964844,0.0085715958848595,-2717.494384765625,301.7675170898437,0.5831436514854431,0.050000000745058,0.2278517484664917,292.0408020019531,291.1499938964844,250.585678100586,250.0712890625,279.1360168457031,291.0385437011719,291.8058166503906,1.0,0.1791843324899673,0.5504162311553955,0.5504162311553955,0.997693657875061,1.0,-0.8343899250030518,0.286981463432312,0.5474084615707397,0.0670530349016189,0.0,0.0,0.4131826162338257,21.306501388549805,36.0,-1282.3046875,-9663.1669921875,63.26407241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90692138671875,305.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23259.564453125,21240.0,0.0,0.0,0.2510299980640411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703472316265106,0.3703533411026001,-6.120732450654032e-06,0.0,0.0002547635522205,0.0,0.0,22.39242553710937,0.0,0.0,0.0,0.3559714257717132,4.0,0.0,1.0
