time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.46417236328125,297.1499938964844,293.1499938964844,0.0820948854088783,-1977.2745361328125,304.01251220703125,0.8696998357772827,0.1480280309915542,0.1248691901564598,290.4165954589844,297.1499938964844,293.1499938964844,0.0951709076762199,-2342.677001953125,303.9990234375,0.9057897925376892,0.1661704629659652,0.1480961889028549,290.33013916015625,297.1499938964844,293.1499938964844,0.0847261250019073,-1577.0035400390625,304.0039367675781,0.8773070573806763,0.1534929573535919,0.0996595174074173,290.2150573730469,297.1499938964844,293.1499938964844,0.1309423893690109,-3039.9326171875,303.9626159667969,0.9930232167243958,0.2152972668409347,0.1931485533714294,291.08563232421875,297.1499938964844,293.1499938964844,0.0096874479204416,-3037.813720703125,301.9297180175781,0.622848391532898,0.050000000745058,0.2269546091556549,290.9856262207031,291.1499938964844,250.5728759765625,250.0601806640625,279.1264953613281,291.080078125,290.8166198730469,1.0,0.1858257949352264,0.5482582449913025,0.5482582449913025,0.9974570870399476,1.0,-0.9503102898597716,0.3275972902774811,0.622713029384613,0.086359217762947,0.0,0.0,0.5237234234809875,17.802146911621094,36.0,-1611.5125732421875,-11082.44921875,77.6272201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1923217773437,306.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,20787.763671875,21240.0,0.0,0.0,0.2509336471557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441891998052597,0.4418978989124298,-5.896604307054076e-06,0.0,0.0002546657633502,0.0,0.0,26.753326416015625,0.0,0.0,0.0,0.3699005544185638,4.0,0.0,1.0
541800,290.52374267578125,297.1499938964844,293.1499938964844,0.0945309624075889,-2215.958984375,304.0077514648437,0.9009383320808412,0.1608277708292007,0.1367298662662506,290.4748840332031,297.1499938964844,293.1499938964844,0.1086296141147613,-2611.640380859375,303.994140625,0.940414011478424,0.1796534061431884,0.1613076478242874,290.3832702636719,297.1499938964844,293.1499938964844,0.099121056497097,-1791.6976318359375,303.9966735839844,0.9139012694358826,0.1687627881765365,0.1106462031602859,290.2554626464844,297.1499938964844,293.1499938964844,0.1200960278511047,-2826.60009765625,304.0076599121094,0.9669369459152222,0.2340667396783828,0.1742619276046753,291.111328125,297.1499938964844,293.1499938964844,0.0102286553010344,-3166.547607421875,302.06915283203125,0.6253035068511963,0.050000000745058,0.2269040197134018,290.62799072265625,291.1499938964844,250.5658569335937,250.0541076660156,279.1312866210937,291.1056823730469,290.5599060058594,1.0,0.1883156150579452,0.5480122566223145,0.5480122566223145,0.9973248839378356,1.0,-0.971876621246338,0.3352333009243011,0.6366433501243591,0.090294525027275,0.0,0.0,0.5889152884483337,17.79248809814453,39.0,-1249.340087890625,-12019.4716796875,81.57502746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1636657714844,306.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,19665.013671875,20160.0,0.0,0.0,0.2525968253612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476146936416626,0.547620952129364,-6.268414381338516e-06,0.0,0.0002563536399975,0.0,0.0,37.08077239990234,0.0,0.0,0.0,0.3861266374588012,4.0,0.0,1.0
541860,290.688232421875,297.1499938964844,293.1499938964844,0.1228314116597175,-2736.7529296875,304.0081787109375,0.976882815361023,0.194011315703392,0.167295217514038,290.6243591308594,297.1499938964844,293.1499938964844,0.1174423024058342,-2767.615478515625,304.0350341796875,0.962345004081726,0.2169955223798751,0.1682403683662414,290.53204345703125,297.1499938964844,293.1499938964844,0.1324326246976852,-2263.440673828125,303.99273681640625,0.994204878807068,0.2086920589208603,0.1385607123374939,290.3088684082031,297.1499938964844,293.1499938964844,0.1168731153011322,-2761.66845703125,304.0573425292969,0.962345004081726,0.2965272963047027,0.1682403683662414,291.1860046386719,297.1499938964844,293.1499938964844,0.0112535096704959,-3341.988525390625,302.57867431640625,0.6293760538101196,0.050000000745058,0.2268223762512207,290.4710693359375,291.1499938964844,250.5467834472656,250.03765869140625,279.1348571777344,291.1806640625,290.4649658203125,1.0,0.1985929757356643,0.5466184020042419,0.5466184020042419,0.9983949065208436,1.0,-1.0441385507583618,0.3611648380756378,0.6829737424850464,0.1028123050928115,0.0,0.0,0.6946426033973694,18.245820999145508,59.0,-423.5298767089844,-13631.7607421875,96.9801254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5650939941406,307.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.130859375,20160.0,0.0,0.0,0.2635540664196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837067246437073,0.7837145328521729,-7.816704965080135e-06,0.0,0.0002674738934729,0.0,0.0,73.01481628417969,0.0,0.0,0.0,0.4846537113189697,4.0,0.0,1.0
541920,290.688232421875,297.1499938964844,293.1499938964844,0.1228314116597175,-2736.7529296875,304.0081787109375,0.976882815361023,0.194011315703392,0.167295217514038,290.6243591308594,297.1499938964844,293.1499938964844,0.1174423024058342,-2767.615478515625,304.0350341796875,0.962345004081726,0.2169955223798751,0.1682403683662414,290.53204345703125,297.1499938964844,293.1499938964844,0.1324326246976852,-2263.440673828125,303.99273681640625,0.994204878807068,0.2086920589208603,0.1385607123374939,290.3088684082031,297.1499938964844,293.1499938964844,0.1168731153011322,-2761.66845703125,304.0573425292969,0.962345004081726,0.2965272963047027,0.1682403683662414,291.1860046386719,297.1499938964844,293.1499938964844,0.0112535096704959,-3341.988525390625,302.57867431640625,0.6293760538101196,0.050000000745058,0.2268223762512207,290.4710693359375,291.1499938964844,250.5467834472656,250.03765869140625,279.1348571777344,291.1806640625,290.4649658203125,1.0,0.1985929757356643,0.5466184020042419,0.5466184020042419,0.9983949065208436,1.0,-1.0441385507583618,0.3611648380756378,0.6829737424850464,0.1028123050928115,0.0,0.0,0.6946426033973694,18.245820999145508,59.0,-423.5298767089844,-13631.7607421875,96.9801254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5650939941406,307.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.130859375,20160.0,0.0,0.0,0.2635540664196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837067246437073,0.7837145328521729,-7.816704965080135e-06,0.0,0.0002674738934729,0.0,0.0,73.01481628417969,0.0,0.0,0.0,0.4846537113189697,4.0,0.0,1.0
541980,290.8456420898437,297.1499938964844,293.1499938964844,0.1501349657773971,-3214.330322265625,304.0098876953125,0.9959237575531006,0.2244557589292526,0.1952420771121978,290.73583984375,297.1499938964844,293.1499938964844,0.1393521279096603,-3184.192626953125,304.0366516113281,0.9788817763328552,0.2584009170532226,0.1930369138717651,290.63043212890625,297.1499938964844,293.1499938964844,0.1391900330781936,-2350.636962890625,304.0295715332031,0.9788817763328552,0.2550305128097534,0.1425763964653015,290.3839416503906,297.1499938964844,293.1499938964844,0.1396689563989639,-3187.354248046875,304.0504150390625,0.9788817763328552,0.353342592716217,0.1930369138717651,291.25836181640625,297.1499938964844,293.1499938964844,0.0123719871044158,-3507.511474609375,303.08258056640625,0.6127420663833618,0.050000000745058,0.2271609604358673,290.3904113769531,291.1499938964844,250.52842712402344,250.02186584472656,279.1266174316406,291.25372314453125,290.37506103515625,1.0,0.2169993966817855,0.5440340638160706,0.5440340638160706,0.999464988708496,1.0,-1.141323804855347,0.3961962461471557,0.7451274991035461,0.119248017668724,0.0,0.0,0.8002104759216309,21.334503173828125,79.0,-221.3597106933593,-14904.1845703125,125.87947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6661071777344,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17797.12109375,20160.0,0.0,0.0,0.2806082963943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0021604299545288,1.002170443534851,-1.0123567335540429e-05,0.0,0.0002847817377187,0.0,0.0,128.52615356445312,0.0,0.0,0.0,0.5805562734603882,4.0,0.0,1.0
542040,290.8456420898437,297.1499938964844,293.1499938964844,0.1501349657773971,-3214.330322265625,304.0098876953125,0.9959237575531006,0.2244557589292526,0.1952420771121978,290.73583984375,297.1499938964844,293.1499938964844,0.1393521279096603,-3184.192626953125,304.0366516113281,0.9788817763328552,0.2584009170532226,0.1930369138717651,290.63043212890625,297.1499938964844,293.1499938964844,0.1391900330781936,-2350.636962890625,304.0295715332031,0.9788817763328552,0.2550305128097534,0.1425763964653015,290.3839416503906,297.1499938964844,293.1499938964844,0.1396689563989639,-3187.354248046875,304.0504150390625,0.9788817763328552,0.353342592716217,0.1930369138717651,291.25836181640625,297.1499938964844,293.1499938964844,0.0123719871044158,-3507.511474609375,303.08258056640625,0.6127420663833618,0.050000000745058,0.2271609604358673,290.3904113769531,291.1499938964844,250.52842712402344,250.02186584472656,279.1266174316406,291.25372314453125,290.37506103515625,1.0,0.2169993966817855,0.5440340638160706,0.5440340638160706,0.999464988708496,1.0,-1.141323804855347,0.3961962461471557,0.7451274991035461,0.119248017668724,0.0,0.0,0.8002104759216309,21.334503173828125,79.0,-221.3597106933593,-14904.1845703125,125.87947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6661071777344,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17797.12109375,20160.0,0.0,0.0,0.2806082963943481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0021604299545288,1.002170443534851,-1.0123567335540429e-05,0.0,0.0002847817377187,0.0,0.0,128.52615356445312,0.0,0.0,0.0,0.5805562734603882,4.0,0.0,1.0
542100,290.91766357421875,297.1499938964844,293.1499938964844,0.1601291894912719,-3383.69677734375,304.0172424316406,0.9935283064842224,0.239491730928421,0.2040450870990753,290.796142578125,297.1499938964844,293.1499938964844,0.1552864164113998,-3474.983154296875,304.0281982421875,0.9867384433746338,0.2771434783935547,0.2094002664089203,290.6833190917969,297.1499938964844,293.1499938964844,0.1551371067762375,-2565.542236328125,304.0223693847656,0.9867384433746338,0.276568740606308,0.1546623259782791,290.4315795898437,297.1499938964844,293.1499938964844,0.1555781811475753,-3477.805908203125,304.0395202636719,0.9867384433746338,0.379033088684082,0.2094002664089203,291.2938232421875,297.1499938964844,293.1499938964844,0.0130372922867536,-3602.562744140625,303.3252258300781,0.6012768745422363,0.050000000745058,0.2274072468280792,290.30181884765625,291.1499938964844,250.51953125,250.0142364501953,279.1188049316406,291.2894592285156,290.280517578125,1.0,0.229043424129486,0.5418910980224609,0.5418910980224609,1.0,1.0,-1.2059661149978638,0.4194635152816772,0.7865026593208313,0.1300632208585739,0.0,0.0,0.8654463291168213,23.565074920654297,79.0,-241.98797607421875,-15582.62890625,147.97718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.139892578125,306.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17623.142578125,19080.0,0.0,0.0,0.2913593053817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185358762741089,1.118547439575195,-1.1582895240280776e-05,0.0,0.0002956926764454,0.0,0.0,168.2756805419922,0.0,0.0,0.0,0.6191073656082153,4.0,0.0,1.0
542160,290.9848327636719,297.1499938964844,293.1499938964844,0.1748535484075546,-3632.222412109375,304.0143737792969,0.9943187236785888,0.2545782029628753,0.2168487757444381,290.8619079589844,297.1499938964844,293.1499938964844,0.1737690567970276,-3805.53662109375,304.0166931152344,0.9929958581924438,0.2940510511398315,0.2271608859300613,290.742431640625,297.1499938964844,293.1499938964844,0.1736310869455337,-2809.802001953125,304.0119323730469,0.9929958581924438,0.2962095141410827,0.1677802503108978,290.486328125,297.1499938964844,293.1499938964844,0.1740385890007019,-3808.0576171875,304.0260009765625,0.9929958581924438,0.4027269780635834,0.2271608859300613,291.32965087890625,297.1499938964844,293.1499938964844,0.0138058727607131,-3710.455322265625,303.5609130859375,0.5885636806488037,0.050000000745058,0.2277032136917114,290.1650085449219,291.1499938964844,250.51080322265625,250.0067443847656,279.1093444824219,291.3254699707031,290.13250732421875,1.0,0.24280746281147,0.5391544103622437,0.5391544103622437,1.0,1.0,-1.280061960220337,0.4461711645126343,0.8338907957077026,0.1423079520463943,0.0,0.0,0.9443836808204652,26.257925033569336,99.0,-332.8213195800781,-16200.9453125,176.32650756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.587646484375,306.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,16817.150390625,19080.0,0.0,0.0,0.3034506142139435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088543176651,1.2088669538497925,-1.2677095583057962e-05,0.0,0.0003079637826886,0.0,0.0,203.08457946777344,0.0,0.0,0.0,0.6737318634986877,4.0,0.0,1.0
542220,291.1339111328125,297.1499938964844,293.1499938964844,0.2127408236265182,-4250.8974609375,303.9971008300781,0.991934895515442,0.279233455657959,0.2460189312696457,291.0068054199219,297.1499938964844,293.1499938964844,0.2203200012445449,-4610.44775390625,303.98291015625,0.9990000128746032,0.3226933181285858,0.2673746943473816,290.87432861328125,297.1499938964844,293.1499938964844,0.2202009856700897,-3404.49853515625,303.97967529296875,0.9990000128746032,0.330510675907135,0.1974820345640182,290.61102294921875,297.1499938964844,293.1499938964844,0.2205523997545242,-4612.46142578125,303.9892272949219,0.9990000128746032,0.4449800252914428,0.2673746943473816,291.4046630859375,297.1499938964844,293.1499938964844,0.0157541017979383,-3969.548095703125,304.013427734375,0.5580558776855469,0.050000000745058,0.2285493612289428,289.7328186035156,291.1499938964844,250.493881225586,249.99224853515625,279.0910339355469,291.4007263183594,289.6851806640625,1.0,0.2748595178127289,0.5323034524917603,0.5323034524917603,1.0,1.0,-1.4490525722503662,0.5072529315948486,0.9417995810508728,0.1696854084730148,0.0,0.0,1.0,33.579917907714844,119.0,-575.783935546875,-17372.052734375,255.4892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4431457519531,305.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17812.689453125,19080.0,0.0,0.0,0.3314413726329803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567973375320437,1.356812596321106,-1.5207173419184984e-05,0.0,0.0003363708674442,0.0,0.0,277.764404296875,0.0,0.0,0.0,0.7428889274597168,4.0,0.0,1.0
542280,291.1339111328125,297.1499938964844,293.1499938964844,0.2127408236265182,-4250.8974609375,303.9971008300781,0.991934895515442,0.279233455657959,0.2460189312696457,291.0068054199219,297.1499938964844,293.1499938964844,0.2203200012445449,-4610.44775390625,303.98291015625,0.9990000128746032,0.3226933181285858,0.2673746943473816,290.87432861328125,297.1499938964844,293.1499938964844,0.2202009856700897,-3404.49853515625,303.97967529296875,0.9990000128746032,0.330510675907135,0.1974820345640182,290.61102294921875,297.1499938964844,293.1499938964844,0.2205523997545242,-4612.46142578125,303.9892272949219,0.9990000128746032,0.4449800252914428,0.2673746943473816,291.4046630859375,297.1499938964844,293.1499938964844,0.0157541017979383,-3969.548095703125,304.013427734375,0.5580558776855469,0.050000000745058,0.2285493612289428,289.7328186035156,291.1499938964844,250.493881225586,249.99224853515625,279.0910339355469,291.4007263183594,289.6851806640625,1.0,0.2748595178127289,0.5323034524917603,0.5323034524917603,1.0,1.0,-1.4490525722503662,0.5072529315948486,0.9417995810508728,0.1696854084730148,0.0,0.0,1.0,33.579917907714844,119.0,-575.783935546875,-17372.052734375,255.4892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4431457519531,305.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17812.689453125,19080.0,0.0,0.0,0.3314413726329803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567973375320437,1.356812596321106,-1.5207173419184984e-05,0.0,0.0003363708674442,0.0,0.0,277.764404296875,0.0,0.0,0.0,0.7428889274597168,4.0,0.0,1.0
542340,291.2734375,297.1499938964844,293.1499938964844,0.2487670481204986,-4827.123046875,303.98760986328125,0.982119083404541,0.3020101487636566,0.2668593525886535,291.16473388671875,297.1499938964844,293.1499938964844,0.2702236175537109,-5434.85693359375,303.95703125,0.9990000128746032,0.3449628353118896,0.301070362329483,291.0184020996094,297.1499938964844,293.1499938964844,0.2701247632503509,-4013.581787109375,303.954833984375,0.9990000128746032,0.3589399456977844,0.2223695516586303,290.7489013671875,297.1499938964844,293.1499938964844,0.270416647195816,-5436.40234375,303.9613342285156,0.9990000128746032,0.4813350439071655,0.301070362329483,291.4918212890625,297.1499938964844,293.1499938964844,0.0273725073784589,-5225.810546875,304.1211242675781,0.5820531845092773,0.0683967322111129,0.2850381731986999,289.0439147949219,291.1499938964844,250.47764587402344,249.9783477783203,279.0731506347656,291.4871826171875,288.9843139648437,1.0,0.3120892941951751,0.5238119959831238,0.5238119959831238,1.0,1.0,-1.6518521308898926,0.5809934139251709,1.0708587169647217,0.2016315162181854,0.0,0.0,1.0,42.48555755615234,139.0,-887.4577026367188,-18369.39453125,375.48724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41571044921875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18722.638671875,20160.0,0.0,0.0,0.3626481592655182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3917028903961182,1.391718864440918,-1.599553979758639e-05,0.0,0.0003680417721625,0.0,0.0,299.7060852050781,0.0,0.0,0.0,0.7753298282623291,4.0,0.0,1.0
542400,291.2734375,297.1499938964844,293.1499938964844,0.2487670481204986,-4827.123046875,303.98760986328125,0.982119083404541,0.3020101487636566,0.2668593525886535,291.16473388671875,297.1499938964844,293.1499938964844,0.2702236175537109,-5434.85693359375,303.95703125,0.9990000128746032,0.3449628353118896,0.301070362329483,291.0184020996094,297.1499938964844,293.1499938964844,0.2701247632503509,-4013.581787109375,303.954833984375,0.9990000128746032,0.3589399456977844,0.2223695516586303,290.7489013671875,297.1499938964844,293.1499938964844,0.270416647195816,-5436.40234375,303.9613342285156,0.9990000128746032,0.4813350439071655,0.301070362329483,291.4918212890625,297.1499938964844,293.1499938964844,0.0273725073784589,-5225.810546875,304.1211242675781,0.5820531845092773,0.0683967322111129,0.2850381731986999,289.0439147949219,291.1499938964844,250.47764587402344,249.9783477783203,279.0731506347656,291.4871826171875,288.9843139648437,1.0,0.3120892941951751,0.5238119959831238,0.5238119959831238,1.0,1.0,-1.6518521308898926,0.5809934139251709,1.0708587169647217,0.2016315162181854,0.0,0.0,1.0,42.48555755615234,139.0,-887.4577026367188,-18369.39453125,375.48724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41571044921875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18722.638671875,20160.0,0.0,0.0,0.3626481592655182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3917028903961182,1.391718864440918,-1.599553979758639e-05,0.0,0.0003680417721625,0.0,0.0,299.7060852050781,0.0,0.0,0.0,0.7753298282623291,4.0,0.0,1.0
542460,291.40771484375,297.1499938964844,293.1499938964844,0.2894412875175476,-5451.3642578125,303.9739990234375,0.9723023772239684,0.3223274648189544,0.2858649492263794,291.31207275390625,297.1499938964844,293.1499938964844,0.3271631002426147,-6336.07373046875,303.9254150390625,0.9990000128746032,0.3654057085514068,0.3333017230033874,291.1552734375,297.1499938964844,293.1499938964844,0.3270818591117859,-4679.359375,303.9239196777344,0.9990000128746032,0.3852306306362152,0.2461755275726318,290.8802490234375,297.1499938964844,293.1499938964844,0.3273216485977173,-6337.244140625,303.9283447265625,0.9990000128746032,0.5155653357505798,0.3333017230033874,291.6138000488281,297.1499938964844,293.1499938964844,0.0501803755760192,-7177.37548828125,304.0931701660156,0.619171679019928,0.0857378840446472,0.3735906779766083,288.216796875,291.1499938964844,250.46209716796875,249.96502685546875,279.06475830078125,291.60870361328125,288.1625671386719,1.0,0.3541428744792938,0.5147380232810974,0.5147380232810974,1.0,1.0,-1.8869624137878416,0.6674206852912903,1.2195416688919067,0.2382312268018722,0.0,0.0,1.0,53.13861083984375,159.0,-1061.364990234375,-19488.390625,552.4417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5089111328125,303.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,19885.138671875,20160.0,0.0,0.0,0.3965199291706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4342588186264038,1.43427574634552,-1.698872438282706e-05,0.0,0.0004024172958452,0.0,0.0,328.0489501953125,0.0,0.0,0.0,0.7834191918373108,4.0,0.0,1.0
542520,291.40771484375,297.1499938964844,293.1499938964844,0.2894412875175476,-5451.3642578125,303.9739990234375,0.9723023772239684,0.3223274648189544,0.2858649492263794,291.31207275390625,297.1499938964844,293.1499938964844,0.3271631002426147,-6336.07373046875,303.9254150390625,0.9990000128746032,0.3654057085514068,0.3333017230033874,291.1552734375,297.1499938964844,293.1499938964844,0.3270818591117859,-4679.359375,303.9239196777344,0.9990000128746032,0.3852306306362152,0.2461755275726318,290.8802490234375,297.1499938964844,293.1499938964844,0.3273216485977173,-6337.244140625,303.9283447265625,0.9990000128746032,0.5155653357505798,0.3333017230033874,291.6138000488281,297.1499938964844,293.1499938964844,0.0501803755760192,-7177.37548828125,304.0931701660156,0.619171679019928,0.0857378840446472,0.3735906779766083,288.216796875,291.1499938964844,250.46209716796875,249.96502685546875,279.06475830078125,291.60870361328125,288.1625671386719,1.0,0.3541428744792938,0.5147380232810974,0.5147380232810974,1.0,1.0,-1.8869624137878416,0.6674206852912903,1.2195416688919067,0.2382312268018722,0.0,0.0,1.0,53.13861083984375,159.0,-1061.364990234375,-19488.390625,552.4417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5089111328125,303.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,19885.138671875,20160.0,0.0,0.0,0.3965199291706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4342588186264038,1.43427574634552,-1.698872438282706e-05,0.0,0.0004024172958452,0.0,0.0,328.0489501953125,0.0,0.0,0.0,0.7834191918373108,4.0,0.0,1.0
542580,291.5379333496094,297.1499938964844,293.1499938964844,0.3308420777320862,-6062.61328125,303.9638366699219,0.9406574368476868,0.3400631844997406,0.3026435673236847,291.46160888671875,297.1499938964844,293.1499938964844,0.3812563121318817,-7148.4560546875,303.91229248046875,0.9791027903556824,0.381612628698349,0.3579118549823761,291.3180847167969,297.1499938964844,293.1499938964844,0.4066205620765686,-5566.15673828125,303.86767578125,0.9942483305931092,0.4028326272964477,0.2794537246227264,291.0356140136719,297.1499938964844,293.1499938964844,0.4177863895893097,-7707.03466796875,303.8495178222656,0.9990000128746032,0.5416585206985474,0.3874635398387909,291.7522277832031,297.1499938964844,293.1499938964844,0.0672333389520645,-8699.357421875,304.0841369628906,0.6177073121070862,0.0966198593378067,0.4311411678791046,287.4057006835937,291.1499938964844,250.4471893310547,249.95225524902344,279.0721435546875,291.747314453125,287.3633117675781,1.0,0.3982353806495666,0.5071574449539185,0.5071574449539185,1.0,1.0,-2.1109299659729004,0.7505302429199219,1.3603997230529783,0.2730377614498138,0.0,0.0,1.0,69.2851791381836,179.0,-1067.5782470703125,-20366.8359375,783.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.811767578125,302.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20085.771484375,20160.0,0.0,0.0,0.4315344393253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414761066436768,1.441493272781372,-1.7160133211291395e-05,0.0,0.0004379526071716,0.0,0.0,333.0263061523437,0.0,0.0,0.0,0.787034273147583,4.0,0.0,1.0
542640,291.5379333496094,297.1499938964844,293.1499938964844,0.3308420777320862,-6062.61328125,303.9638366699219,0.9406574368476868,0.3400631844997406,0.3026435673236847,291.46160888671875,297.1499938964844,293.1499938964844,0.3812563121318817,-7148.4560546875,303.91229248046875,0.9791027903556824,0.381612628698349,0.3579118549823761,291.3180847167969,297.1499938964844,293.1499938964844,0.4066205620765686,-5566.15673828125,303.86767578125,0.9942483305931092,0.4028326272964477,0.2794537246227264,291.0356140136719,297.1499938964844,293.1499938964844,0.4177863895893097,-7707.03466796875,303.8495178222656,0.9990000128746032,0.5416585206985474,0.3874635398387909,291.7522277832031,297.1499938964844,293.1499938964844,0.0672333389520645,-8699.357421875,304.0841369628906,0.6177073121070862,0.0966198593378067,0.4311411678791046,287.4057006835937,291.1499938964844,250.4471893310547,249.95225524902344,279.0721435546875,291.747314453125,287.3633117675781,1.0,0.3982353806495666,0.5071574449539185,0.5071574449539185,1.0,1.0,-2.1109299659729004,0.7505302429199219,1.3603997230529783,0.2730377614498138,0.0,0.0,1.0,69.2851791381836,179.0,-1067.5782470703125,-20366.8359375,783.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.811767578125,302.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20085.771484375,20160.0,0.0,0.0,0.4315344393253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4414761066436768,1.441493272781372,-1.7160133211291395e-05,0.0,0.0004379526071716,0.0,0.0,333.0263061523437,0.0,0.0,0.0,0.787034273147583,4.0,0.0,1.0
542700,291.6009521484375,297.1499938964844,293.1499938964844,0.3505860567092895,-6345.1865234375,303.9618225097656,0.9160532355308532,0.348109483718872,0.3103852868080139,291.5264892578125,297.1499938964844,293.1499938964844,0.4031370878219604,-7465.34814453125,303.91571044921875,0.9565099477767944,0.3902580440044403,0.366174042224884,291.3951721191406,297.1499938964844,293.1499938964844,0.428759753704071,-5796.37548828125,303.87872314453125,0.9734602570533752,0.4108895063400268,0.2849317193031311,291.1318054199219,297.1499938964844,293.1499938964844,0.4798564314842224,-8610.5009765625,303.7913818359375,0.9990000128746032,0.5495707392692566,0.4255341589450836,291.8240966796875,297.1499938964844,293.1499938964844,0.0735371336340904,-9292.486328125,304.0846862792969,0.6075780391693115,0.1002153679728508,0.4512727856636047,287.060791015625,291.1499938964844,250.4399871826172,249.94607543945312,279.08074951171875,291.81939697265625,287.0259704589844,1.0,0.4197927117347717,0.5043379664421082,0.5043379664421082,1.0,1.0,-2.2065062522888184,0.7863934636116028,1.4201127290725708,0.2878542244434356,0.0,0.0,1.0,80.21686553955078,179.0,-994.2753295898438,-20725.796875,912.0377197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57177734375,302.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,20121.44140625,21240.0,0.0,0.0,0.4488637149333954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427554607391355,1.442772626876831,-1.7190606740769e-05,0.0,0.0004555396153591,0.0,0.0,333.9137878417969,0.0,0.0,0.0,0.802675187587738,4.0,0.0,1.0
542760,291.6624755859375,297.1499938964844,293.1499938964844,0.3688077330589294,-6600.3193359375,303.96295166015625,0.8958531022071838,0.3556477725505829,0.317680299282074,291.5871276855469,297.1499938964844,293.1499938964844,0.4242853820323944,-7764.81591796875,303.9198913574219,0.9343547821044922,0.3989112377166748,0.3746652901172638,291.4629821777344,297.1499938964844,293.1499938964844,0.450852632522583,-6022.169921875,303.8878479003906,0.952416181564331,0.4197973310947418,0.2911209464073181,291.2374572753906,297.1499938964844,293.1499938964844,0.5433943867683411,-9505.48828125,303.7411804199219,0.9990000128746032,0.5543974041938782,0.4635329842567444,291.8952331542969,297.1499938964844,293.1499938964844,0.0786452814936637,-9780.646484375,304.0872802734375,0.5963971614837646,0.1030453145503997,0.4673625230789184,286.7826538085937,291.1499938964844,250.4329376220703,249.94000244140625,279.0889892578125,291.8907775878906,286.7557373046875,1.0,0.4408391416072845,0.5019081830978394,0.5019081830978394,1.0,1.0,-2.2978732585906982,0.8208975791931152,1.476975679397583,0.3021771013736725,0.0,0.0,1.0,91.91632080078124,199.0,-871.0645141601562,-21191.439453125,1049.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3937072753906,301.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,20889.900390625,21240.0,0.0,0.0,0.4659889042377472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4700475931167605,1.470065355300903,-1.7847134586190805e-05,0.0,0.0004729194915853,0.0,0.0,353.2242126464844,0.0,0.0,0.0,0.8030687570571899,4.0,0.0,1.0
542820,291.77960205078125,297.1499938964844,293.1499938964844,0.4028250277042389,-7064.7548828125,303.9687194824219,0.8613859415054321,0.3695721328258514,0.3312135934829712,291.6995849609375,297.1499938964844,293.1499938964844,0.465154081583023,-8329.8701171875,303.92852783203125,0.8956969380378723,0.4156882166862488,0.3914163708686828,291.5854187011719,297.1499938964844,293.1499938964844,0.4948915839195251,-6463.01904296875,303.9017944335937,0.9118889570236206,0.437692791223526,0.3041544556617737,291.4569396972656,297.1499938964844,293.1499938964844,0.6621018648147583,-11093.533203125,303.68359375,0.993644952774048,0.5583534836769104,0.5286076664924622,292.02935791015625,297.1499938964844,293.1499938964844,0.0870305895805358,-10591.8818359375,304.0942077636719,0.5725465416908264,0.107615977525711,0.4930605590343475,286.3272399902344,291.1499938964844,250.4193115234375,249.92825317382807,279.1064147949219,292.0256652832031,286.3092956542969,1.0,0.4805856943130493,0.4983189105987549,0.4983189105987549,1.0,1.0,-2.4589998722076416,0.8822426199913025,1.576757311820984,0.3285362124443054,0.0,0.0,1.0,118.22352600097656,219.0,-668.8670043945312,-21930.87109375,1340.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23455810546875,301.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,21147.302734375,21240.0,0.0,0.0,0.4990092515945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790767431259155,1.4790947437286377,-1.8067044948111288e-05,0.0,0.0005064309225417,0.0,0.0,359.7729187011719,0.0,0.0,0.0,0.8075869679450989,4.0,0.0,1.0
542880,291.77960205078125,297.1499938964844,293.1499938964844,0.4028250277042389,-7064.7548828125,303.9687194824219,0.8613859415054321,0.3695721328258514,0.3312135934829712,291.6995849609375,297.1499938964844,293.1499938964844,0.465154081583023,-8329.8701171875,303.92852783203125,0.8956969380378723,0.4156882166862488,0.3914163708686828,291.5854187011719,297.1499938964844,293.1499938964844,0.4948915839195251,-6463.01904296875,303.9017944335937,0.9118889570236206,0.437692791223526,0.3041544556617737,291.4569396972656,297.1499938964844,293.1499938964844,0.6621018648147583,-11093.533203125,303.68359375,0.993644952774048,0.5583534836769104,0.5286076664924622,292.02935791015625,297.1499938964844,293.1499938964844,0.0870305895805358,-10591.8818359375,304.0942077636719,0.5725465416908264,0.107615977525711,0.4930605590343475,286.3272399902344,291.1499938964844,250.4193115234375,249.92825317382807,279.1064147949219,292.0256652832031,286.3092956542969,1.0,0.4805856943130493,0.4983189105987549,0.4983189105987549,1.0,1.0,-2.4589998722076416,0.8822426199913025,1.576757311820984,0.3285362124443054,0.0,0.0,1.0,118.22352600097656,219.0,-668.8670043945312,-21930.87109375,1340.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23455810546875,301.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,21147.302734375,21240.0,0.0,0.0,0.4990092515945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790767431259155,1.4790947437286377,-1.8067044948111288e-05,0.0,0.0005064309225417,0.0,0.0,359.7729187011719,0.0,0.0,0.0,0.8075869679450989,4.0,0.0,1.0
542940,291.88751220703125,297.1499938964844,293.1499938964844,0.4315659701824188,-7442.99658203125,303.9814147949219,0.8293768167495728,0.3824034929275512,0.3440161347389221,291.8018798828125,297.1499938964844,293.1499938964844,0.5007420182228088,-8804.279296875,303.9432067871094,0.8613081574440002,0.4316811263561249,0.4078054428100586,291.69586181640625,297.1499938964844,293.1499938964844,0.533643901348114,-6837.20263671875,303.9200744628906,0.8762710690498352,0.4549257755279541,0.3171020448207855,291.6127624511719,297.1499938964844,293.1499938964844,0.6999598741531372,-11494.6240234375,303.774658203125,0.9510151743888856,0.5695059895515442,0.5374693870544434,292.1465148925781,297.1499938964844,293.1499938964844,0.0944143533706665,-11300.4677734375,304.1004943847656,0.5481330156326294,0.1122246906161308,0.5188562273979187,286.0828857421875,291.1499938964844,250.40631103515625,249.9169769287109,279.1255798339844,292.1434326171875,286.07501220703125,1.0,0.5139219760894775,0.4969768822193146,0.4969768822193146,1.0,1.0,-2.5512843132019043,0.9184803366661072,1.6328039169311523,0.3440652787685394,0.0,0.0,1.0,150.19871520996094,237.0,-405.0946960449219,-22498.423828125,1597.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3735656738281,301.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.494140625,22320.0,0.0,0.0,0.5290980935096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814594984054563,1.4814776182174685,-1.812530354072805e-05,0.0,0.0005369673017412,0.0,0.0,361.5145263671875,0.0,0.0,0.0,0.8237789869308472,4.0,0.0,1.0
543000,291.88751220703125,297.1499938964844,293.1499938964844,0.4315659701824188,-7442.99658203125,303.9814147949219,0.8293768167495728,0.3824034929275512,0.3440161347389221,291.8018798828125,297.1499938964844,293.1499938964844,0.5007420182228088,-8804.279296875,303.9432067871094,0.8613081574440002,0.4316811263561249,0.4078054428100586,291.69586181640625,297.1499938964844,293.1499938964844,0.533643901348114,-6837.20263671875,303.9200744628906,0.8762710690498352,0.4549257755279541,0.3171020448207855,291.6127624511719,297.1499938964844,293.1499938964844,0.6999598741531372,-11494.6240234375,303.774658203125,0.9510151743888856,0.5695059895515442,0.5374693870544434,292.1465148925781,297.1499938964844,293.1499938964844,0.0944143533706665,-11300.4677734375,304.1004943847656,0.5481330156326294,0.1122246906161308,0.5188562273979187,286.0828857421875,291.1499938964844,250.40631103515625,249.9169769287109,279.1255798339844,292.1434326171875,286.07501220703125,1.0,0.5139219760894775,0.4969768822193146,0.4969768822193146,1.0,1.0,-2.5512843132019043,0.9184803366661072,1.6328039169311523,0.3440652787685394,0.0,0.0,1.0,150.19871520996094,237.0,-405.0946960449219,-22498.423828125,1597.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3735656738281,301.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.494140625,22320.0,0.0,0.0,0.5290980935096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814594984054563,1.4814776182174685,-1.812530354072805e-05,0.0,0.0005369673017412,0.0,0.0,361.5145263671875,0.0,0.0,0.0,0.8237789869308472,4.0,0.0,1.0
543060,291.98681640625,297.1499938964844,293.1499938964844,0.4549904465675354,-7741.2958984375,303.9985046386719,0.8124142289161682,0.3942404687404632,0.3556468188762665,291.89617919921875,297.1499938964844,293.1499938964844,0.5306196212768555,-9189.6845703125,303.9622802734375,0.8440883159637451,0.4467075765132904,0.4230394661426544,291.7968139648437,297.1499938964844,293.1499938964844,0.5665045976638794,-7144.30322265625,303.9418640136719,0.858489990234375,0.4712867438793182,0.329255610704422,291.7237548828125,297.1499938964844,293.1499938964844,0.7392878532409668,-11928.578125,303.83355712890625,0.925778329372406,0.5859038829803467,0.5530720949172974,292.24725341796875,297.1499938964844,293.1499938964844,0.1011619865894317,-11936.1279296875,304.1056823730469,0.5369898676872253,0.1171982884407043,0.5451226830482483,285.9896240234375,291.1499938964844,250.39390563964844,249.9061279296875,279.1332702636719,292.24468994140625,285.9866638183594,1.0,0.5429897904396057,0.4957419037818908,0.4957419037818908,1.0,1.0,-2.64847183227539,0.9567852020263672,1.6916866302490234,0.3606130480766296,0.0,0.0,1.0,177.08615112304688,240.0,-200.4922637939453,-23376.51171875,1855.9359130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.69091796875,302.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.603515625,22320.0,0.0,0.0,0.556438148021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136879682540894,1.513706922531128,-1.892249747470487e-05,0.0,0.0005647139623761,0.0,0.0,385.6254577636719,0.0,0.0,0.0,0.8266031742095947,4.0,0.0,1.0
543120,291.98681640625,297.1499938964844,293.1499938964844,0.4549904465675354,-7741.2958984375,303.9985046386719,0.8124142289161682,0.3942404687404632,0.3556468188762665,291.89617919921875,297.1499938964844,293.1499938964844,0.5306196212768555,-9189.6845703125,303.9622802734375,0.8440883159637451,0.4467075765132904,0.4230394661426544,291.7968139648437,297.1499938964844,293.1499938964844,0.5665045976638794,-7144.30322265625,303.9418640136719,0.858489990234375,0.4712867438793182,0.329255610704422,291.7237548828125,297.1499938964844,293.1499938964844,0.7392878532409668,-11928.578125,303.83355712890625,0.925778329372406,0.5859038829803467,0.5530720949172974,292.24725341796875,297.1499938964844,293.1499938964844,0.1011619865894317,-11936.1279296875,304.1056823730469,0.5369898676872253,0.1171982884407043,0.5451226830482483,285.9896240234375,291.1499938964844,250.39390563964844,249.9061279296875,279.1332702636719,292.24468994140625,285.9866638183594,1.0,0.5429897904396057,0.4957419037818908,0.4957419037818908,1.0,1.0,-2.64847183227539,0.9567852020263672,1.6916866302490234,0.3606130480766296,0.0,0.0,1.0,177.08615112304688,240.0,-200.4922637939453,-23376.51171875,1855.9359130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.69091796875,302.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.603515625,22320.0,0.0,0.0,0.556438148021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136879682540894,1.513706922531128,-1.892249747470487e-05,0.0,0.0005647139623761,0.0,0.0,385.6254577636719,0.0,0.0,0.0,0.8266031742095947,4.0,0.0,1.0
543180,292.076904296875,297.1499938964844,293.1499938964844,0.475781500339508,-8001.310546875,304.01434326171875,0.8064454793930054,0.4054321348667145,0.3662989139556885,291.98199462890625,297.1499938964844,293.1499938964844,0.557669997215271,-9532.181640625,303.979736328125,0.8390787839889526,0.4610629677772522,0.4372192025184631,291.8880615234375,297.1499938964844,293.1499938964844,0.5965389013290405,-7419.98388671875,303.96112060546875,0.8535505533218384,0.4870493412017822,0.3406886756420135,291.81805419921875,297.1499938964844,293.1499938964844,0.776893138885498,-12345.1923828125,303.8760681152344,0.9177347421646118,0.6029032468795776,0.569511353969574,292.33428955078125,297.1499938964844,293.1499938964844,0.1076537147164344,-12537.1328125,304.109619140625,0.5357717871665955,0.122401513159275,0.5709416270256042,285.9412841796875,291.1499938964844,250.382080078125,249.8957061767578,279.1369934082031,292.3321533203125,285.9404602050781,1.0,0.5647239685058594,0.4946493506431579,0.4946493506431579,1.0,1.0,-2.7428338527679443,0.9939823150634766,1.748851656913757,0.3767523467540741,0.0,0.0,1.0,194.7542724609375,243.0,-98.13499450683594,-24206.47265625,2084.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1152038574219,302.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,22275.40625,22320.0,0.0,0.0,0.5812095403671265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180147886276243,1.5180338621139526,-1.903083102661185e-05,0.0,0.0005898537929169,0.0,0.0,388.94183349609375,0.0,0.0,0.0,0.8287642598152161,4.0,0.0,1.0
543240,292.076904296875,297.1499938964844,293.1499938964844,0.475781500339508,-8001.310546875,304.01434326171875,0.8064454793930054,0.4054321348667145,0.3662989139556885,291.98199462890625,297.1499938964844,293.1499938964844,0.557669997215271,-9532.181640625,303.979736328125,0.8390787839889526,0.4610629677772522,0.4372192025184631,291.8880615234375,297.1499938964844,293.1499938964844,0.5965389013290405,-7419.98388671875,303.96112060546875,0.8535505533218384,0.4870493412017822,0.3406886756420135,291.81805419921875,297.1499938964844,293.1499938964844,0.776893138885498,-12345.1923828125,303.8760681152344,0.9177347421646118,0.6029032468795776,0.569511353969574,292.33428955078125,297.1499938964844,293.1499938964844,0.1076537147164344,-12537.1328125,304.109619140625,0.5357717871665955,0.122401513159275,0.5709416270256042,285.9412841796875,291.1499938964844,250.382080078125,249.8957061767578,279.1369934082031,292.3321533203125,285.9404602050781,1.0,0.5647239685058594,0.4946493506431579,0.4946493506431579,1.0,1.0,-2.7428338527679443,0.9939823150634766,1.748851656913757,0.3767523467540741,0.0,0.0,1.0,194.7542724609375,243.0,-98.13499450683594,-24206.47265625,2084.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1152038574219,302.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,22275.40625,22320.0,0.0,0.0,0.5812095403671265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180147886276243,1.5180338621139526,-1.903083102661185e-05,0.0,0.0005898537929169,0.0,0.0,388.94183349609375,0.0,0.0,0.0,0.8287642598152161,4.0,0.0,1.0
543300,292.1187744140625,297.1499938964844,293.1499938964844,0.4852760434150696,-8118.64111328125,304.021728515625,0.8057552576065063,0.4107986986637115,0.3713331222534179,292.0219421386719,297.1499938964844,293.1499938964844,0.5702188611030579,-9689.142578125,303.98785400390625,0.8388714790344238,0.4680098593235016,0.4439966082572937,291.9304504394531,297.1499938964844,293.1499938964844,0.6105586290359497,-7547.14111328125,303.969970703125,0.853504478931427,0.4947087466716766,0.3461842238903045,291.861328125,297.1499938964844,293.1499938964844,0.7944708466529846,-12538.8154296875,303.89385986328125,0.9169960021972656,0.6112738847732544,0.5775810480117798,292.3736267089844,297.1499938964844,293.1499938964844,0.1107669621706008,-12821.52734375,304.1112976074219,0.5370224714279175,0.1250103712081909,0.5835495591163635,285.93212890625,291.1499938964844,250.3763885498047,249.89064025878903,279.1382141113281,292.37164306640625,285.9320373535156,1.0,0.5739256739616394,0.4941523373126983,0.4941523373126983,1.0,1.0,-2.7884840965271,1.0119701623916626,1.7765138149261477,0.3845490515232086,0.0,0.0,1.0,201.19728088378903,243.0,-62.64165878295898,-24628.083984375,2189.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3505859375,302.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3203125,23400.0,0.0,0.0,0.5926899909973145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187612771987915,1.5187803506851196,-1.9049552065553144e-05,0.0,0.0006015049875713,0.0,0.0,389.5158996582031,0.0,0.0,0.0,0.8441371917724609,4.0,0.0,1.0
543360,292.1588439941406,297.1499938964844,293.1499938964844,0.4934831261634826,-8218.208984375,304.0301208496094,0.8059503436088562,0.4159935116767883,0.3761830031871795,292.0601806640625,297.1499938964844,293.1499938964844,0.5813176035881042,-9825.6015625,303.9971618652344,0.839520275592804,0.4747895896434784,0.4505822658538818,291.9709777832031,297.1499938964844,293.1499938964844,0.6230480670928955,-7658.51708984375,303.97998046875,0.8543601632118225,0.5021983981132507,0.351538598537445,291.9026184082031,297.1499938964844,293.1499938964844,0.8100563883781433,-12707.2216796875,303.9120788574219,0.9174615144729614,0.6194838881492615,0.5854831337928772,292.4105834960937,297.1499938964844,293.1499938964844,0.1136103048920631,-13077.3056640625,304.1131591796875,0.5389350652694702,0.1275850534439087,0.5958714485168457,285.9541320800781,291.1499938964844,250.370834350586,249.8856811523437,279.13922119140625,292.40875244140625,285.9558410644531,1.0,0.5823183655738831,0.4936897456645965,0.4936897456645965,1.0,1.0,-2.832969665527344,1.0294947624206543,1.8034749031066888,0.3921460509300232,0.0,0.0,1.0,206.5746307373047,246.0,-3.773350715637207,-25166.4765625,2291.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5760192871094,302.6836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,23072.20703125,23400.0,0.0,0.0,0.6038070917129517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449262857437134,1.5449459552764893,-1.971157143998425e-05,0.0,0.0006127874366939,0.0,0.0,409.9964294433594,0.0,0.0,0.0,0.8438954949378967,4.0,0.0,1.0
543420,292.2194519042969,297.1499938964844,293.1499938964844,0.5064107775688171,-8375.4267578125,304.0408630371094,0.8073786497116089,0.4239404797554016,0.3835562467575073,292.1180725097656,297.1499938964844,293.1499938964844,0.5989410281181335,-10042.5947265625,304.0088806152344,0.8416610956192017,0.4852807819843292,0.4607205688953399,292.0322570800781,297.1499938964844,293.1499938964844,0.6429046392440796,-7835.8115234375,303.9925842285156,0.8568921089172363,0.5138183832168579,0.3598056733608246,291.9651184082031,297.1499938964844,293.1499938964844,0.8346930742263794,-12975.6630859375,303.93511962890625,0.9197654128074646,0.63224858045578,0.5977208614349365,292.4654541015625,297.1499938964844,293.1499938964844,0.1181159913539886,-13480.984375,304.11553955078125,0.5427688956260681,0.131579577922821,0.6148289442062378,285.9736633300781,291.1499938964844,250.3622436523437,249.8779144287109,279.140625,292.4638061523437,285.9749450683594,1.0,0.5944532752037048,0.4930244088172912,0.4930244088172912,1.0,1.0,-2.90144944190979,1.05647075176239,1.8449788093566888,0.4038426280021667,0.0,0.0,1.0,213.5868988037109,246.0,19.030168533325195,-25844.021484375,2446.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9344177246094,302.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,23290.23046875,23400.0,0.0,0.0,0.6206844449043274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522085428237915,1.5522284507751465,-1.989783777389676e-05,0.0,0.0006299157976172,0.0,0.0,415.8216247558594,0.0,0.0,0.0,0.8475301861763,4.0,0.0,1.0
