time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2340087890625,297.1499938964844,293.1499938964844,0.5095227360725403,-8413.169921875,304.04327392578125,0.8078729510307312,0.4258578717708587,0.3853296339511871,292.1319580078125,297.1499938964844,293.1499938964844,0.6032263040542603,-10095.19921875,304.0115051269531,0.8423381447792053,0.4878357052803039,0.4631828069686889,292.0469665527344,297.1499938964844,293.1499938964844,0.6477440595626831,-7878.8876953125,303.9953918457031,0.857675313949585,0.5166540741920471,0.3618181347846985,291.9801025390625,297.1499938964844,293.1499938964844,0.840671181678772,-13040.818359375,303.9401550292969,0.9205456376075744,0.6353684067726135,0.6007053256034851,292.4784240722656,297.1499938964844,293.1499938964844,0.1192093566060066,-13578.396484375,304.1160888671875,0.5438116192817688,0.1325486600399017,0.6194069385528564,285.978271484375,291.1499938964844,250.3601531982422,249.87600708007807,279.14093017578125,292.4768371582031,285.97955322265625,1.0,0.5972869396209717,0.4928722083568573,0.4928722083568573,1.0,1.0,-2.9180500507354736,1.0630106925964355,1.855039358139038,0.4066790640354156,0.0,0.0,1.0,215.1083984375,249.0,21.92569923400879,-26006.916015625,2484.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0243835449219,303.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.515625,23400.0,0.0,0.0,0.6247214078903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530842542648315,1.5531041622161863,-1.992029501707293e-05,0.0,0.0006340128020383,0.0,0.0,416.5257568359375,0.0,0.0,0.0,0.8479670882225037,4.0,0.0,1.0
543540,292.30322265625,297.1499938964844,293.1499938964844,0.5242946147918701,-8591.6201171875,304.0541687011719,0.810738205909729,0.435017466545105,0.3937834203243255,292.1981811523437,297.1499938964844,293.1499938964844,0.6238508224487305,-10347.30859375,304.0232238769531,0.846184253692627,0.5001921653747559,0.4750672578811645,292.1169128417969,297.1499938964844,293.1499938964844,0.6711050868034363,-8085.92236328125,304.0079345703125,0.8620815277099609,0.5304027199745178,0.3715576231479645,292.0514831542969,297.1499938964844,293.1499938964844,0.8693990111351013,-13353.5712890625,303.9620666503906,0.9251351356506348,0.6505205035209656,0.6151764392852783,292.5393981933594,297.1499938964844,293.1499938964844,0.1244329214096069,-14040.6650390625,304.1186828613281,0.5491772294044495,0.1371860951185226,0.641242504119873,286.0023803710937,291.1499938964844,250.3500061035156,249.8666839599609,279.1424560546875,292.5379943847656,286.0036926269531,1.0,0.6105172038078308,0.4921942055225372,0.4921942055225372,1.0,1.0,-2.997849941253662,1.0944584608078003,1.9033914804458616,0.42032590508461,0.0,0.0,1.0,221.759033203125,252.0,30.64696502685547,-26794.369140625,2667.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4718933105469,303.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,23378.875,24480.0,0.0,0.0,0.6438465714454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551596879959106,1.5551797151565552,-1.9973571397713386e-05,0.0,0.0006534224376082,0.0,0.0,418.1979064941406,0.0,0.0,0.0,0.8640027642250061,4.0,0.0,1.0
543600,292.30322265625,297.1499938964844,293.1499938964844,0.5242946147918701,-8591.6201171875,304.0541687011719,0.810738205909729,0.435017466545105,0.3937834203243255,292.1981811523437,297.1499938964844,293.1499938964844,0.6238508224487305,-10347.30859375,304.0232238769531,0.846184253692627,0.5001921653747559,0.4750672578811645,292.1169128417969,297.1499938964844,293.1499938964844,0.6711050868034363,-8085.92236328125,304.0079345703125,0.8620815277099609,0.5304027199745178,0.3715576231479645,292.0514831542969,297.1499938964844,293.1499938964844,0.8693990111351013,-13353.5712890625,303.9620666503906,0.9251351356506348,0.6505205035209656,0.6151764392852783,292.5393981933594,297.1499938964844,293.1499938964844,0.1244329214096069,-14040.6650390625,304.1186828613281,0.5491772294044495,0.1371860951185226,0.641242504119873,286.0023803710937,291.1499938964844,250.3500061035156,249.8666839599609,279.1424560546875,292.5379943847656,286.0036926269531,1.0,0.6105172038078308,0.4921942055225372,0.4921942055225372,1.0,1.0,-2.997849941253662,1.0944584608078003,1.9033914804458616,0.42032590508461,0.0,0.0,1.0,221.759033203125,252.0,30.64696502685547,-26794.369140625,2667.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4718933105469,303.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,23378.875,24480.0,0.0,0.0,0.6438465714454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551596879959106,1.5551797151565552,-1.9973571397713386e-05,0.0,0.0006534224376082,0.0,0.0,418.1979064941406,0.0,0.0,0.0,0.8640027642250061,4.0,0.0,1.0
543660,292.3674621582031,297.1499938964844,293.1499938964844,0.5366084575653076,-8737.7861328125,304.0654296875,0.8137689232826233,0.443440318107605,0.4015515744686126,292.2597045898437,297.1499938964844,293.1499938964844,0.6417792439460754,-10563.009765625,304.0354309082031,0.8503263592720032,0.5118237733840942,0.4862419962882995,292.1818542480469,297.1499938964844,293.1499938964844,0.6916093826293945,-8264.7939453125,304.0209350585937,0.8668017387390137,0.543402373790741,0.3807566165924072,292.117919921875,297.1499938964844,293.1499938964844,0.894392728805542,-13621.673828125,303.9827880859375,0.9301968216896056,0.6648794412612915,0.6288802623748779,292.5946655273437,297.1499938964844,293.1499938964844,0.1289545744657516,-14433.8291015625,304.1215515136719,0.5543850660324097,0.1414445042610168,0.6612584590911865,286.0618591308594,291.1499938964844,250.3417205810547,249.85899353027344,279.1439514160156,292.5934143066406,286.0635986328125,1.0,0.6225036978721619,0.4916651844978332,0.4916651844978332,1.0,1.0,-3.0722203254699707,1.123823165893555,1.9483972787857056,0.4331068098545074,0.0,0.0,1.0,227.36520385742188,255.0,60.86647415161133,-27673.443359375,2841.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.864013671875,303.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.197265625,24480.0,0.0,0.0,0.6618399024009705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126446723938,1.5861473083496094,-2.0776929886778817e-05,0.0,0.0006716834031976,0.0,0.0,443.6806335449219,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
543720,292.3674621582031,297.1499938964844,293.1499938964844,0.5366084575653076,-8737.7861328125,304.0654296875,0.8137689232826233,0.443440318107605,0.4015515744686126,292.2597045898437,297.1499938964844,293.1499938964844,0.6417792439460754,-10563.009765625,304.0354309082031,0.8503263592720032,0.5118237733840942,0.4862419962882995,292.1818542480469,297.1499938964844,293.1499938964844,0.6916093826293945,-8264.7939453125,304.0209350585937,0.8668017387390137,0.543402373790741,0.3807566165924072,292.117919921875,297.1499938964844,293.1499938964844,0.894392728805542,-13621.673828125,303.9827880859375,0.9301968216896056,0.6648794412612915,0.6288802623748779,292.5946655273437,297.1499938964844,293.1499938964844,0.1289545744657516,-14433.8291015625,304.1215515136719,0.5543850660324097,0.1414445042610168,0.6612584590911865,286.0618591308594,291.1499938964844,250.3417205810547,249.85899353027344,279.1439514160156,292.5934143066406,286.0635986328125,1.0,0.6225036978721619,0.4916651844978332,0.4916651844978332,1.0,1.0,-3.0722203254699707,1.123823165893555,1.9483972787857056,0.4331068098545074,0.0,0.0,1.0,227.36520385742188,255.0,60.86647415161133,-27673.443359375,2841.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.864013671875,303.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.197265625,24480.0,0.0,0.0,0.6618399024009705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126446723938,1.5861473083496094,-2.0776929886778817e-05,0.0,0.0006716834031976,0.0,0.0,443.6806335449219,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
543780,292.4271240234375,297.1499938964844,293.1499938964844,0.5486440062522888,-8881.3994140625,304.0735168457031,0.8166229128837585,0.4511610865592956,0.40866419672966,292.3170166015625,297.1499938964844,293.1499938964844,0.6595563888549805,-10777.51171875,304.0439453125,0.8543984293937683,0.5227537155151367,0.4967285692691803,292.2421875,297.1499938964844,293.1499938964844,0.7119885683059692,-8443.0029296875,304.0299377441406,0.8714495301246643,0.5556882619857788,0.3894366025924682,292.1797180175781,297.1499938964844,293.1499938964844,0.9191411137580872,-13889.814453125,303.9971618652344,0.9352007508277892,0.6784869432449341,0.6418435573577881,292.6449890136719,297.1499938964844,293.1499938964844,0.1332551687955856,-14806.6396484375,304.1238708496094,0.5591156482696533,0.1453026533126831,0.6794042587280273,286.093017578125,291.1499938964844,250.33663940429688,249.854248046875,279.1454772949219,292.6438903808594,286.0943298339844,1.0,0.633517861366272,0.4912900328636169,0.4912900328636169,1.0,1.0,-3.1412193775177,1.151173710823059,1.990045666694641,0.4450720548629761,0.0,0.0,1.0,232.38064575195312,258.0,47.31087112426758,-28365.49609375,3009.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2364807128906,303.9737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.982421875,24480.0,0.0,0.0,0.6785070300102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590060472488403,1.5900813341140747,-2.0880121155641973e-05,0.0,0.0006885983748361,0.0,0.0,446.99017333984375,0.0,0.0,0.0,0.8680824637413025,4.0,0.0,1.0
543840,292.4271240234375,297.1499938964844,293.1499938964844,0.5486440062522888,-8881.3994140625,304.0735168457031,0.8166229128837585,0.4511610865592956,0.40866419672966,292.3170166015625,297.1499938964844,293.1499938964844,0.6595563888549805,-10777.51171875,304.0439453125,0.8543984293937683,0.5227537155151367,0.4967285692691803,292.2421875,297.1499938964844,293.1499938964844,0.7119885683059692,-8443.0029296875,304.0299377441406,0.8714495301246643,0.5556882619857788,0.3894366025924682,292.1797180175781,297.1499938964844,293.1499938964844,0.9191411137580872,-13889.814453125,303.9971618652344,0.9352007508277892,0.6784869432449341,0.6418435573577881,292.6449890136719,297.1499938964844,293.1499938964844,0.1332551687955856,-14806.6396484375,304.1238708496094,0.5591156482696533,0.1453026533126831,0.6794042587280273,286.093017578125,291.1499938964844,250.33663940429688,249.854248046875,279.1454772949219,292.6438903808594,286.0943298339844,1.0,0.633517861366272,0.4912900328636169,0.4912900328636169,1.0,1.0,-3.1412193775177,1.151173710823059,1.990045666694641,0.4450720548629761,0.0,0.0,1.0,232.38064575195312,258.0,47.31087112426758,-28365.49609375,3009.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2364807128906,303.9737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.982421875,24480.0,0.0,0.0,0.6785070300102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590060472488403,1.5900813341140747,-2.0880121155641973e-05,0.0,0.0006885983748361,0.0,0.0,446.99017333984375,0.0,0.0,0.0,0.8680824637413025,4.0,0.0,1.0
543900,292.45538330078125,297.1499938964844,293.1499938964844,0.5543248653411865,-8948.982421875,304.0770874023437,0.817936897277832,0.454764723777771,0.4119873046875,292.3442077636719,297.1499938964844,293.1499938964844,0.6681132316589355,-10880.3828125,304.04766845703125,0.856349766254425,0.5279614925384521,0.5017259120941162,292.2707824707031,297.1499938964844,293.1499938964844,0.7218406796455383,-8528.8251953125,304.0338439941406,0.8736842274665833,0.5615699291229248,0.3935920298099518,292.20904541015625,297.1499938964844,293.1499938964844,0.9310805201530457,-14019.078125,304.00323486328125,0.9375964403152466,0.6850161552429199,0.6480637192726135,292.6684875488281,297.1499938964844,293.1499938964844,0.1352623105049133,-14979.6708984375,304.1249694824219,0.5612603425979614,0.1470833122730255,0.6877928972244263,286.1061096191406,291.1499938964844,250.3352966308593,249.8529815673828,279.1462097167969,292.6674499511719,286.1073303222656,1.0,0.6387150883674622,0.4911560714244842,0.4911560714244842,1.0,1.0,-3.173785924911499,1.164128661155701,2.009657144546509,0.4507664442062378,0.0,0.0,1.0,234.74826049804688,258.0,42.21615982055664,-28691.71875,3091.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.418212890625,304.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.6863327622413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907117128372192,1.5907325744628906,-2.089722693199292e-05,0.0,0.0006965405191294,0.0,0.0,447.5395812988281,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
543960,292.4827575683594,297.1499938964844,293.1499938964844,0.5588405132293701,-9001.17578125,304.0821228027344,0.8191551566123962,0.4581896066665649,0.4151556193828583,292.3705749511719,297.1499938964844,293.1499938964844,0.6753287315368652,-10965.1953125,304.0531311035156,0.8582181930541992,0.5329902172088623,0.5065598487854004,292.2984924316406,297.1499938964844,293.1499938964844,0.7302650213241577,-8600.642578125,304.0396423339844,0.8758310675621033,0.5672674775123596,0.3976243734359741,292.23748779296875,297.1499938964844,293.1499938964844,0.941235363483429,-14126.1279296875,304.0114440917969,0.939884066581726,0.6913475394248962,0.6541076302528381,292.69097900390625,297.1499938964844,293.1499938964844,0.1369451135396957,-15121.8720703125,304.12646484375,0.5632447600364685,0.148765742778778,0.6957385540008545,286.1440124511719,291.1499938964844,250.33474731445312,249.85243225097656,279.1469421386719,292.6899719238281,286.1461486816406,1.0,0.6437243819236755,0.4910561442375183,0.4910561442375183,1.0,1.0,-3.2050788402557373,1.176611065864563,2.028467893600464,0.4562743604183197,0.0,0.0,1.0,237.05484008789065,261.0,70.22101593017578,-29136.603515625,3170.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.57647705078125,304.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,25246.001953125,25560.0,0.0,0.0,0.6940518617630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0007043743971735,0.0,0.0,469.2839660644531,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
544020,292.5347595214844,297.1499938964844,293.1499938964844,0.5684775710105896,-9114.78515625,304.088623046875,0.8212689757347107,0.4645383059978485,0.4210269451141357,292.4208374023437,297.1499938964844,293.1499938964844,0.690595269203186,-11147.1240234375,304.0599060058594,0.8616523146629333,0.5425363183021545,0.5157312154769897,292.3511657714844,297.1499938964844,293.1499938964844,0.7480422258377075,-8754.130859375,304.0467224121094,0.8798059225082397,0.5781490206718445,0.4053165018558502,292.291748046875,297.1499938964844,293.1499938964844,0.9626795053482056,-14356.89453125,304.02178955078125,0.9440664649009703,0.7034593820571899,0.6656529903411865,292.7331237792969,297.1499938964844,293.1499938964844,0.1403466165065765,-15411.697265625,304.1286315917969,0.5667064785957336,0.1518384665250778,0.7103061676025391,286.1781005859375,291.1499938964844,250.33604431152344,249.8535614013672,279.1482849121094,292.73223876953125,286.1792907714844,1.0,0.6532062292098999,0.4909521341323852,0.4909521341323852,1.0,1.0,-3.263819694519043,1.2001538276672363,2.063665866851806,0.4667246341705322,0.0,0.0,1.0,241.542724609375,264.0,51.30039978027344,-29741.24609375,3324.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.873291015625,304.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,25482.52734375,25560.0,0.0,0.0,0.7087764143943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236201524734497,1.6236419677734375,-2.1770811144961044e-05,0.0,0.0007193179335445,0.0,0.0,475.8943786621094,0.0,0.0,0.0,0.8864579796791077,4.0,0.0,1.0
544080,292.5347595214844,297.1499938964844,293.1499938964844,0.5684775710105896,-9114.78515625,304.088623046875,0.8212689757347107,0.4645383059978485,0.4210269451141357,292.4208374023437,297.1499938964844,293.1499938964844,0.690595269203186,-11147.1240234375,304.0599060058594,0.8616523146629333,0.5425363183021545,0.5157312154769897,292.3511657714844,297.1499938964844,293.1499938964844,0.7480422258377075,-8754.130859375,304.0467224121094,0.8798059225082397,0.5781490206718445,0.4053165018558502,292.291748046875,297.1499938964844,293.1499938964844,0.9626795053482056,-14356.89453125,304.02178955078125,0.9440664649009703,0.7034593820571899,0.6656529903411865,292.7331237792969,297.1499938964844,293.1499938964844,0.1403466165065765,-15411.697265625,304.1286315917969,0.5667064785957336,0.1518384665250778,0.7103061676025391,286.1781005859375,291.1499938964844,250.33604431152344,249.8535614013672,279.1482849121094,292.73223876953125,286.1792907714844,1.0,0.6532062292098999,0.4909521341323852,0.4909521341323852,1.0,1.0,-3.263819694519043,1.2001538276672363,2.063665866851806,0.4667246341705322,0.0,0.0,1.0,241.542724609375,264.0,51.30039978027344,-29741.24609375,3324.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.873291015625,304.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,25482.52734375,25560.0,0.0,0.0,0.7087764143943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236201524734497,1.6236419677734375,-2.1770811144961044e-05,0.0,0.0007193179335445,0.0,0.0,475.8943786621094,0.0,0.0,0.0,0.8864579796791077,4.0,0.0,1.0
544140,292.5834045410156,297.1499938964844,293.1499938964844,0.5774868726730347,-9220.8359375,304.09405517578125,0.8229886293411255,0.4702526032924652,0.4263297915458679,292.468017578125,297.1499938964844,293.1499938964844,0.7052698135375977,-11321.4873046875,304.0654602050781,0.8647004961967468,0.5514370203018188,0.5242924690246582,292.4004211425781,297.1499938964844,293.1499938964844,0.765254557132721,-8902.28125,304.05242919921875,0.8833820223808289,0.5883917212486267,0.4125611782073974,292.342529296875,297.1499938964844,293.1499938964844,0.9834401607513428,-14580.3525390625,304.0298767089844,0.9477672576904296,0.7148935794830322,0.676556408405304,292.7718505859375,297.1499938964844,293.1499938964844,0.1434333026409149,-15673.6630859375,304.1305847167969,0.5695371031761169,0.1545433849096298,0.7232024073600769,286.20086669921875,291.1499938964844,250.3404998779297,249.8575897216797,279.14947509765625,292.7710266113281,286.2018127441406,1.0,0.6620318293571472,0.4909602999687195,0.4909602999687195,1.0,1.0,-3.3178272247314453,1.2219525575637815,2.095874786376953,0.4764865338802337,0.0,0.0,1.0,245.890869140625,267.0,36.99189376831055,-30286.291015625,3472.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1643371582031,304.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,25540.892578125,26640.0,0.0,0.0,0.7223823070526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254785060882568,1.6255003213882446,-2.1820675101480447e-05,0.0,0.0007331262459047,0.0,0.0,477.53033447265625,0.0,0.0,0.0,0.9023830890655518,4.0,0.0,1.0
544200,292.5834045410156,297.1499938964844,293.1499938964844,0.5774868726730347,-9220.8359375,304.09405517578125,0.8229886293411255,0.4702526032924652,0.4263297915458679,292.468017578125,297.1499938964844,293.1499938964844,0.7052698135375977,-11321.4873046875,304.0654602050781,0.8647004961967468,0.5514370203018188,0.5242924690246582,292.4004211425781,297.1499938964844,293.1499938964844,0.765254557132721,-8902.28125,304.05242919921875,0.8833820223808289,0.5883917212486267,0.4125611782073974,292.342529296875,297.1499938964844,293.1499938964844,0.9834401607513428,-14580.3525390625,304.0298767089844,0.9477672576904296,0.7148935794830322,0.676556408405304,292.7718505859375,297.1499938964844,293.1499938964844,0.1434333026409149,-15673.6630859375,304.1305847167969,0.5695371031761169,0.1545433849096298,0.7232024073600769,286.20086669921875,291.1499938964844,250.3404998779297,249.8575897216797,279.14947509765625,292.7710266113281,286.2018127441406,1.0,0.6620318293571472,0.4909602999687195,0.4909602999687195,1.0,1.0,-3.3178272247314453,1.2219525575637815,2.095874786376953,0.4764865338802337,0.0,0.0,1.0,245.890869140625,267.0,36.99189376831055,-30286.291015625,3472.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1643371582031,304.7118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,25540.892578125,26640.0,0.0,0.0,0.7223823070526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254785060882568,1.6255003213882446,-2.1820675101480447e-05,0.0,0.0007331262459047,0.0,0.0,477.53033447265625,0.0,0.0,0.0,0.9023830890655518,4.0,0.0,1.0
544260,292.62921142578125,297.1499938964844,293.1499938964844,0.5843328237533569,-9299.2119140625,304.10113525390625,0.8242812156677246,0.4753187298774719,0.4310615658760071,292.5125732421875,297.1499938964844,293.1499938964844,0.7175032496452332,-11463.9267578125,304.0730895996094,0.8673143982887268,0.5596787333488464,0.5322434306144714,292.44677734375,297.1499938964844,293.1499938964844,0.7799135446548462,-9026.0654296875,304.0603332519531,0.8865114450454712,0.5979815721511841,0.4193591475486755,292.3904724121094,297.1499938964844,293.1499938964844,1.0,-14760.9716796875,304.0377197265625,0.9509410262107848,0.725624680519104,0.6868098378181458,292.8074645996094,297.1499938964844,293.1499938964844,0.1458473652601242,-15874.30078125,304.13299560546875,0.5717567801475525,0.1568993926048278,0.7345364093780518,286.2540588378906,291.1499938964844,250.34811401367188,249.8645477294922,279.1505432128906,292.8067321777344,286.2552795410156,1.0,0.6702436804771423,0.4910694360733032,0.4910694360733032,1.0,1.0,-3.367220401763916,1.2420562505722046,2.125164270401001,0.4855863153934479,0.0,0.0,1.0,250.1614990234375,270.0,55.50376510620117,-30935.4921875,3611.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4034729003906,304.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.17578125,26640.0,0.0,0.0,0.735445499420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65534770488739,1.6553703546524048,-2.262997986690607e-05,0.0,0.000746383680962,0.0,0.0,504.3419799804688,0.0,0.0,0.0,0.9038880467414856,4.0,0.0,1.0
544320,292.62921142578125,297.1499938964844,293.1499938964844,0.5843328237533569,-9299.2119140625,304.10113525390625,0.8242812156677246,0.4753187298774719,0.4310615658760071,292.5125732421875,297.1499938964844,293.1499938964844,0.7175032496452332,-11463.9267578125,304.0730895996094,0.8673143982887268,0.5596787333488464,0.5322434306144714,292.44677734375,297.1499938964844,293.1499938964844,0.7799135446548462,-9026.0654296875,304.0603332519531,0.8865114450454712,0.5979815721511841,0.4193591475486755,292.3904724121094,297.1499938964844,293.1499938964844,1.0,-14760.9716796875,304.0377197265625,0.9509410262107848,0.725624680519104,0.6868098378181458,292.8074645996094,297.1499938964844,293.1499938964844,0.1458473652601242,-15874.30078125,304.13299560546875,0.5717567801475525,0.1568993926048278,0.7345364093780518,286.2540588378906,291.1499938964844,250.34811401367188,249.8645477294922,279.1505432128906,292.8067321777344,286.2552795410156,1.0,0.6702436804771423,0.4910694360733032,0.4910694360733032,1.0,1.0,-3.367220401763916,1.2420562505722046,2.125164270401001,0.4855863153934479,0.0,0.0,1.0,250.1614990234375,270.0,55.50376510620117,-30935.4921875,3611.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4034729003906,304.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.17578125,26640.0,0.0,0.0,0.735445499420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65534770488739,1.6553703546524048,-2.262997986690607e-05,0.0,0.000746383680962,0.0,0.0,504.3419799804688,0.0,0.0,0.0,0.9038880467414856,4.0,0.0,1.0
544380,292.6722106933594,297.1499938964844,293.1499938964844,0.5913044810295105,-9380.33203125,304.1058044433594,0.8252860307693481,0.4797922372817993,0.4352471530437469,292.5545959472656,297.1499938964844,293.1499938964844,0.7300265431404114,-11611.1044921875,304.07781982421875,0.8696363568305969,0.5673069357872009,0.5396015644073486,292.490234375,297.1499938964844,293.1499938964844,0.7949780225753784,-9154.34765625,304.0650939941406,0.8893523812294006,0.6069839000701904,0.4257336556911468,292.4297790527344,297.1499938964844,293.1499938964844,1.0,-14877.7666015625,303.9330139160156,0.9541234970092772,0.7368800640106201,0.6971349120140076,292.8401184082031,297.1499938964844,293.1499938964844,0.1481735110282898,-16069.3037109375,304.1347961425781,0.573521614074707,0.1589484959840774,0.7444047927856445,286.2765197753906,291.1499938964844,250.3588714599609,249.87440490722656,279.1513977050781,292.8394775390625,286.27734375,1.0,0.6779183745384216,0.4912547171115875,0.4912547171115875,1.0,1.0,-3.413058519363404,1.2608627080917358,2.152195930480957,0.4941515326499939,0.0,0.0,1.0,254.2386016845703,273.0,37.23081970214844,-31403.982421875,3745.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6366577148437,305.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.255859375,26640.0,0.0,0.0,0.7476338148117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589397192001345,1.658962368965149,-2.2728298063157126e-05,0.0,0.0007587532745674,0.0,0.0,507.6322937011719,0.0,0.0,0.0,0.9056745767593384,4.0,0.0,1.0
544440,292.6722106933594,297.1499938964844,293.1499938964844,0.5913044810295105,-9380.33203125,304.1058044433594,0.8252860307693481,0.4797922372817993,0.4352471530437469,292.5545959472656,297.1499938964844,293.1499938964844,0.7300265431404114,-11611.1044921875,304.07781982421875,0.8696363568305969,0.5673069357872009,0.5396015644073486,292.490234375,297.1499938964844,293.1499938964844,0.7949780225753784,-9154.34765625,304.0650939941406,0.8893523812294006,0.6069839000701904,0.4257336556911468,292.4297790527344,297.1499938964844,293.1499938964844,1.0,-14877.7666015625,303.9330139160156,0.9541234970092772,0.7368800640106201,0.6971349120140076,292.8401184082031,297.1499938964844,293.1499938964844,0.1481735110282898,-16069.3037109375,304.1347961425781,0.573521614074707,0.1589484959840774,0.7444047927856445,286.2765197753906,291.1499938964844,250.3588714599609,249.87440490722656,279.1513977050781,292.8394775390625,286.27734375,1.0,0.6779183745384216,0.4912547171115875,0.4912547171115875,1.0,1.0,-3.413058519363404,1.2608627080917358,2.152195930480957,0.4941515326499939,0.0,0.0,1.0,254.2386016845703,273.0,37.23081970214844,-31403.982421875,3745.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6366577148437,305.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.255859375,26640.0,0.0,0.0,0.7476338148117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589397192001345,1.658962368965149,-2.2728298063157126e-05,0.0,0.0007587532745674,0.0,0.0,507.6322937011719,0.0,0.0,0.0,0.9056745767593384,4.0,0.0,1.0
544500,292.6927185058594,297.1499938964844,293.1499938964844,0.5945438146591187,-9417.919921875,304.1079406738281,0.8257229924201965,0.4818159639835357,0.4371449947357178,292.5746765136719,297.1499938964844,293.1499938964844,0.7360436916351318,-11681.5947265625,304.0800170898437,0.8707337379455566,0.5708997249603271,0.5430677533149719,292.51092529296875,297.1499938964844,293.1499938964844,0.8022895455360413,-9216.4189453125,304.0672302246094,0.8907145261764526,0.6112759113311768,0.4287716150283813,292.4462890625,297.1499938964844,293.1499938964844,1.0,-14940.4033203125,303.8778381347656,0.9558956623077391,0.7427558898925781,0.7026011347770691,292.8553466796875,297.1499938964844,293.1499938964844,0.149249255657196,-16159.3544921875,304.1355895996094,0.5743029713630676,0.1598839461803436,0.7488954663276672,286.2850646972656,291.1499938964844,250.3654327392578,249.8804168701172,279.1517333984375,292.8547058105469,286.28582763671875,1.0,0.6816005110740662,0.4913665950298309,0.4913665950298309,1.0,1.0,-3.435140609741211,1.2699602842330933,2.165180206298828,0.4983160495758056,0.0,0.0,1.0,256.1780700683594,273.0,31.03700256347656,-31627.63671875,3811.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7537536621094,305.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,26621.98828125,27720.0,0.0,0.0,0.753371000289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659523606300354,1.6595463752746582,-2.2744301531929523e-05,0.0,0.0007645757868885,0.0,0.0,508.1685791015625,0.0,0.0,0.0,0.920965015888214,4.0,0.0,1.0
544560,292.712646484375,297.1499938964844,293.1499938964844,0.5966092348098755,-9440.2548828125,304.11181640625,0.8260828256607056,0.4836916327476501,0.4389167428016662,292.5942687988281,297.1499938964844,293.1499938964844,0.7406674027442932,-11733.7578125,304.0843200683594,0.8717498779296875,0.5743390321731567,0.5463961362838745,292.5310363769531,297.1499938964844,293.1499938964844,0.8081246018409729,-9264.3505859375,304.0716552734375,0.8919971585273743,0.6154198050498962,0.4317129254341125,292.4620361328125,297.1499938964844,293.1499938964844,1.0,-14991.099609375,303.8339233398437,0.9576536417007446,0.7485817074775696,0.708106517791748,292.869873046875,297.1499938964844,293.1499938964844,0.1500200033187866,-16221.244140625,304.1368103027344,0.5749998092651367,0.1607624590396881,0.7531359195709229,286.3185729980469,291.1499938964844,250.37277221679688,249.8871459960937,279.15203857421875,292.8692932128906,286.3200378417969,1.0,0.6851846575737,0.4914923310279846,0.4914923310279846,1.0,1.0,-3.456536293029785,1.2788057327270508,2.1777305603027344,0.5023875832557678,0.0,0.0,1.0,258.0963439941406,276.0,57.793941497802734,-31979.416015625,3875.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8492736816406,305.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.119140625,27720.0,0.0,0.0,0.7591095566749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841548681259155,1.684178352355957,-2.342447078262921e-05,0.0,0.0007703996961936,0.0,0.0,531.1334838867188,0.0,0.0,0.0,0.9198371171951294,4.0,0.0,1.0
544620,292.7507629394531,297.1499938964844,293.1499938964844,0.6016780138015747,-9498.330078125,304.1160583496094,0.8265116810798645,0.4870397448539734,0.4420852363109588,292.6318664550781,297.1499938964844,293.1499938964844,0.751135528087616,-11855.34765625,304.0887145996094,0.8734673261642456,0.5807925462722778,0.5526394248008728,292.5694274902344,297.1499938964844,293.1499938964844,0.8211934566497803,-9374.44921875,304.075927734375,0.8942516446113586,0.6233132481575012,0.4373068213462829,292.49139404296875,297.1499938964844,293.1499938964844,1.0,-15109.3955078125,303.7299194335937,0.9608902335166932,0.760048508644104,0.7189117670059204,292.8970947265625,297.1499938964844,293.1499938964844,0.151778295636177,-16367.1181640625,304.1382751464844,0.5760767459869385,0.1623381823301315,0.7608323097229004,286.3421630859375,291.1499938964844,250.3897857666016,249.9027862548828,279.15264892578125,292.89654541015625,286.3428955078125,1.0,0.6920421123504639,0.491789311170578,0.491789311170578,1.0,1.0,-3.496842622756958,1.295586109161377,2.201256275177002,0.5101740956306458,0.0,0.0,1.0,261.93804931640625,279.0,37.83977127075195,-32398.017578125,3999.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0306091308594,305.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6328125,27720.0,0.0,0.0,0.7701364159584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691219687461853,1.691243290901184,-2.362140730838292e-05,0.0,0.0007815905264578,0.0,0.0,537.845703125,0.0,0.0,0.0,0.9233463406562804,4.0,0.0,1.0
544680,292.7507629394531,297.1499938964844,293.1499938964844,0.6016780138015747,-9498.330078125,304.1160583496094,0.8265116810798645,0.4870397448539734,0.4420852363109588,292.6318664550781,297.1499938964844,293.1499938964844,0.751135528087616,-11855.34765625,304.0887145996094,0.8734673261642456,0.5807925462722778,0.5526394248008728,292.5694274902344,297.1499938964844,293.1499938964844,0.8211934566497803,-9374.44921875,304.075927734375,0.8942516446113586,0.6233132481575012,0.4373068213462829,292.49139404296875,297.1499938964844,293.1499938964844,1.0,-15109.3955078125,303.7299194335937,0.9608902335166932,0.760048508644104,0.7189117670059204,292.8970947265625,297.1499938964844,293.1499938964844,0.151778295636177,-16367.1181640625,304.1382751464844,0.5760767459869385,0.1623381823301315,0.7608323097229004,286.3421630859375,291.1499938964844,250.3897857666016,249.9027862548828,279.15264892578125,292.89654541015625,286.3428955078125,1.0,0.6920421123504639,0.491789311170578,0.491789311170578,1.0,1.0,-3.496842622756958,1.295586109161377,2.201256275177002,0.5101740956306458,0.0,0.0,1.0,261.93804931640625,279.0,37.83977127075195,-32398.017578125,3999.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0306091308594,305.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6328125,27720.0,0.0,0.0,0.7701364159584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691219687461853,1.691243290901184,-2.362140730838292e-05,0.0,0.0007815905264578,0.0,0.0,537.845703125,0.0,0.0,0.0,0.9233463406562804,4.0,0.0,1.0
544740,292.78662109375,297.1499938964844,293.1499938964844,0.6062988042831421,-9551.2578125,304.1196594238281,0.8266232013702393,0.48988077044487,0.4448022842407226,292.6673889160156,297.1499938964844,293.1499938964844,0.7611730098724365,-11971.751953125,304.0924072265625,0.8748387694358826,0.5867119431495667,0.5583816766738892,292.6054382324219,297.1499938964844,293.1499938964844,0.833931028842926,-9481.5947265625,304.07940673828125,0.8961745500564575,0.630717396736145,0.4425617754459381,292.5179748535156,297.1499938964844,293.1499938964844,1.0,-15228.4814453125,303.62481689453125,0.9638728499412536,0.7713413834571838,0.7295636534690857,292.92205810546875,297.1499938964844,293.1499938964844,0.1533630937337875,-16498.73046875,304.1395263671875,0.5767759680747986,0.163680613040924,0.7674882411956787,286.35614013671875,291.1499938964844,250.409912109375,249.9212951660156,279.1532287597656,292.92156982421875,286.3567199707031,1.0,0.6985051035881042,0.4921427965164184,0.4921427965164184,1.0,1.0,-3.5341615676879883,1.311281442642212,2.2228801250457764,0.5175412893295288,0.0,0.0,1.0,265.7472229003906,282.0,24.654693603515625,-32775.40234375,4118.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21844482421875,305.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.19921875,28800.0,0.0,0.0,0.7803604006767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692887783050537,1.6929113864898682,-2.366802618780639e-05,0.0,0.0007919665658846,0.0,0.0,539.438720703125,0.0,0.0,0.0,0.939175009727478,4.0,0.0,1.0
544800,292.78662109375,297.1499938964844,293.1499938964844,0.6062988042831421,-9551.2578125,304.1196594238281,0.8266232013702393,0.48988077044487,0.4448022842407226,292.6673889160156,297.1499938964844,293.1499938964844,0.7611730098724365,-11971.751953125,304.0924072265625,0.8748387694358826,0.5867119431495667,0.5583816766738892,292.6054382324219,297.1499938964844,293.1499938964844,0.833931028842926,-9481.5947265625,304.07940673828125,0.8961745500564575,0.630717396736145,0.4425617754459381,292.5179748535156,297.1499938964844,293.1499938964844,1.0,-15228.4814453125,303.62481689453125,0.9638728499412536,0.7713413834571838,0.7295636534690857,292.92205810546875,297.1499938964844,293.1499938964844,0.1533630937337875,-16498.73046875,304.1395263671875,0.5767759680747986,0.163680613040924,0.7674882411956787,286.35614013671875,291.1499938964844,250.409912109375,249.9212951660156,279.1532287597656,292.92156982421875,286.3567199707031,1.0,0.6985051035881042,0.4921427965164184,0.4921427965164184,1.0,1.0,-3.5341615676879883,1.311281442642212,2.2228801250457764,0.5175412893295288,0.0,0.0,1.0,265.7472229003906,282.0,24.654693603515625,-32775.40234375,4118.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21844482421875,305.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.19921875,28800.0,0.0,0.0,0.7803604006767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692887783050537,1.6929113864898682,-2.366802618780639e-05,0.0,0.0007919665658846,0.0,0.0,539.438720703125,0.0,0.0,0.0,0.939175009727478,4.0,0.0,1.0
544860,292.82061767578125,297.1499938964844,293.1499938964844,0.6088961958885193,-9578.6533203125,304.12530517578125,0.8263710737228394,0.4921924471855163,0.4470586776733398,292.7012634277344,297.1499938964844,293.1499938964844,0.7688338160514832,-12057.796875,304.0986633300781,0.8758114576339722,0.5920729637145996,0.5636136531829834,292.6395263671875,297.1499938964844,293.1499938964844,0.844217836856842,-9565.8955078125,304.0856018066406,0.8977090716362,0.6376000642776489,0.4474661350250244,292.5436096191406,297.1499938964844,293.1499938964844,1.0,-15326.7734375,303.5390014648437,0.966465413570404,0.7821564078330994,0.7398546934127808,292.9450378417969,297.1499938964844,293.1499938964844,0.1543873101472854,-16580.23046875,304.1412658691406,0.5770767331123352,0.1647918075323104,0.7731427550315857,286.4007568359375,291.1499938964844,250.4331512451172,249.9426727294922,279.1538391113281,292.944580078125,286.4015808105469,1.0,0.7045672535896301,0.4925554692745209,0.4925554692745209,1.0,1.0,-3.568254470825196,1.325809121131897,2.242445468902588,0.5244688987731934,0.0,0.0,1.0,269.5778503417969,285.0,43.42037582397461,-33272.26953125,4231.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3641967773437,305.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.197265625,28800.0,0.0,0.0,0.7903313636779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217594385147097,1.7217838764190674,-2.448221312079113e-05,0.0,0.0008020859095267,0.0,0.0,567.5122680664062,0.0,0.0,0.0,0.9401233792304992,4.0,0.0,1.0
544920,292.82061767578125,297.1499938964844,293.1499938964844,0.6088961958885193,-9578.6533203125,304.12530517578125,0.8263710737228394,0.4921924471855163,0.4470586776733398,292.7012634277344,297.1499938964844,293.1499938964844,0.7688338160514832,-12057.796875,304.0986633300781,0.8758114576339722,0.5920729637145996,0.5636136531829834,292.6395263671875,297.1499938964844,293.1499938964844,0.844217836856842,-9565.8955078125,304.0856018066406,0.8977090716362,0.6376000642776489,0.4474661350250244,292.5436096191406,297.1499938964844,293.1499938964844,1.0,-15326.7734375,303.5390014648437,0.966465413570404,0.7821564078330994,0.7398546934127808,292.9450378417969,297.1499938964844,293.1499938964844,0.1543873101472854,-16580.23046875,304.1412658691406,0.5770767331123352,0.1647918075323104,0.7731427550315857,286.4007568359375,291.1499938964844,250.4331512451172,249.9426727294922,279.1538391113281,292.944580078125,286.4015808105469,1.0,0.7045672535896301,0.4925554692745209,0.4925554692745209,1.0,1.0,-3.568254470825196,1.325809121131897,2.242445468902588,0.5244688987731934,0.0,0.0,1.0,269.5778503417969,285.0,43.42037582397461,-33272.26953125,4231.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3641967773437,305.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.197265625,28800.0,0.0,0.0,0.7903313636779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217594385147097,1.7217838764190674,-2.448221312079113e-05,0.0,0.0008020859095267,0.0,0.0,567.5122680664062,0.0,0.0,0.0,0.9401233792304992,4.0,0.0,1.0
544980,292.85272216796875,297.1499938964844,293.1499938964844,0.6117914319038391,-9610.9580078125,304.1286926269531,0.825803279876709,0.4940280616283417,0.4488817751407623,292.7333984375,297.1499938964844,293.1499938964844,0.776951014995575,-12150.849609375,304.10223388671875,0.8764345049858093,0.5969229936599731,0.5683573484420776,292.6716003417969,297.1499938964844,293.1499938964844,0.8551412224769592,-9656.9072265625,304.0888366699219,0.8989130854606628,0.6440280079841614,0.4520454704761505,292.5674743652344,297.1499938964844,293.1499938964844,1.0,-15433.2978515625,303.445068359375,0.9687319993972778,0.7926778197288513,0.7497997879981995,292.9662475585937,297.1499938964844,293.1499938964844,0.1554359793663025,-16666.1953125,304.1424255371094,0.5770114064216614,0.1656791120767593,0.7777952551841736,286.4168395996094,291.1499938964844,250.45947265625,249.96690368652344,279.1544189453125,292.9658508300781,286.4174194335937,1.0,0.7102260589599609,0.493025541305542,0.493025541305542,1.0,1.0,-3.5992271900177,1.3392164707183838,2.2600107192993164,0.5309644341468811,0.0,0.0,1.0,273.393310546875,288.0,28.021684646606445,-33596.69921875,4337.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51531982421875,305.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7996636033058167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250773906707764,1.7251019477844238,-2.457666050759144e-05,0.0,0.0008115569362416,0.0,0.0,570.7994995117188,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
545040,292.85272216796875,297.1499938964844,293.1499938964844,0.6117914319038391,-9610.9580078125,304.1286926269531,0.825803279876709,0.4940280616283417,0.4488817751407623,292.7333984375,297.1499938964844,293.1499938964844,0.776951014995575,-12150.849609375,304.10223388671875,0.8764345049858093,0.5969229936599731,0.5683573484420776,292.6716003417969,297.1499938964844,293.1499938964844,0.8551412224769592,-9656.9072265625,304.0888366699219,0.8989130854606628,0.6440280079841614,0.4520454704761505,292.5674743652344,297.1499938964844,293.1499938964844,1.0,-15433.2978515625,303.445068359375,0.9687319993972778,0.7926778197288513,0.7497997879981995,292.9662475585937,297.1499938964844,293.1499938964844,0.1554359793663025,-16666.1953125,304.1424255371094,0.5770114064216614,0.1656791120767593,0.7777952551841736,286.4168395996094,291.1499938964844,250.45947265625,249.96690368652344,279.1544189453125,292.9658508300781,286.4174194335937,1.0,0.7102260589599609,0.493025541305542,0.493025541305542,1.0,1.0,-3.5992271900177,1.3392164707183838,2.2600107192993164,0.5309644341468811,0.0,0.0,1.0,273.393310546875,288.0,28.021684646606445,-33596.69921875,4337.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51531982421875,305.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7996636033058167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250773906707764,1.7251019477844238,-2.457666050759144e-05,0.0,0.0008115569362416,0.0,0.0,570.7994995117188,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
545100,292.8681030273437,297.1499938964844,293.1499938964844,0.6130088567733765,-9624.3662109375,304.1303405761719,0.8254185914993286,0.4947705268859863,0.4496382474899292,292.7488708496094,297.1499938964844,293.1499938964844,0.7807624936103821,-12194.353515625,304.1039733886719,0.8766351938247681,0.5991606116294861,0.5705546736717224,292.6869201660156,297.1499938964844,293.1499938964844,0.8603941202163696,-9700.5263671875,304.09039306640625,0.8994134068489075,0.6470766067504883,0.4542214572429657,292.5787048339844,297.1499938964844,293.1499938964844,1.0,-15485.6318359375,303.3988342285156,0.969784140586853,0.7978464961051941,0.7546905279159546,292.9762268066406,297.1499938964844,293.1499938964844,0.1558834016323089,-16702.75390625,304.1430053710937,0.5768629908561707,0.1660465896129608,0.7797752618789673,286.4236755371094,291.1499938964844,250.4738006591797,249.9801025390625,279.1546936035156,292.975830078125,286.4242553710937,1.0,0.7129131555557251,0.4932804405689239,0.4932804405689239,1.0,1.0,-3.613665819168091,1.3455462455749512,2.26811957359314,0.5340718030929565,0.0,0.0,1.0,275.2831420898437,288.0,24.05513572692871,-33751.33984375,4387.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5955810546875,305.9211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,28783.89453125,29880.0,0.0,0.0,0.8040487170219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255914211273191,1.7256160974502563,-2.45913106482476e-05,0.0,0.0008160072611644,0.0,0.0,571.3099365234375,0.0,0.0,0.0,0.9570253491401672,4.0,0.0,1.0
545160,292.8831481933594,297.1499938964844,293.1499938964844,0.6130495667457581,-9622.6005859375,304.13385009765625,0.8249586224555969,0.4953877925872803,0.4502903819084167,292.7640380859375,297.1499938964844,293.1499938964844,0.7831326723098755,-12219.1962890625,304.1080322265625,0.8767529726028442,0.6012638807296753,0.5726346373558044,292.701904296875,297.1499938964844,293.1499938964844,0.8641144633293152,-9729.712890625,304.0944519042969,0.8998357057571411,0.6500006318092346,0.4563195407390594,292.59002685546875,297.1499938964844,293.1499938964844,1.0,-15524.0947265625,303.3656311035156,0.9707608222961426,0.8028613924980164,0.7594940066337585,292.9858093261719,297.1499938964844,293.1499938964844,0.1560204774141311,-16710.998046875,304.1440124511719,0.5766364932060242,0.1663649380207061,0.7815433144569397,286.455810546875,291.1499938964844,250.4888916015625,249.9939880371093,279.15496826171875,292.9854431152344,286.4570617675781,1.0,0.7155070304870605,0.4935490190982818,0.4935490190982818,1.0,1.0,-3.627384662628174,1.3516193628311155,2.275765419006348,0.5370872020721436,0.0,0.0,1.0,277.17205810546875,291.0,51.96244812011719,-34036.078125,4436.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6568603515625,306.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.095703125,29880.0,0.0,0.0,0.8084810972213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749560832977295,1.7495861053466797,-2.5279226974817e-05,0.0,0.0008205054909922,0.0,0.0,595.4497680664062,0.0,0.0,0.0,0.9555157423019408,4.0,0.0,1.0
545220,292.91217041015625,297.1499938964844,293.1499938964844,0.6141297221183777,-9633.1484375,304.13739013671875,0.8237946629524231,0.4962626695632934,0.4512697756290436,292.79327392578125,297.1499938964844,293.1499938964844,0.7891880869865417,-12287.3623046875,304.11187744140625,0.8767272233963013,0.6051114797592163,0.5764407515525818,292.73046875,297.1499938964844,293.1499938964844,0.8731041550636292,-9803.703125,304.0979309082031,0.9004383683204651,0.6555549502372742,0.460288256406784,292.61199951171875,297.1499938964844,293.1499938964844,1.0,-15616.3779296875,303.2845458984375,0.9724349975585938,0.812590479850769,0.7687236070632935,293.00390625,297.1499938964844,293.1499938964844,0.1565453857183456,-16752.3984375,304.1451110839844,0.5759361386299133,0.1668547689914703,0.7844318747520447,286.4787292480469,291.1499938964844,250.52137756347656,250.0239105224609,279.155517578125,293.0035705566406,286.4794006347656,1.0,0.7204030752182007,0.4941279888153076,0.4941279888153076,1.0,1.0,-3.652499198913574,1.3629368543624878,2.289562463760376,0.5428003668785095,0.0,0.0,1.0,280.9571228027344,294.0,36.08892059326172,-34326.375,4529.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7785339355469,306.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,29813.484375,29880.0,0.0,0.0,0.816997230052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561821937561035,1.7562075853347778,-2.547093208704609e-05,0.0,0.0008291482808999,0.0,0.0,602.2360229492188,0.0,0.0,0.0,0.9587976336479188,4.0,0.0,1.0
