time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.91217041015625,297.1499938964844,293.1499938964844,0.6141297221183777,-9633.1484375,304.13739013671875,0.8237946629524231,0.4962626695632934,0.4512697756290436,292.79327392578125,297.1499938964844,293.1499938964844,0.7891880869865417,-12287.3623046875,304.11187744140625,0.8767272233963013,0.6051114797592163,0.5764407515525818,292.73046875,297.1499938964844,293.1499938964844,0.8731041550636292,-9803.703125,304.0979309082031,0.9004383683204651,0.6555549502372742,0.460288256406784,292.61199951171875,297.1499938964844,293.1499938964844,1.0,-15616.3779296875,303.2845458984375,0.9724349975585938,0.812590479850769,0.7687236070632935,293.00390625,297.1499938964844,293.1499938964844,0.1565453857183456,-16752.3984375,304.1451110839844,0.5759361386299133,0.1668547689914703,0.7844318747520447,286.4787292480469,291.1499938964844,250.52137756347656,250.0239105224609,279.155517578125,293.0035705566406,286.4794006347656,1.0,0.7204030752182007,0.4941279888153076,0.4941279888153076,1.0,1.0,-3.652499198913574,1.3629368543624878,2.289562463760376,0.5428003668785095,0.0,0.0,1.0,280.9571228027344,294.0,36.08892059326172,-34326.375,4529.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7785339355469,306.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,29813.484375,29880.0,0.0,0.0,0.816997230052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561821937561035,1.7562075853347778,-2.547093208704609e-05,0.0,0.0008291482808999,0.0,0.0,602.2360229492188,0.0,0.0,0.0,0.9587976336479188,4.0,0.0,1.0
545340,292.9398193359375,297.1499938964844,293.1499938964844,0.6147148013114929,-9637.9794921875,304.140625,0.822383463382721,0.4966746568679809,0.4518326222896576,292.82110595703125,297.1499938964844,293.1499938964844,0.7947856783866882,-12350.298828125,304.1152648925781,0.8764591217041016,0.6085016131401062,0.5798208713531494,292.7572631835937,297.1499938964844,293.1499938964844,0.8818108439445496,-9875.419921875,304.10076904296875,0.9008433222770692,0.6607486009597778,0.4640119671821594,292.6322937011719,297.1499938964844,293.1499938964844,1.0,-15708.0673828125,303.20367431640625,0.9739473462104796,0.8221014142036438,0.7777355313301086,293.02056884765625,297.1499938964844,293.1499938964844,0.1569300442934036,-16782.548828125,304.1461181640625,0.5749903321266174,0.1671725362539291,0.7865290641784668,286.4952087402344,291.1499938964844,250.55691528320312,250.05665588378903,279.1560363769531,293.020263671875,286.4958190917969,1.0,0.7249468564987183,0.4947565793991089,0.4947565793991089,1.0,1.0,-3.6750919818878174,1.3733656406402588,2.3017261028289795,0.5481827259063721,0.0,0.0,1.0,284.677978515625,297.0,26.92460250854492,-34587.82421875,4615.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9159851074219,306.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.869140625,30960.0,0.0,0.0,0.8248357176780701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757694959640503,1.7577204704284668,-2.551483339630068e-05,0.0,0.000837103347294,0.0,0.0,603.793701171875,0.0,0.0,0.0,0.9745476841926576,4.0,0.0,1.0
545400,292.9398193359375,297.1499938964844,293.1499938964844,0.6147148013114929,-9637.9794921875,304.140625,0.822383463382721,0.4966746568679809,0.4518326222896576,292.82110595703125,297.1499938964844,293.1499938964844,0.7947856783866882,-12350.298828125,304.1152648925781,0.8764591217041016,0.6085016131401062,0.5798208713531494,292.7572631835937,297.1499938964844,293.1499938964844,0.8818108439445496,-9875.419921875,304.10076904296875,0.9008433222770692,0.6607486009597778,0.4640119671821594,292.6322937011719,297.1499938964844,293.1499938964844,1.0,-15708.0673828125,303.20367431640625,0.9739473462104796,0.8221014142036438,0.7777355313301086,293.02056884765625,297.1499938964844,293.1499938964844,0.1569300442934036,-16782.548828125,304.1461181640625,0.5749903321266174,0.1671725362539291,0.7865290641784668,286.4952087402344,291.1499938964844,250.55691528320312,250.05665588378903,279.1560363769531,293.020263671875,286.4958190917969,1.0,0.7249468564987183,0.4947565793991089,0.4947565793991089,1.0,1.0,-3.6750919818878174,1.3733656406402588,2.3017261028289795,0.5481827259063721,0.0,0.0,1.0,284.677978515625,297.0,26.92460250854492,-34587.82421875,4615.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9159851074219,306.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.869140625,30960.0,0.0,0.0,0.8248357176780701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757694959640503,1.7577204704284668,-2.551483339630068e-05,0.0,0.000837103347294,0.0,0.0,603.793701171875,0.0,0.0,0.0,0.9745476841926576,4.0,0.0,1.0
545460,292.96612548828125,297.1499938964844,293.1499938964844,0.6133780479431152,-9618.7265625,304.14581298828125,0.8207072019577026,0.4966659545898437,0.4520151317119598,292.8478088378906,297.1499938964844,293.1499938964844,0.7980289459228516,-12383.7265625,304.1212463378906,0.8759043216705322,0.6114192605018616,0.5827651619911194,292.7828063964844,297.1499938964844,293.1499938964844,0.8881006836891174,-9925.060546875,304.10650634765625,0.9009854197502136,0.6655184626579285,0.4674552381038666,292.6525573730469,297.1499938964844,293.1499938964844,1.0,-15778.8408203125,303.1423034667969,0.9751970171928406,0.8311120271682739,0.7863625884056091,293.0359802246094,297.1499938964844,293.1499938964844,0.1568178832530975,-16768.42578125,304.1475524902344,0.5737931132316589,0.1673297584056854,0.7879258394241333,286.5426940917969,291.1499938964844,250.5955047607422,250.0922088623047,279.15655517578125,293.0356750488281,286.5435791015625,1.0,0.7291490435600281,0.4954361915588379,0.4954361915588379,1.0,1.0,-3.6950604915618896,1.382868409156799,2.312191963195801,0.5532296895980835,0.0,0.0,1.0,288.387939453125,300.0,47.083831787109375,-34974.796875,4695.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0188903808594,306.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.8325333595275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0008449155138805,0.0,0.0,633.0889892578125,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545520,292.96612548828125,297.1499938964844,293.1499938964844,0.6133780479431152,-9618.7265625,304.14581298828125,0.8207072019577026,0.4966659545898437,0.4520151317119598,292.8478088378906,297.1499938964844,293.1499938964844,0.7980289459228516,-12383.7265625,304.1212463378906,0.8759043216705322,0.6114192605018616,0.5827651619911194,292.7828063964844,297.1499938964844,293.1499938964844,0.8881006836891174,-9925.060546875,304.10650634765625,0.9009854197502136,0.6655184626579285,0.4674552381038666,292.6525573730469,297.1499938964844,293.1499938964844,1.0,-15778.8408203125,303.1423034667969,0.9751970171928406,0.8311120271682739,0.7863625884056091,293.0359802246094,297.1499938964844,293.1499938964844,0.1568178832530975,-16768.42578125,304.1475524902344,0.5737931132316589,0.1673297584056854,0.7879258394241333,286.5426940917969,291.1499938964844,250.5955047607422,250.0922088623047,279.15655517578125,293.0356750488281,286.5435791015625,1.0,0.7291490435600281,0.4954361915588379,0.4954361915588379,1.0,1.0,-3.6950604915618896,1.382868409156799,2.312191963195801,0.5532296895980835,0.0,0.0,1.0,288.387939453125,300.0,47.083831787109375,-34974.796875,4695.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0188903808594,306.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,30823.216796875,30960.0,0.0,0.0,0.8325333595275879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358963066712e-05,0.0,0.0008449155138805,0.0,0.0,633.0889892578125,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
545580,292.99078369140625,297.1499938964844,293.1499938964844,0.6124801635742188,-9606.1748046875,304.148681640625,0.818832278251648,0.4963211417198181,0.451883852481842,292.8731994628906,297.1499938964844,293.1499938964844,0.8018180131912231,-12425.486328125,304.12451171875,0.875122606754303,0.613926887512207,0.5853123664855957,292.8069152832031,297.1499938964844,293.1499938964844,0.895124614238739,-9982.4208984375,304.1092834472656,0.9009191393852234,0.6699278950691223,0.4706380069255829,292.6716613769531,297.1499938964844,293.1499938964844,1.0,-15858.140625,303.07257080078125,0.9762483239173888,0.8398388028144836,0.7946450114250183,293.0501708984375,297.1499938964844,293.1499938964844,0.1567999273538589,-16764.6640625,304.1484069824219,0.572378396987915,0.1673370897769928,0.7886402010917664,286.56353759765625,291.1499938964844,250.6371307373047,250.1305694580078,279.15704345703125,293.0498962402344,286.5642395019531,1.0,0.7330233454704285,0.4961648881435394,0.4961648881435394,1.0,1.0,-3.712624311447144,1.3915308713912964,2.3210935592651367,0.5579617023468018,0.0,0.0,1.0,292.0496826171875,303.0,34.00773239135742,-35200.24609375,4768.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13330078125,306.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.375,30960.0,0.0,0.0,0.8396891951560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746356964111,1.7887728214263916,-2.642428626131732e-05,0.0,0.0008521777926944,0.0,0.0,636.3624267578125,0.0,0.0,0.0,0.9765198230743408,4.0,0.0,1.0
545640,292.99078369140625,297.1499938964844,293.1499938964844,0.6124801635742188,-9606.1748046875,304.148681640625,0.818832278251648,0.4963211417198181,0.451883852481842,292.8731994628906,297.1499938964844,293.1499938964844,0.8018180131912231,-12425.486328125,304.12451171875,0.875122606754303,0.613926887512207,0.5853123664855957,292.8069152832031,297.1499938964844,293.1499938964844,0.895124614238739,-9982.4208984375,304.1092834472656,0.9009191393852234,0.6699278950691223,0.4706380069255829,292.6716613769531,297.1499938964844,293.1499938964844,1.0,-15858.140625,303.07257080078125,0.9762483239173888,0.8398388028144836,0.7946450114250183,293.0501708984375,297.1499938964844,293.1499938964844,0.1567999273538589,-16764.6640625,304.1484069824219,0.572378396987915,0.1673370897769928,0.7886402010917664,286.56353759765625,291.1499938964844,250.6371307373047,250.1305694580078,279.15704345703125,293.0498962402344,286.5642395019531,1.0,0.7330233454704285,0.4961648881435394,0.4961648881435394,1.0,1.0,-3.712624311447144,1.3915308713912964,2.3210935592651367,0.5579617023468018,0.0,0.0,1.0,292.0496826171875,303.0,34.00773239135742,-35200.24609375,4768.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13330078125,306.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.375,30960.0,0.0,0.0,0.8396891951560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746356964111,1.7887728214263916,-2.642428626131732e-05,0.0,0.0008521777926944,0.0,0.0,636.3624267578125,0.0,0.0,0.0,0.9765198230743408,4.0,0.0,1.0
545700,293.0025634765625,297.1499938964844,293.1499938964844,0.6118611097335815,-9597.919921875,304.1500549316406,0.8178326487541199,0.4960244297981262,0.4517088234424591,292.8854064941406,297.1499938964844,293.1499938964844,0.8034945726394653,-12443.8173828125,304.1260986328125,0.8746625185012817,0.6150295734405518,0.5864456295967102,292.8184814453125,297.1499938964844,293.1499938964844,0.8984509706497192,-10009.5048828125,304.1106262207031,0.9008243680000304,0.671999990940094,0.4721385240554809,292.68072509765625,297.1499938964844,293.1499938964844,1.0,-15896.9375,303.0384216308594,0.9767321348190308,0.8441140055656433,0.7987079620361328,293.05682373046875,297.1499938964844,293.1499938964844,0.1567405760288238,-16758.630859375,304.1488037109375,0.5716067552566528,0.1672920733690261,0.7887718677520752,286.5732116699219,291.1499938964844,250.6590881347656,250.1507873535156,279.1572570800781,293.0565795898437,286.57391357421875,1.0,0.7348493933677673,0.4965464472770691,0.4965464472770691,1.0,1.0,-3.7206311225891113,1.3955940008163452,2.325037002563477,0.5602318644523621,0.0,0.0,1.0,293.8546447753906,303.0,30.934532165527344,-35308.6796875,4803.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1966857910156,306.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.34765625,32040.0,0.0,0.0,0.8430233597755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789208173751831,1.789234638214111,-2.643793231982272e-05,0.0,0.0008555615786463,0.0,0.0,636.85546875,0.0,0.0,0.0,0.9917486310005188,4.0,0.0,1.0
545760,293.0140686035156,297.1499938964844,293.1499938964844,0.6101436018943787,-9575.4853515625,304.15313720703125,0.8167787790298462,0.495632916688919,0.4514578878879547,292.8974304199219,297.1499938964844,293.1499938964844,0.803765058517456,-12444.099609375,304.1299133300781,0.8741440176963806,0.6160198450088501,0.5874829888343811,292.8298645019531,297.1499938964844,293.1499938964844,0.9002605080604553,-10022.4619140625,304.1144714355469,0.9006749987602234,0.6739678382873535,0.4735756516456604,292.6900329589844,297.1499938964844,293.1499938964844,1.0,-15922.064453125,303.0170593261719,0.9771642684936525,0.8482328653335571,0.8026841282844543,293.063232421875,297.1499938964844,293.1499938964844,0.1563968509435653,-16726.580078125,304.1496276855469,0.5707883238792419,0.1672158986330032,0.7887713313102722,286.6073913574219,291.1499938964844,250.68179321289065,250.1717224121093,279.1575012207031,293.06298828125,286.6086730957031,1.0,0.7366037964820862,0.4969401359558105,0.4969401359558105,1.0,1.0,-3.728091955184937,1.399467706680298,2.3286242485046387,0.5624385476112366,0.0,0.0,1.0,295.6572265625,306.0,58.12261199951172,-35545.390625,4836.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2422180175781,306.5552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.919921875,32040.0,0.0,0.0,0.8464270234107971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125752210617063,1.812602400779724,-2.7132999093737453e-05,0.0,0.0008590157958678,0.0,0.0,662.1349487304688,0.0,0.0,0.0,0.989891767501831,4.0,0.0,1.0
545820,293.0361328125,297.1499938964844,293.1499938964844,0.6078318357467651,-9546.17578125,304.1559143066406,0.8144832849502563,0.4946005940437317,0.4507200121879577,292.92071533203125,297.1499938964844,293.1499938964844,0.8057135939598083,-12464.28515625,304.1333312988281,0.8729099035263062,0.6176950335502625,0.5892575979232788,292.8517150878906,297.1499938964844,293.1499938964844,0.905527651309967,-10064.8681640625,304.11749267578125,0.9001919627189636,0.677646279335022,0.4762545824050903,292.7083435058594,297.1499938964844,293.1499938964844,1.0,-15988.2958984375,302.95916748046875,0.9778163433074952,0.8561720848083496,0.810257077217102,293.0752868652344,297.1499938964844,293.1499938964844,0.1560157239437103,-16691.970703125,304.150390625,0.5689924955368042,0.1669685691595077,0.788356602191925,286.63543701171875,291.1499938964844,250.72946166992188,250.2156524658203,279.15802001953125,293.0750732421875,286.6362609863281,1.0,0.7398840188980103,0.4977656006813049,0.4977656006813049,1.0,1.0,-3.741178512573242,1.406574010848999,2.334604501724243,0.5666120648384094,0.0,0.0,1.0,299.2698669433594,309.0,43.18946838378906,-35748.65234375,4897.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3353881835937,306.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,31977.66796875,32040.0,0.0,0.0,0.8529446125030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188068866729736,1.8188341856002808,-2.7319887522025965e-05,0.0,0.0008656303398311,0.0,0.0,668.98779296875,0.0,0.0,0.0,0.9929742217063904,4.0,0.0,1.0
545880,293.0361328125,297.1499938964844,293.1499938964844,0.6078318357467651,-9546.17578125,304.1559143066406,0.8144832849502563,0.4946005940437317,0.4507200121879577,292.92071533203125,297.1499938964844,293.1499938964844,0.8057135939598083,-12464.28515625,304.1333312988281,0.8729099035263062,0.6176950335502625,0.5892575979232788,292.8517150878906,297.1499938964844,293.1499938964844,0.905527651309967,-10064.8681640625,304.11749267578125,0.9001919627189636,0.677646279335022,0.4762545824050903,292.7083435058594,297.1499938964844,293.1499938964844,1.0,-15988.2958984375,302.95916748046875,0.9778163433074952,0.8561720848083496,0.810257077217102,293.0752868652344,297.1499938964844,293.1499938964844,0.1560157239437103,-16691.970703125,304.150390625,0.5689924955368042,0.1669685691595077,0.788356602191925,286.63543701171875,291.1499938964844,250.72946166992188,250.2156524658203,279.15802001953125,293.0750732421875,286.6362609863281,1.0,0.7398840188980103,0.4977656006813049,0.4977656006813049,1.0,1.0,-3.741178512573242,1.406574010848999,2.334604501724243,0.5666120648384094,0.0,0.0,1.0,299.2698669433594,309.0,43.18946838378906,-35748.65234375,4897.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3353881835937,306.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,31977.66796875,32040.0,0.0,0.0,0.8529446125030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188068866729736,1.8188341856002808,-2.7319887522025965e-05,0.0,0.0008656303398311,0.0,0.0,668.98779296875,0.0,0.0,0.0,0.9929742217063904,4.0,0.0,1.0
545940,293.0569763183594,297.1499938964844,293.1499938964844,0.6052383184432983,-9513.732421875,304.15826416015625,0.8120129704475403,0.4932546019554138,0.4497038424015045,292.9429931640625,297.1499938964844,293.1499938964844,0.8072797656059265,-12480.2998046875,304.1362609863281,0.8715090751647949,0.6189863085746765,0.5906726121902466,292.87237548828125,297.1499938964844,293.1499938964844,0.9105405807495116,-10105.365234375,304.1199645996094,0.8995708227157593,0.6810107827186584,0.4787173867225647,292.7253723144531,297.1499938964844,293.1499938964844,1.0,-16054.208984375,302.9013366699219,0.9783726334571838,0.8639004230499268,0.8176172971725464,293.0863647460937,297.1499938964844,293.1499938964844,0.1555627286434173,-16651.794921875,304.1510009765625,0.5670564770698547,0.1666133552789688,0.7874396443367004,286.65789794921875,291.1499938964844,250.7801513671875,250.26235961914065,279.1584777832031,293.0861511230469,286.6586608886719,1.0,0.7428956031799316,0.4986376166343689,0.4986376166343689,1.0,1.0,-3.7523772716522217,1.413036823272705,2.3393404483795166,0.570556640625,0.0,0.0,1.0,302.8192443847656,312.0,34.94367599487305,-35930.11328125,4952.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44659423828125,306.7288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,32026.232421875,33120.0,0.0,0.0,0.8588710427284241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201874494552608,1.820214867591858,-2.7361376851331443e-05,0.0,0.0008716448792256,0.0,0.0,670.5123291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0569763183594,297.1499938964844,293.1499938964844,0.6052383184432983,-9513.732421875,304.15826416015625,0.8120129704475403,0.4932546019554138,0.4497038424015045,292.9429931640625,297.1499938964844,293.1499938964844,0.8072797656059265,-12480.2998046875,304.1362609863281,0.8715090751647949,0.6189863085746765,0.5906726121902466,292.87237548828125,297.1499938964844,293.1499938964844,0.9105405807495116,-10105.365234375,304.1199645996094,0.8995708227157593,0.6810107827186584,0.4787173867225647,292.7253723144531,297.1499938964844,293.1499938964844,1.0,-16054.208984375,302.9013366699219,0.9783726334571838,0.8639004230499268,0.8176172971725464,293.0863647460937,297.1499938964844,293.1499938964844,0.1555627286434173,-16651.794921875,304.1510009765625,0.5670564770698547,0.1666133552789688,0.7874396443367004,286.65789794921875,291.1499938964844,250.7801513671875,250.26235961914065,279.1584777832031,293.0861511230469,286.6586608886719,1.0,0.7428956031799316,0.4986376166343689,0.4986376166343689,1.0,1.0,-3.7523772716522217,1.413036823272705,2.3393404483795166,0.570556640625,0.0,0.0,1.0,302.8192443847656,312.0,34.94367599487305,-35930.11328125,4952.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44659423828125,306.7288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,32026.232421875,33120.0,0.0,0.0,0.8588710427284241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201874494552608,1.820214867591858,-2.7361376851331443e-05,0.0,0.0008716448792256,0.0,0.0,670.5123291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0768737792969,297.1499938964844,293.1499938964844,0.6016026735305786,-9468.271484375,304.1614685058594,0.8093150854110718,0.4915766417980194,0.448399007320404,292.9644775390625,297.1499938964844,293.1499938964844,0.8074784278869629,-12479.5390625,304.140380859375,0.8699060678482056,0.6198723912239075,0.5917208194732666,292.8922424316406,297.1499938964844,293.1499938964844,0.9141668081283568,-10133.4931640625,304.1238098144531,0.8987615704536438,0.6840122938156128,0.4809399843215942,292.7422180175781,297.1499938964844,293.1499938964844,1.0,-16109.1318359375,302.8536682128906,0.9787667989730836,0.8712462782859802,0.8246676921844482,293.0965270996094,297.1499938964844,293.1499938964844,0.1548645794391632,-16589.880859375,304.1517944335937,0.5649759769439697,0.1661614626646042,0.7861001491546631,286.6940002441406,291.1499938964844,250.8338317871093,250.3118133544922,279.15887451171875,293.095703125,286.6947631835937,1.0,0.7456508278846741,0.4995438456535339,0.4995438456535339,1.0,1.0,-3.761617422103882,1.4187986850738523,2.3428187370300293,0.5742397904396057,0.0,0.0,1.0,306.3529968261719,315.0,40.94992065429688,-36159.3046875,5002.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54833984375,306.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.8644668459892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.7712951123248782e-05,0.0,0.0008773239678703,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0768737792969,297.1499938964844,293.1499938964844,0.6016026735305786,-9468.271484375,304.1614685058594,0.8093150854110718,0.4915766417980194,0.448399007320404,292.9644775390625,297.1499938964844,293.1499938964844,0.8074784278869629,-12479.5390625,304.140380859375,0.8699060678482056,0.6198723912239075,0.5917208194732666,292.8922424316406,297.1499938964844,293.1499938964844,0.9141668081283568,-10133.4931640625,304.1238098144531,0.8987615704536438,0.6840122938156128,0.4809399843215942,292.7422180175781,297.1499938964844,293.1499938964844,1.0,-16109.1318359375,302.8536682128906,0.9787667989730836,0.8712462782859802,0.8246676921844482,293.0965270996094,297.1499938964844,293.1499938964844,0.1548645794391632,-16589.880859375,304.1517944335937,0.5649759769439697,0.1661614626646042,0.7861001491546631,286.6940002441406,291.1499938964844,250.8338317871093,250.3118133544922,279.15887451171875,293.095703125,286.6947631835937,1.0,0.7456508278846741,0.4995438456535339,0.4995438456535339,1.0,1.0,-3.761617422103882,1.4187986850738523,2.3428187370300293,0.5742397904396057,0.0,0.0,1.0,306.3529968261719,315.0,40.94992065429688,-36159.3046875,5002.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54833984375,306.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.8644668459892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.7712951123248782e-05,0.0,0.0008773239678703,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0957946777344,297.1499938964844,293.1499938964844,0.5979343056678772,-9422.9228515625,304.16375732421875,0.8063841462135315,0.4895901381969452,0.4468164145946502,292.9854736328125,297.1499938964844,293.1499938964844,0.8075428009033203,-12477.916015625,304.1434936523437,0.8680975437164307,0.620317816734314,0.5923662185668945,292.9111022949219,297.1499938964844,293.1499938964844,0.917881190776825,-10163.0478515625,304.1263427734375,0.8977940082550049,0.6867204308509827,0.4829477071762085,292.7581481933594,297.1499938964844,293.1499938964844,1.0,-16166.55859375,302.8033752441406,0.9790278673171996,0.8783414959907532,0.8314467668533325,293.1058654785156,297.1499938964844,293.1499938964844,0.1541842818260193,-16530.4921875,304.15234375,0.5627655982971191,0.165619745850563,0.7843577265739441,286.7182922363281,291.1499938964844,250.89048767089844,250.3640289306641,279.1592712402344,293.10400390625,286.7191467285156,1.0,0.7481558918952942,0.5004905462265015,0.5004905462265015,1.0,1.0,-3.768968343734741,1.4238948822021484,2.3450734615325928,0.577671468257904,0.0,0.0,1.0,309.85992431640625,318.0,36.45996475219727,-36318.11328125,5046.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6642150878906,306.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8694843053817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824160322546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0957946777344,297.1499938964844,293.1499938964844,0.5979343056678772,-9422.9228515625,304.16375732421875,0.8063841462135315,0.4895901381969452,0.4468164145946502,292.9854736328125,297.1499938964844,293.1499938964844,0.8075428009033203,-12477.916015625,304.1434936523437,0.8680975437164307,0.620317816734314,0.5923662185668945,292.9111022949219,297.1499938964844,293.1499938964844,0.917881190776825,-10163.0478515625,304.1263427734375,0.8977940082550049,0.6867204308509827,0.4829477071762085,292.7581481933594,297.1499938964844,293.1499938964844,1.0,-16166.55859375,302.8033752441406,0.9790278673171996,0.8783414959907532,0.8314467668533325,293.1058654785156,297.1499938964844,293.1499938964844,0.1541842818260193,-16530.4921875,304.15234375,0.5627655982971191,0.165619745850563,0.7843577265739441,286.7182922363281,291.1499938964844,250.89048767089844,250.3640289306641,279.1592712402344,293.10400390625,286.7191467285156,1.0,0.7481558918952942,0.5004905462265015,0.5004905462265015,1.0,1.0,-3.768968343734741,1.4238948822021484,2.3450734615325928,0.577671468257904,0.0,0.0,1.0,309.85992431640625,318.0,36.45996475219727,-36318.11328125,5046.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6642150878906,306.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8694843053817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008824160322546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1049194335937,297.1499938964844,293.1499938964844,0.5958814024925232,-9397.5556640625,304.1649780273437,0.8048266768455505,0.4884775578975677,0.4459201693534851,292.9957580566406,297.1499938964844,293.1499938964844,0.807248592376709,-12473.177734375,304.14520263671875,0.8671173453330994,0.6203759908676147,0.5925328135490417,292.9200744628906,297.1499938964844,293.1499938964844,0.9194930791854858,-10175.7255859375,304.1277160644531,0.8972597718238831,0.6879749298095703,0.4838797748088836,292.7658996582031,297.1499938964844,293.1499938964844,1.0,-16193.5517578125,302.7798156738281,0.9791151881217957,0.8817788362503052,0.8347435593605042,293.1102294921875,297.1499938964844,293.1499938964844,0.1538001000881195,-16496.994140625,304.1526184082031,0.5616180896759033,0.1653186082839965,0.7833499908447266,286.7314758300781,291.1499938964844,250.91993713378903,250.3911590576172,279.1595153808594,293.1080627441406,286.7323608398437,1.0,0.7493179440498352,0.5009853839874268,0.5009853839874268,1.0,1.0,-3.77196741104126,1.4262208938598633,2.3457465171813965,0.5793150067329407,0.0,0.0,1.0,311.601806640625,318.0,36.67067337036133,-36397.07421875,5066.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7250061035156,306.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8717811107635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008847470162436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1138916015625,297.1499938964844,293.1499938964844,0.5936963558197021,-9370.5634765625,304.1662292480469,0.8032246828079224,0.4872917830944061,0.4449590444564819,293.0058898925781,297.1499938964844,293.1499938964844,0.8067619800567627,-12466.15625,304.1469421386719,0.8660937547683716,0.6203373670578003,0.5926080942153931,292.9286499023437,297.1499938964844,293.1499938964844,0.9209863543510436,-10187.439453125,304.1290283203125,0.8967047929763794,0.6892043948173523,0.484783411026001,292.773681640625,297.1499938964844,293.1499938964844,1.0,-16219.3037109375,302.75732421875,0.9791686534881592,0.8851181268692017,0.8379618525505066,293.11444091796875,297.1499938964844,293.1499938964844,0.1533915251493454,-16461.38671875,304.1528625488281,0.5604469180107117,0.1650001853704452,0.7822656035423279,286.74517822265625,291.1499938964844,250.9501342773437,250.41897583007807,279.1597900390625,293.112060546875,286.7461242675781,1.0,0.7504258751869202,0.5014950633049011,0.5014950633049011,1.0,1.0,-3.7745578289031982,1.428416132926941,2.346141815185547,0.58091801404953,0.0,0.0,1.0,313.3377380371094,321.0,37.46257400512695,-36474.59765625,5085.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.786376953125,307.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.873955249786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008869534940458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1311950683594,297.1499938964844,293.1499938964844,0.5889286994934082,-9311.70703125,304.16876220703125,0.7998904585838318,0.4846936762332916,0.4428354203701019,293.0257263183594,297.1499938964844,293.1499938964844,0.8052111268043518,-12445.326171875,304.1505432128906,0.8639141917228699,0.6199637651443481,0.5924806594848633,292.9447021484375,297.1499938964844,293.1499938964844,0.9236708283424376,-10208.4990234375,304.13153076171875,0.8955439329147339,0.6915518045425415,0.4865254163742065,292.78924560546875,297.1499938964844,293.1499938964844,1.0,-16266.7890625,302.71600341796875,0.9791570901870728,0.8914974331855774,0.8441163897514343,293.12225341796875,297.1499938964844,293.1499938964844,0.1525057852268219,-16384.25390625,304.15338134765625,0.5580345392227173,0.1643131077289581,0.7798734903335571,286.7740173339844,291.1499938964844,251.0127410888672,250.4766387939453,279.1603698730469,293.1199645996094,286.7749938964844,1.0,0.7524760961532593,0.5025612115859985,0.5025612115859985,1.0,1.0,-3.778474807739258,1.4324028491973877,2.34607195854187,0.5839993357658386,0.0,0.0,1.0,316.7934875488281,324.0,39.54997634887695,-36622.79296875,5119.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9087219238281,307.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8779388666152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008909963653422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1311950683594,297.1499938964844,293.1499938964844,0.5889286994934082,-9311.70703125,304.16876220703125,0.7998904585838318,0.4846936762332916,0.4428354203701019,293.0257263183594,297.1499938964844,293.1499938964844,0.8052111268043518,-12445.326171875,304.1505432128906,0.8639141917228699,0.6199637651443481,0.5924806594848633,292.9447021484375,297.1499938964844,293.1499938964844,0.9236708283424376,-10208.4990234375,304.13153076171875,0.8955439329147339,0.6915518045425415,0.4865254163742065,292.78924560546875,297.1499938964844,293.1499938964844,1.0,-16266.7890625,302.71600341796875,0.9791570901870728,0.8914974331855774,0.8441163897514343,293.12225341796875,297.1499938964844,293.1499938964844,0.1525057852268219,-16384.25390625,304.15338134765625,0.5580345392227173,0.1643131077289581,0.7798734903335571,286.7740173339844,291.1499938964844,251.0127410888672,250.4766387939453,279.1603698730469,293.1199645996094,286.7749938964844,1.0,0.7524760961532593,0.5025612115859985,0.5025612115859985,1.0,1.0,-3.778474807739258,1.4324028491973877,2.34607195854187,0.5839993357658386,0.0,0.0,1.0,316.7934875488281,324.0,39.54997634887695,-36622.79296875,5119.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9087219238281,307.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8779388666152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008909963653422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1477355957031,297.1499938964844,293.1499938964844,0.5836735963821411,-9246.8857421875,304.1712646484375,0.7963923215866089,0.4818134009838104,0.4404554665088653,293.04498291015625,297.1499938964844,293.1499938964844,0.8029325604438782,-12416.0126953125,304.1541442871094,0.861567497253418,0.6192044615745544,0.5919927954673767,292.9597473144531,297.1499938964844,293.1499938964844,0.9259140491485596,-10225.9775390625,304.1339416503906,0.8942925930023193,0.6937030553817749,0.4881413877010345,292.8046264648437,297.1499938964844,293.1499938964844,1.0,-16309.578125,302.6789245605469,0.979001760482788,0.8975117206573486,0.8499252200126648,293.12939453125,297.1499938964844,293.1499938964844,0.1515412181615829,-16300.314453125,304.15386962890625,0.5555382966995239,0.1635637581348419,0.7772095203399658,286.8041687011719,291.1499938964844,251.0782928466797,250.5370178222656,279.1610107421875,293.1277770996094,286.80517578125,1.0,0.7543131709098816,0.5036920309066772,0.5036920309066772,1.0,1.0,-3.780754804611206,1.435872197151184,2.3448824882507324,0.5869240760803223,0.0,0.0,1.0,320.2294006347656,327.0,41.37068939208984,-36759.390625,5148.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0279541015625,307.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8814685940742493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008945785812102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1477355957031,297.1499938964844,293.1499938964844,0.5836735963821411,-9246.8857421875,304.1712646484375,0.7963923215866089,0.4818134009838104,0.4404554665088653,293.04498291015625,297.1499938964844,293.1499938964844,0.8029325604438782,-12416.0126953125,304.1541442871094,0.861567497253418,0.6192044615745544,0.5919927954673767,292.9597473144531,297.1499938964844,293.1499938964844,0.9259140491485596,-10225.9775390625,304.1339416503906,0.8942925930023193,0.6937030553817749,0.4881413877010345,292.8046264648437,297.1499938964844,293.1499938964844,1.0,-16309.578125,302.6789245605469,0.979001760482788,0.8975117206573486,0.8499252200126648,293.12939453125,297.1499938964844,293.1499938964844,0.1515412181615829,-16300.314453125,304.15386962890625,0.5555382966995239,0.1635637581348419,0.7772095203399658,286.8041687011719,291.1499938964844,251.0782928466797,250.5370178222656,279.1610107421875,293.1277770996094,286.80517578125,1.0,0.7543131709098816,0.5036920309066772,0.5036920309066772,1.0,1.0,-3.780754804611206,1.435872197151184,2.3448824882507324,0.5869240760803223,0.0,0.0,1.0,320.2294006347656,327.0,41.37068939208984,-36759.390625,5148.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0279541015625,307.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8814685940742493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008945785812102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1633605957031,297.1499938964844,293.1499938964844,0.5780239701271057,-9177.2705078125,304.173583984375,0.7927646040916443,0.4787039160728454,0.4378632307052612,293.0636901855469,297.1499938964844,293.1499938964844,0.7999743819236755,-12378.8154296875,304.1576843261719,0.8590680956840515,0.6180711388587952,0.5911557078361511,292.973876953125,297.1499938964844,293.1499938964844,0.9277290105819702,-10239.9697265625,304.1362609863281,0.892950713634491,0.6956532001495361,0.4896203577518463,292.8197937011719,297.1499938964844,293.1499938964844,1.0,-16348.29296875,302.6454467773437,0.9787193536758424,0.9031857252120972,0.8554154634475708,293.1359558105469,297.1499938964844,293.1499938964844,0.1505067199468612,-16210.326171875,304.154296875,0.5529669523239136,0.1627542376518249,0.7742841839790344,286.8351135253906,291.1499938964844,251.14678955078125,250.6000823974609,279.1616516113281,293.1355895996094,286.83612060546875,1.0,0.7559494376182556,0.5048896074295044,0.5048896074295044,1.0,1.0,-3.781496286392212,1.438863754272461,2.342632293701172,0.5897091031074524,0.0,0.0,1.0,323.6431884765625,330.0,42.62331771850586,-36883.078125,5173.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1424255371094,307.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8845809102058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000897737161722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1633605957031,297.1499938964844,293.1499938964844,0.5780239701271057,-9177.2705078125,304.173583984375,0.7927646040916443,0.4787039160728454,0.4378632307052612,293.0636901855469,297.1499938964844,293.1499938964844,0.7999743819236755,-12378.8154296875,304.1576843261719,0.8590680956840515,0.6180711388587952,0.5911557078361511,292.973876953125,297.1499938964844,293.1499938964844,0.9277290105819702,-10239.9697265625,304.1362609863281,0.892950713634491,0.6956532001495361,0.4896203577518463,292.8197937011719,297.1499938964844,293.1499938964844,1.0,-16348.29296875,302.6454467773437,0.9787193536758424,0.9031857252120972,0.8554154634475708,293.1359558105469,297.1499938964844,293.1499938964844,0.1505067199468612,-16210.326171875,304.154296875,0.5529669523239136,0.1627542376518249,0.7742841839790344,286.8351135253906,291.1499938964844,251.14678955078125,250.6000823974609,279.1616516113281,293.1355895996094,286.83612060546875,1.0,0.7559494376182556,0.5048896074295044,0.5048896074295044,1.0,1.0,-3.781496286392212,1.438863754272461,2.342632293701172,0.5897091031074524,0.0,0.0,1.0,323.6431884765625,330.0,42.62331771850586,-36883.078125,5173.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1424255371094,307.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8845809102058411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000897737161722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1780700683594,297.1499938964844,293.1499938964844,0.572031557559967,-9103.4638671875,304.1756896972656,0.7890231013298035,0.4753753840923309,0.4350771605968475,293.0819091796875,297.1499938964844,293.1499938964844,0.7963630557060242,-12334.0498046875,304.1611328125,0.8564220070838928,0.6165638566017151,0.5899708867073059,292.9873046875,297.1499938964844,293.1499938964844,0.92913556098938,-10250.6474609375,304.13848876953125,0.8915198445320129,0.6973908543586731,0.4909593760967254,292.8346862792969,297.1499938964844,293.1499938964844,1.0,-16383.2958984375,302.61529541015625,0.9783161878585817,0.9085275530815125,0.860596239566803,293.1419677734375,297.1499938964844,293.1499938964844,0.1494114995002746,-16115.072265625,304.1546936035156,0.5503292083740234,0.1618899554014206,0.7711159586906433,286.8664245605469,291.1499938964844,251.2182159423828,250.6658477783203,279.1622314453125,293.14288330078125,286.867431640625,1.0,0.7573928833007812,0.5061450600624084,0.5061450600624084,1.0,1.0,-3.780752658843994,1.44137704372406,2.3393754959106445,0.5923423767089844,0.0,0.0,1.0,327.0356140136719,333.0,43.32950210571289,-36993.3046875,5192.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25115966796875,307.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8872998952865601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009004966123029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1780700683594,297.1499938964844,293.1499938964844,0.572031557559967,-9103.4638671875,304.1756896972656,0.7890231013298035,0.4753753840923309,0.4350771605968475,293.0819091796875,297.1499938964844,293.1499938964844,0.7963630557060242,-12334.0498046875,304.1611328125,0.8564220070838928,0.6165638566017151,0.5899708867073059,292.9873046875,297.1499938964844,293.1499938964844,0.92913556098938,-10250.6474609375,304.13848876953125,0.8915198445320129,0.6973908543586731,0.4909593760967254,292.8346862792969,297.1499938964844,293.1499938964844,1.0,-16383.2958984375,302.61529541015625,0.9783161878585817,0.9085275530815125,0.860596239566803,293.1419677734375,297.1499938964844,293.1499938964844,0.1494114995002746,-16115.072265625,304.1546936035156,0.5503292083740234,0.1618899554014206,0.7711159586906433,286.8664245605469,291.1499938964844,251.2182159423828,250.6658477783203,279.1622314453125,293.14288330078125,286.867431640625,1.0,0.7573928833007812,0.5061450600624084,0.5061450600624084,1.0,1.0,-3.780752658843994,1.44137704372406,2.3393754959106445,0.5923423767089844,0.0,0.0,1.0,327.0356140136719,333.0,43.32950210571289,-36993.3046875,5192.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25115966796875,307.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8872998952865601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009004966123029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18524169921875,297.1499938964844,293.1499938964844,0.5689094066619873,-9064.9931640625,304.1766967773437,0.7871025204658508,0.4736110866069793,0.4336068034172058,293.09088134765625,297.1499938964844,293.1499938964844,0.7943198680877686,-12308.8994140625,304.1628112792969,0.8550384044647217,0.6156582832336426,0.5892454385757446,292.9941711425781,297.1499938964844,293.1499938964844,0.9296427965164183,-10254.30859375,304.1396484375,0.8907479047775269,0.6981024146080017,0.4915482997894287,292.842041015625,297.1499938964844,293.1499938964844,1.0,-16399.55078125,302.601318359375,0.9780652523040771,0.9110783338546752,0.8630751967430115,293.144775390625,297.1499938964844,293.1499938964844,0.1488455981016159,-16065.8544921875,304.1548767089844,0.5489848256111145,0.1614390611648559,0.7694519758224487,286.882080078125,291.1499938964844,251.25503540039065,250.69972229003903,279.1623229980469,293.1448669433594,286.8830871582031,1.0,0.7580432891845703,0.5067649483680725,0.5067649483680725,1.0,1.0,-3.7798008918762207,1.4423775672912598,2.337423324584961,0.5935330390930176,0.0,0.0,1.0,328.7324523925781,333.0,43.45438003540039,-37043.203125,5200.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3033447265625,307.4703063964844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8901216983795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009033603710122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1925048828125,297.1499938964844,293.1499938964844,0.5656000971794128,-9024.08203125,304.1778564453125,0.785120964050293,0.4717374145984649,0.4320558607578277,293.1000061035156,297.1499938964844,293.1499938964844,0.7920052409172058,-12280.3984375,304.1647033691406,0.8535943627357483,0.6146195530891418,0.5884100198745728,293.001220703125,297.1499938964844,293.1499938964844,0.9298571348190308,-10255.31640625,304.1411437988281,0.8899065256118774,0.6986948251724243,0.4920505583286285,292.8493347167969,297.1499938964844,293.1499938964844,1.0,-16414.095703125,302.5888977050781,0.9777706265449524,0.9135458469390868,0.8654814958572388,293.1474914550781,297.1499938964844,293.1499938964844,0.148252248764038,-16014.1201171875,304.1550598144531,0.5476166009902954,0.1609755456447601,0.7677398920059204,286.8993530273437,291.1499938964844,251.2925720214844,250.73426818847656,279.1625061035156,293.1469421386719,286.9005432128906,1.0,0.7586411237716675,0.507403552532196,0.507403552532196,1.0,1.0,-3.7783706188201904,1.443219542503357,2.335150957107544,0.5946733951568604,0.0,0.0,1.0,330.4437866210937,336.0,46.15143585205078,-37101.3515625,5207.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36553955078125,307.52496337890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8914505243301392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009047089261002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2069091796875,297.1499938964844,293.1499938964844,0.558487057685852,-8935.9169921875,304.180419921875,0.7809829711914062,0.4677401185035705,0.4287017285823822,293.1182861328125,297.1499938964844,293.1499938964844,0.7866276502609253,-12214.353515625,304.16876220703125,0.8505271673202515,0.6121751666069031,0.5863815546035767,293.01519775390625,297.1499938964844,293.1499938964844,0.9296333193778992,-10251.7373046875,304.1444702148437,0.8880683779716492,0.6996246576309204,0.4928561449050903,292.8639831542969,297.1499938964844,293.1499938964844,1.0,-16439.0390625,302.56787109375,0.9770505428314208,0.9181956052780152,0.8700402975082397,293.1525573730469,297.1499938964844,293.1499938964844,0.1470047384500503,-15905.16796875,304.15545654296875,0.5448169112205505,0.1600099056959152,0.76416015625,286.9367370605469,291.1499938964844,251.36984252929688,250.80535888671875,279.1630554199219,293.1512756347656,286.9379272460937,1.0,0.7596692442893982,0.5087348222732544,0.5087348222732544,1.0,1.0,-3.774043321609497,1.444416046142578,2.329627275466919,0.5967864394187927,0.0,0.0,1.0,333.8894958496094,339.0,50.32125854492188,-37203.0078125,5216.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48394775390625,307.6300964355469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8938021063804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000907095556613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
