time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2069091796875,297.1499938964844,293.1499938964844,0.558487057685852,-8935.9169921875,304.180419921875,0.7809829711914062,0.4677401185035705,0.4287017285823822,293.1182861328125,297.1499938964844,293.1499938964844,0.7866276502609253,-12214.353515625,304.16876220703125,0.8505271673202515,0.6121751666069031,0.5863815546035767,293.01519775390625,297.1499938964844,293.1499938964844,0.9296333193778992,-10251.7373046875,304.1444702148437,0.8880683779716492,0.6996246576309204,0.4928561449050903,292.8639831542969,297.1499938964844,293.1499938964844,1.0,-16439.0390625,302.56787109375,0.9770505428314208,0.9181956052780152,0.8700402975082397,293.1525573730469,297.1499938964844,293.1499938964844,0.1470047384500503,-15905.16796875,304.15545654296875,0.5448169112205505,0.1600099056959152,0.76416015625,286.9367370605469,291.1499938964844,251.36984252929688,250.80535888671875,279.1630554199219,293.1512756347656,286.9379272460937,1.0,0.7596692442893982,0.5087348222732544,0.5087348222732544,1.0,1.0,-3.774043321609497,1.444416046142578,2.329627275466919,0.5967864394187927,0.0,0.0,1.0,333.8894958496094,339.0,50.32125854492188,-37203.0078125,5216.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48394775390625,307.6300964355469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8938021063804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000907095556613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.220458984375,297.1499938964844,293.1499938964844,0.5510252714157104,-8843.3798828125,304.1827087402344,0.7767462730407715,0.4635486006736755,0.4251452982425689,293.13623046875,297.1499938964844,293.1499938964844,0.7805266380310059,-12139.85546875,304.1726379394531,0.847313642501831,0.6093382239341736,0.5839638710021973,293.0286865234375,297.1499938964844,293.1499938964844,0.9288550615310668,-10243.7158203125,304.1475830078125,0.8861251473426819,0.7003006935119629,0.4934732913970947,292.8785400390625,297.1499938964844,293.1499938964844,1.0,-16460.052734375,302.55035400390625,0.97620689868927,0.9224848747253418,0.8742603063583374,293.1571960449219,297.1499938964844,293.1499938964844,0.1457075625658035,-15791.7783203125,304.1557922363281,0.5419765114784241,0.158999815583229,0.7603792548179626,286.97467041015625,291.1499938964844,251.4499969482422,250.87908935546875,279.1637268066406,293.15582275390625,286.97589111328125,1.0,0.7604928612709045,0.5101398825645447,0.5101398825645447,1.0,1.0,-3.76812744140625,1.4451085329055786,2.323018789291382,0.5987383723258972,0.0,0.0,1.0,337.30328369140625,342.0,52.12189865112305,-37287.8203125,5220.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.594482421875,307.7295227050781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.900572657585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009139667381532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.220458984375,297.1499938964844,293.1499938964844,0.5510252714157104,-8843.3798828125,304.1827087402344,0.7767462730407715,0.4635486006736755,0.4251452982425689,293.13623046875,297.1499938964844,293.1499938964844,0.7805266380310059,-12139.85546875,304.1726379394531,0.847313642501831,0.6093382239341736,0.5839638710021973,293.0286865234375,297.1499938964844,293.1499938964844,0.9288550615310668,-10243.7158203125,304.1475830078125,0.8861251473426819,0.7003006935119629,0.4934732913970947,292.8785400390625,297.1499938964844,293.1499938964844,1.0,-16460.052734375,302.55035400390625,0.97620689868927,0.9224848747253418,0.8742603063583374,293.1571960449219,297.1499938964844,293.1499938964844,0.1457075625658035,-15791.7783203125,304.1557922363281,0.5419765114784241,0.158999815583229,0.7603792548179626,286.97467041015625,291.1499938964844,251.4499969482422,250.87908935546875,279.1637268066406,293.15582275390625,286.97589111328125,1.0,0.7604928612709045,0.5101398825645447,0.5101398825645447,1.0,1.0,-3.76812744140625,1.4451085329055786,2.323018789291382,0.5987383723258972,0.0,0.0,1.0,337.30328369140625,342.0,52.12189865112305,-37287.8203125,5220.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.594482421875,307.7295227050781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.900572657585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009139667381532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2337341308594,297.1499938964844,293.1499938964844,0.542788028717041,-8740.623046875,304.185546875,0.7723421454429626,0.4590741693973541,0.4213870167732239,293.15435791015625,297.1499938964844,293.1499938964844,0.7730892300605774,-12048.7802734375,304.1775207519531,0.8438742756843567,0.6060130000114441,0.5811450481414795,293.04229736328125,297.1499938964844,293.1499938964844,0.9267799258232116,-10224.2685546875,304.1518859863281,0.8839803338050842,0.7006190419197083,0.4938826262950897,292.89410400390625,297.1499938964844,293.1499938964844,1.0,-16469.712890625,302.5432434082031,0.9751201272010804,0.9262123703956604,0.8780491352081299,293.1622619628906,297.1499938964844,293.1499938964844,0.1441587060689926,-15655.4150390625,304.1564636230469,0.5389271974563599,0.1577934324741363,0.7560325264930725,287.0254211425781,291.1499938964844,251.5347442626953,250.95700073242188,279.1648254394531,293.16162109375,287.02716064453125,1.0,0.7610878944396973,0.5116726756095886,0.5116726756095886,1.0,1.0,-3.7600386142730713,1.4451582431793213,2.31488037109375,0.6005551218986511,0.0,0.0,1.0,340.8017272949219,345.0,66.98583984375,-37423.8828125,5218.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7647399902344,307.882080078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9033083915710448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009167431853711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2337341308594,297.1499938964844,293.1499938964844,0.542788028717041,-8740.623046875,304.185546875,0.7723421454429626,0.4590741693973541,0.4213870167732239,293.15435791015625,297.1499938964844,293.1499938964844,0.7730892300605774,-12048.7802734375,304.1775207519531,0.8438742756843567,0.6060130000114441,0.5811450481414795,293.04229736328125,297.1499938964844,293.1499938964844,0.9267799258232116,-10224.2685546875,304.1518859863281,0.8839803338050842,0.7006190419197083,0.4938826262950897,292.89410400390625,297.1499938964844,293.1499938964844,1.0,-16469.712890625,302.5432434082031,0.9751201272010804,0.9262123703956604,0.8780491352081299,293.1622619628906,297.1499938964844,293.1499938964844,0.1441587060689926,-15655.4150390625,304.1564636230469,0.5389271974563599,0.1577934324741363,0.7560325264930725,287.0254211425781,291.1499938964844,251.5347442626953,250.95700073242188,279.1648254394531,293.16162109375,287.02716064453125,1.0,0.7610878944396973,0.5116726756095886,0.5116726756095886,1.0,1.0,-3.7600386142730713,1.4451582431793213,2.31488037109375,0.6005551218986511,0.0,0.0,1.0,340.8017272949219,345.0,66.98583984375,-37423.8828125,5218.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7647399902344,307.882080078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9033083915710448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009167431853711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2467346191406,297.1499938964844,293.1499938964844,0.5339506268501282,-8630.056640625,304.1884155273437,0.7676785588264465,0.4543144404888153,0.4173602759838104,293.1726989746094,297.1499938964844,293.1499938964844,0.7645432353019714,-11944.33984375,304.1825866699219,0.840112030506134,0.6021817922592163,0.5778396725654602,293.0556640625,297.1499938964844,293.1499938964844,0.9237492084503174,-10196.9189453125,304.1562805175781,0.8815540671348572,0.7006367444992065,0.4940634369850158,292.9111328125,297.1499938964844,293.1499938964844,1.0,-16470.046875,302.5446472167969,0.9736379981040956,0.929241955280304,0.8811894059181213,293.1679077148437,297.1499938964844,293.1499938964844,0.1423005163669586,-15491.61328125,304.15740966796875,0.535458505153656,0.1563415378332138,0.7505543231964111,287.0816650390625,291.1499938964844,251.62548828125,251.0403594970703,279.16632080078125,293.169189453125,287.08349609375,1.0,0.7613537907600403,0.5133795142173767,0.5133795142173767,1.0,1.0,-3.748623847961426,1.4441970586776731,2.304426908493042,0.6020840406417847,0.0,0.0,1.0,344.4519958496094,348.0,75.16050720214844,-37526.30859375,5207.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,308.0250244140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9055263996124268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000918994192034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2467346191406,297.1499938964844,293.1499938964844,0.5339506268501282,-8630.056640625,304.1884155273437,0.7676785588264465,0.4543144404888153,0.4173602759838104,293.1726989746094,297.1499938964844,293.1499938964844,0.7645432353019714,-11944.33984375,304.1825866699219,0.840112030506134,0.6021817922592163,0.5778396725654602,293.0556640625,297.1499938964844,293.1499938964844,0.9237492084503174,-10196.9189453125,304.1562805175781,0.8815540671348572,0.7006367444992065,0.4940634369850158,292.9111328125,297.1499938964844,293.1499938964844,1.0,-16470.046875,302.5446472167969,0.9736379981040956,0.929241955280304,0.8811894059181213,293.1679077148437,297.1499938964844,293.1499938964844,0.1423005163669586,-15491.61328125,304.15740966796875,0.535458505153656,0.1563415378332138,0.7505543231964111,287.0816650390625,291.1499938964844,251.62548828125,251.0403594970703,279.16632080078125,293.169189453125,287.08349609375,1.0,0.7613537907600403,0.5133795142173767,0.5133795142173767,1.0,1.0,-3.748623847961426,1.4441970586776731,2.304426908493042,0.6020840406417847,0.0,0.0,1.0,344.4519958496094,348.0,75.16050720214844,-37526.30859375,5207.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,308.0250244140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9055263996124268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000918994192034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2529602050781,297.1499938964844,293.1499938964844,0.5294026732444763,-8573.0947265625,304.189697265625,0.765316903591156,0.4518599510192871,0.4152752459049225,293.1817626953125,297.1499938964844,293.1499938964844,0.7599686980247498,-11888.5888671875,304.1849365234375,0.838172197341919,0.6001114249229431,0.5760348439216614,293.0621032714844,297.1499938964844,293.1499938964844,0.9220057129859924,-10181.501953125,304.1582946777344,0.8803055882453918,0.7005598545074463,0.494093507528305,292.919921875,297.1499938964844,293.1499938964844,1.0,-16467.744140625,302.54754638671875,0.972810447216034,0.9305357933044434,0.8825445771217346,293.17071533203125,297.1499938964844,293.1499938964844,0.1413002461194992,-15403.39453125,304.1578674316406,0.5336482524871826,0.1555581390857696,0.7475228905677795,287.11041259765625,291.1499938964844,251.67295837402344,251.08395385742188,279.16705322265625,293.17315673828125,287.1122741699219,1.0,0.7613693475723267,0.5142892599105835,0.5142892599105835,1.0,1.0,-3.7419638633728014,1.4434311389923096,2.298532724380493,0.602765679359436,0.0,0.0,1.0,346.2626037597656,348.0,77.37886810302734,-37567.75390625,5199.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,308.093505859375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9112430214881896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009247958078049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.259033203125,297.1499938964844,293.1499938964844,0.5246374011039734,-8513.181640625,304.1911315917969,0.7629525065422058,0.4493652582168579,0.4131532907485962,293.1906433105469,297.1499938964844,293.1499938964844,0.7550205588340759,-11828.1318359375,304.1875915527344,0.8362119793891907,0.5979608297348022,0.5741497278213501,293.06842041015625,297.1499938964844,293.1499938964844,0.9198785424232484,-10162.6884765625,304.1606750488281,0.8790479302406311,0.7004315257072449,0.4940887093544006,292.9288635253906,297.1499938964844,293.1499938964844,1.0,-16461.6640625,302.5539245605469,0.9719435572624208,0.931694507598877,0.8837792873382568,293.17352294921875,297.1499938964844,293.1499938964844,0.1402276903390884,-15308.4228515625,304.15838623046875,0.5318161249160767,0.1547483205795288,0.7443631887435913,287.1438293457031,291.1499938964844,251.72178649902344,251.12876892089844,279.16778564453125,293.1772155761719,287.14617919921875,1.0,0.7613205313682556,0.5152333974838257,0.5152333974838257,1.0,1.0,-3.734821557998657,1.442526936531067,2.292294502258301,0.6034119129180908,0.0,0.0,1.0,348.0531921386719,351.0,86.07295989990234,-37640.25,5189.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,308.189697265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9126319885253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009262054227292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2705993652344,297.1499938964844,293.1499938964844,0.514744758605957,-8388.517578125,304.1938781738281,0.7582114934921265,0.4442534744739532,0.4087981581687927,293.2079162597656,297.1499938964844,293.1499938964844,0.7444154620170593,-11698.76171875,304.1927185058594,0.8322278261184692,0.5934297442436218,0.570155680179596,293.0806884765625,297.1499938964844,293.1499938964844,0.9148945808410645,-10119.111328125,304.1653747558594,0.8764925003051758,0.7000092267990112,0.4939645826816559,292.9474792480469,297.1499938964844,293.1499938964844,1.0,-16441.9765625,302.5736694335937,0.9700523018836976,0.933519959449768,0.8858044147491455,293.1789245605469,297.1499938964844,293.1499938964844,0.1379566788673401,-15106.8134765625,304.15936279296875,0.5280969738960266,0.1530558317899704,0.7377012372016907,287.217041015625,291.1499938964844,251.82321166992188,251.22178649902344,279.169189453125,293.1854248046875,287.2193908691406,1.0,0.7610308527946472,0.5172240734100342,0.5172240734100342,1.0,1.0,-3.719048976898194,1.440277099609375,2.278772115707397,0.6045829653739929,0.0,0.0,1.0,351.5856628417969,354.0,97.10848236083984,-37760.9765625,5164.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,308.3715209960937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9149271845817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009285347769036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2705993652344,297.1499938964844,293.1499938964844,0.514744758605957,-8388.517578125,304.1938781738281,0.7582114934921265,0.4442534744739532,0.4087981581687927,293.2079162597656,297.1499938964844,293.1499938964844,0.7444154620170593,-11698.76171875,304.1927185058594,0.8322278261184692,0.5934297442436218,0.570155680179596,293.0806884765625,297.1499938964844,293.1499938964844,0.9148945808410645,-10119.111328125,304.1653747558594,0.8764925003051758,0.7000092267990112,0.4939645826816559,292.9474792480469,297.1499938964844,293.1499938964844,1.0,-16441.9765625,302.5736694335937,0.9700523018836976,0.933519959449768,0.8858044147491455,293.1789245605469,297.1499938964844,293.1499938964844,0.1379566788673401,-15106.8134765625,304.15936279296875,0.5280969738960266,0.1530558317899704,0.7377012372016907,287.217041015625,291.1499938964844,251.82321166992188,251.22178649902344,279.169189453125,293.1854248046875,287.2193908691406,1.0,0.7610308527946472,0.5172240734100342,0.5172240734100342,1.0,1.0,-3.719048976898194,1.440277099609375,2.278772115707397,0.6045829653739929,0.0,0.0,1.0,351.5856628417969,354.0,97.10848236083984,-37760.9765625,5164.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,308.3715209960937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9149271845817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009285347769036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28143310546875,297.1499938964844,293.1499938964844,0.5047052502632141,-8261.755859375,304.19598388671875,0.7534758448600769,0.4390004873275757,0.4043123126029968,293.2243347167969,297.1499938964844,293.1499938964844,0.733360230922699,-11564.326171875,304.1968688964844,0.8281752467155457,0.5886313319206238,0.5659025311470032,293.09234619140625,297.1499938964844,293.1499938964844,0.9094768166542052,-10072.4765625,304.16925048828125,0.8739038109779358,0.6993979811668396,0.4937050938606262,292.966552734375,297.1499938964844,293.1499938964844,1.0,-16417.15625,302.59796142578125,0.9679725170135498,0.934783399105072,0.8872838616371155,293.1840515136719,297.1499938964844,293.1499938964844,0.1356164962053299,-14898.703125,304.1601257324219,0.5243388414382935,0.151282325387001,0.7306584715843201,287.2899780273437,291.1499938964844,251.9293365478516,251.3190460205078,279.1705322265625,293.1936950683594,287.29229736328125,1.0,0.7605142593383789,0.5193453431129456,0.5193453431129456,1.0,1.0,-3.7015299797058105,1.4375083446502686,2.264021635055542,0.6056050062179565,0.0,0.0,1.0,355.0495910644531,357.0,100.12877655029295,-37852.31640625,5134.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,308.5391540527344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9214481711387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009351527551189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28143310546875,297.1499938964844,293.1499938964844,0.5047052502632141,-8261.755859375,304.19598388671875,0.7534758448600769,0.4390004873275757,0.4043123126029968,293.2243347167969,297.1499938964844,293.1499938964844,0.733360230922699,-11564.326171875,304.1968688964844,0.8281752467155457,0.5886313319206238,0.5659025311470032,293.09234619140625,297.1499938964844,293.1499938964844,0.9094768166542052,-10072.4765625,304.16925048828125,0.8739038109779358,0.6993979811668396,0.4937050938606262,292.966552734375,297.1499938964844,293.1499938964844,1.0,-16417.15625,302.59796142578125,0.9679725170135498,0.934783399105072,0.8872838616371155,293.1840515136719,297.1499938964844,293.1499938964844,0.1356164962053299,-14898.703125,304.1601257324219,0.5243388414382935,0.151282325387001,0.7306584715843201,287.2899780273437,291.1499938964844,251.9293365478516,251.3190460205078,279.1705322265625,293.1936950683594,287.29229736328125,1.0,0.7605142593383789,0.5193453431129456,0.5193453431129456,1.0,1.0,-3.7015299797058105,1.4375083446502686,2.264021635055542,0.6056050062179565,0.0,0.0,1.0,355.0495910644531,357.0,100.12877655029295,-37852.31640625,5134.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,308.5391540527344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9214481711387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009351527551189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29156494140625,297.1499938964844,293.1499938964844,0.4941862225532532,-8128.146484375,304.1981811523437,0.7487550973892212,0.4336173832416534,0.3997098505496979,293.23992919921875,297.1499938964844,293.1499938964844,0.7214033007621765,-11418.490234375,304.201171875,0.8240486979484558,0.5835837125778198,0.561415433883667,293.1034545898437,297.1499938964844,293.1499938964844,0.9030444622039796,-10017.125,304.173583984375,0.8712902069091797,0.6986076831817627,0.4933237433433532,292.98602294921875,297.1499938964844,293.1499938964844,1.0,-16381.6533203125,302.63201904296875,0.9657135009765624,0.9354862570762634,0.8882610201835632,293.1888732910156,297.1499938964844,293.1499938964844,0.1331264227628708,-14675.9912109375,304.1609191894531,0.5205690860748291,0.1494427919387817,0.7233090996742249,287.3736572265625,291.1499938964844,252.0397186279297,251.4201202392578,279.1718139648437,293.2019958496094,287.37646484375,1.0,0.7598021030426025,0.5215919613838196,0.5215919613838196,1.0,1.0,-3.682469606399536,1.4342756271362305,2.2481937408447266,0.6064908504486084,0.0,0.0,1.0,358.457275390625,360.0,113.1148910522461,-37987.328125,5100.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080993652344,308.7519226074219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9237672090530396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009375063236802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29156494140625,297.1499938964844,293.1499938964844,0.4941862225532532,-8128.146484375,304.1981811523437,0.7487550973892212,0.4336173832416534,0.3997098505496979,293.23992919921875,297.1499938964844,293.1499938964844,0.7214033007621765,-11418.490234375,304.201171875,0.8240486979484558,0.5835837125778198,0.561415433883667,293.1034545898437,297.1499938964844,293.1499938964844,0.9030444622039796,-10017.125,304.173583984375,0.8712902069091797,0.6986076831817627,0.4933237433433532,292.98602294921875,297.1499938964844,293.1499938964844,1.0,-16381.6533203125,302.63201904296875,0.9657135009765624,0.9354862570762634,0.8882610201835632,293.1888732910156,297.1499938964844,293.1499938964844,0.1331264227628708,-14675.9912109375,304.1609191894531,0.5205690860748291,0.1494427919387817,0.7233090996742249,287.3736572265625,291.1499938964844,252.0397186279297,251.4201202392578,279.1718139648437,293.2019958496094,287.37646484375,1.0,0.7598021030426025,0.5215919613838196,0.5215919613838196,1.0,1.0,-3.682469606399536,1.4342756271362305,2.2481937408447266,0.6064908504486084,0.0,0.0,1.0,358.457275390625,360.0,113.1148910522461,-37987.328125,5100.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080993652344,308.7519226074219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9237672090530396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009375063236802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3009948730469,297.1499938964844,293.1499938964844,0.4835257232189178,-7992.26171875,304.1998596191406,0.74403977394104,0.4281126260757446,0.3949959278106689,293.2547607421875,297.1499938964844,293.1499938964844,0.7090080976486206,-11267.337890625,304.2047424316406,0.8198132514953613,0.578289806842804,0.5566952228546143,293.114013671875,297.1499938964844,293.1499938964844,0.8961238861083984,-9958.095703125,304.1772155761719,0.8686376810073853,0.6976414918899536,0.4928187429904938,293.0060119628906,297.1499938964844,293.1499938964844,1.0,-16339.9462890625,302.6717224121094,0.96322762966156,0.9355785846710204,0.8886643648147583,293.193359375,297.1499938964844,293.1499938964844,0.1305848360061645,-14447.943359375,304.1614990234375,0.5167946815490723,0.14754319190979,0.7156904339790344,287.458984375,291.1499938964844,252.1539459228516,251.52459716796875,279.1730651855469,293.2103271484375,287.46173095703125,1.0,0.7589033246040344,0.5239619612693787,0.5239619612693787,1.0,1.0,-3.661831855773926,1.430543065071106,2.2312886714935303,0.6072114706039429,0.0,0.0,1.0,361.8335571289063,363.0,116.85818481445312,-38087.15234375,5060.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9151306152344,308.9458923339844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9254302978515624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009391941130161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3009948730469,297.1499938964844,293.1499938964844,0.4835257232189178,-7992.26171875,304.1998596191406,0.74403977394104,0.4281126260757446,0.3949959278106689,293.2547607421875,297.1499938964844,293.1499938964844,0.7090080976486206,-11267.337890625,304.2047424316406,0.8198132514953613,0.578289806842804,0.5566952228546143,293.114013671875,297.1499938964844,293.1499938964844,0.8961238861083984,-9958.095703125,304.1772155761719,0.8686376810073853,0.6976414918899536,0.4928187429904938,293.0060119628906,297.1499938964844,293.1499938964844,1.0,-16339.9462890625,302.6717224121094,0.96322762966156,0.9355785846710204,0.8886643648147583,293.193359375,297.1499938964844,293.1499938964844,0.1305848360061645,-14447.943359375,304.1614990234375,0.5167946815490723,0.14754319190979,0.7156904339790344,287.458984375,291.1499938964844,252.1539459228516,251.52459716796875,279.1730651855469,293.2103271484375,287.46173095703125,1.0,0.7589033246040344,0.5239619612693787,0.5239619612693787,1.0,1.0,-3.661831855773926,1.430543065071106,2.2312886714935303,0.6072114706039429,0.0,0.0,1.0,361.8335571289063,363.0,116.85818481445312,-38087.15234375,5060.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9151306152344,308.9458923339844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9254302978515624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009391941130161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3054504394531,297.1499938964844,293.1499938964844,0.4781998991966247,-7924.19287109375,304.2004699707031,0.7416889667510986,0.4253210127353668,0.3926029503345489,293.26190185546875,297.1499938964844,293.1499938964844,0.7027298212051392,-11190.7578125,304.2061767578125,0.8176513314247131,0.5755578875541687,0.554254412651062,293.1190795898437,297.1499938964844,293.1499938964844,0.8925798535346985,-9928.05078125,304.1786804199219,0.8673045635223389,0.6971015930175781,0.4925260543823242,293.0160522460937,297.1499938964844,293.1499938964844,1.0,-16317.697265625,302.6928100585937,0.9619112014770508,0.9354279041290284,0.8886765241622925,293.19549560546875,297.1499938964844,293.1499938964844,0.1293094903230667,-14333.2685546875,304.1617126464844,0.514913022518158,0.1465738862752914,0.7117910981178284,287.5009155273437,291.1499938964844,252.21237182617188,251.57798767089844,279.1736755371094,293.2144775390625,287.5036315917969,1.0,0.7583911418914795,0.5251917839050293,0.5251917839050293,1.0,1.0,-3.6509878635406494,1.4285078048706057,2.222480058670044,0.6075128316879272,0.0,0.0,1.0,363.5066833496094,363.0,116.773681640625,-38125.625,5039.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01104736328125,309.0367736816406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9308378100395204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009446820477023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3097839355469,297.1499938964844,293.1499938964844,0.4727400541305542,-7854.0966796875,304.20123291015625,0.7393428087234497,0.422505259513855,0.3901882767677307,293.2688903808594,297.1499938964844,293.1499938964844,0.6962056756019592,-11110.8564453125,304.20782470703125,0.8154553771018982,0.5727719068527222,0.5517632365226746,293.1239929199219,297.1499938964844,293.1499938964844,0.888740062713623,-9895.3193359375,304.1804504394531,0.8659688234329224,0.6965246796607971,0.4922087788581848,293.026123046875,297.1499938964844,293.1499938964844,1.0,-16292.2119140625,302.716796875,0.9605493545532228,0.9351458549499512,0.8885729908943176,293.19757080078125,297.1499938964844,293.1499938964844,0.127994492650032,-14214.544921875,304.1619873046875,0.5130383968353271,0.1455934047698974,0.707840621471405,287.546630859375,291.1499938964844,252.27159118652344,251.632080078125,279.1742553710937,293.2186279296875,287.5498352050781,1.0,0.7578415870666504,0.5264505743980408,0.5264505743980408,1.0,1.0,-3.639827251434326,1.4263691902160645,2.2134580612182617,0.6077777147293091,0.0,0.0,1.0,365.1706237792969,366.0,123.15103149414062,-38192.76171875,5017.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1362609863281,309.1532897949219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.931898295879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009457583073526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.31793212890625,297.1499938964844,293.1499938964844,0.4616686701774597,-7711.3603515625,304.2025756835937,0.7346471548080444,0.4168005287647247,0.3852930963039398,293.2823486328125,297.1499938964844,293.1499938964844,0.6827588677406311,-10945.7685546875,304.2109375,0.8109229207038879,0.5670296549797058,0.5466218590736389,293.133544921875,297.1499938964844,293.1499938964844,0.8805685043334961,-9825.7509765625,304.18389892578125,0.863273024559021,0.6952490210533142,0.4914915561676025,293.0467834472656,297.1499938964844,293.1499938964844,1.0,-16235.0146484375,302.7706298828125,0.9576415419578552,0.9341000318527222,0.8879352807998657,293.2014465332031,297.1499938964844,293.1499938964844,0.1253173798322677,-13971.935546875,304.1624450683594,0.5093058943748474,0.1435994505882263,0.6997948288917542,287.6427307128906,291.1499938964844,252.39219665527344,251.7421722412109,279.1754455566406,293.2269592285156,287.6458435058594,1.0,0.7566260099411011,0.5290567278862,0.5290567278862,1.0,1.0,-3.616444110870361,1.4217292070388794,2.1947150230407715,0.6081719994544983,0.0,0.0,1.0,368.4889221191406,369.0,130.26856994628906,-38298.7109375,4970.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3679504394531,309.3711242675781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.933479368686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009473628597334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.31793212890625,297.1499938964844,293.1499938964844,0.4616686701774597,-7711.3603515625,304.2025756835937,0.7346471548080444,0.4168005287647247,0.3852930963039398,293.2823486328125,297.1499938964844,293.1499938964844,0.6827588677406311,-10945.7685546875,304.2109375,0.8109229207038879,0.5670296549797058,0.5466218590736389,293.133544921875,297.1499938964844,293.1499938964844,0.8805685043334961,-9825.7509765625,304.18389892578125,0.863273024559021,0.6952490210533142,0.4914915561676025,293.0467834472656,297.1499938964844,293.1499938964844,1.0,-16235.0146484375,302.7706298828125,0.9576415419578552,0.9341000318527222,0.8879352807998657,293.2014465332031,297.1499938964844,293.1499938964844,0.1253173798322677,-13971.935546875,304.1624450683594,0.5093058943748474,0.1435994505882263,0.6997948288917542,287.6427307128906,291.1499938964844,252.39219665527344,251.7421722412109,279.1754455566406,293.2269592285156,287.6458435058594,1.0,0.7566260099411011,0.5290567278862,0.5290567278862,1.0,1.0,-3.616444110870361,1.4217292070388794,2.1947150230407715,0.6081719994544983,0.0,0.0,1.0,368.4889221191406,369.0,130.26856994628906,-38298.7109375,4970.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3679504394531,309.3711242675781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.933479368686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009473628597334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3254699707031,297.1499938964844,293.1499938964844,0.4506828784942627,-7569.09130859375,304.2033386230469,0.7299425005912781,0.4110161662101745,0.3803232312202453,293.2951354980469,297.1499938964844,293.1499938964844,0.6691939830780029,-10778.9033203125,304.21319580078125,0.8061654567718506,0.5610791444778442,0.5412816405296326,293.1425476074219,297.1499938964844,293.1499938964844,0.872245728969574,-9755.2763671875,304.1864318847656,0.8605611324310303,0.6938352584838867,0.490675687789917,293.06756591796875,297.1499938964844,293.1499938964844,1.0,-16174.0869140625,302.8276672363281,0.9545060396194458,0.9324954748153688,0.8867579698562622,293.2050476074219,297.1499938964844,293.1499938964844,0.1226520985364914,-13729.5595703125,304.1627502441406,0.5056054592132568,0.1415666341781616,0.6915731430053711,287.73638916015625,291.1499938964844,252.51535034179688,251.85446166992188,279.1766357421875,293.2352294921875,287.7394714355469,1.0,0.7552656531333923,0.5317780375480652,0.5317780375480652,1.0,1.0,-3.5917530059814453,1.416629672050476,2.17512321472168,0.6083824038505554,0.0,0.0,1.0,371.7839050292969,372.0,130.1409149169922,-38370.484375,4919.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5758361816406,309.569580078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9392197132110596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009531886316835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3254699707031,297.1499938964844,293.1499938964844,0.4506828784942627,-7569.09130859375,304.2033386230469,0.7299425005912781,0.4110161662101745,0.3803232312202453,293.2951354980469,297.1499938964844,293.1499938964844,0.6691939830780029,-10778.9033203125,304.21319580078125,0.8061654567718506,0.5610791444778442,0.5412816405296326,293.1425476074219,297.1499938964844,293.1499938964844,0.872245728969574,-9755.2763671875,304.1864318847656,0.8605611324310303,0.6938352584838867,0.490675687789917,293.06756591796875,297.1499938964844,293.1499938964844,1.0,-16174.0869140625,302.8276672363281,0.9545060396194458,0.9324954748153688,0.8867579698562622,293.2050476074219,297.1499938964844,293.1499938964844,0.1226520985364914,-13729.5595703125,304.1627502441406,0.5056054592132568,0.1415666341781616,0.6915731430053711,287.73638916015625,291.1499938964844,252.51535034179688,251.85446166992188,279.1766357421875,293.2352294921875,287.7394714355469,1.0,0.7552656531333923,0.5317780375480652,0.5317780375480652,1.0,1.0,-3.5917530059814453,1.416629672050476,2.17512321472168,0.6083824038505554,0.0,0.0,1.0,371.7839050292969,372.0,130.1409149169922,-38370.484375,4919.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5758361816406,309.569580078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9392197132110596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009531886316835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3324279785156,297.1499938964844,293.1499938964844,0.4394569098949432,-7422.572265625,304.20428466796875,0.7252060174942017,0.4051627516746521,0.3752907514572143,293.3073425292969,297.1499938964844,293.1499938964844,0.6550465822219849,-10603.69921875,304.2157287597656,0.8012082576751709,0.5549303293228149,0.5357556343078613,293.151123046875,297.1499938964844,293.1499938964844,0.8631697297096252,-9677.9794921875,304.1894226074219,0.8578432202339172,0.6922871470451355,0.4897697269916534,293.08856201171875,297.1499938964844,293.1499938964844,1.0,-16103.5810546875,302.8934631347656,0.9511571526527404,0.9303277730941772,0.8850768804550171,293.2083435058594,297.1499938964844,293.1499938964844,0.1199107393622398,-13478.5869140625,304.1630554199219,0.5019440650939941,0.1395027190446853,0.683208167552948,287.8391418457031,291.1499938964844,252.640625,251.9685516357422,279.1777648925781,293.2435302734375,287.8426513671875,1.0,0.7537754774093628,0.5346126556396484,0.5346126556396484,1.0,1.0,-3.5658771991729736,1.4110996723175049,2.1547775268554688,0.6084155440330505,0.0,0.0,1.0,375.0540161132813,375.0,140.6007843017578,-38480.3515625,4866.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8293762207031,309.808837890625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9407066702842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009546977235004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3324279785156,297.1499938964844,293.1499938964844,0.4394569098949432,-7422.572265625,304.20428466796875,0.7252060174942017,0.4051627516746521,0.3752907514572143,293.3073425292969,297.1499938964844,293.1499938964844,0.6550465822219849,-10603.69921875,304.2157287597656,0.8012082576751709,0.5549303293228149,0.5357556343078613,293.151123046875,297.1499938964844,293.1499938964844,0.8631697297096252,-9677.9794921875,304.1894226074219,0.8578432202339172,0.6922871470451355,0.4897697269916534,293.08856201171875,297.1499938964844,293.1499938964844,1.0,-16103.5810546875,302.8934631347656,0.9511571526527404,0.9303277730941772,0.8850768804550171,293.2083435058594,297.1499938964844,293.1499938964844,0.1199107393622398,-13478.5869140625,304.1630554199219,0.5019440650939941,0.1395027190446853,0.683208167552948,287.8391418457031,291.1499938964844,252.640625,251.9685516357422,279.1777648925781,293.2435302734375,287.8426513671875,1.0,0.7537754774093628,0.5346126556396484,0.5346126556396484,1.0,1.0,-3.5658771991729736,1.4110996723175049,2.1547775268554688,0.6084155440330505,0.0,0.0,1.0,375.0540161132813,375.0,140.6007843017578,-38480.3515625,4866.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8293762207031,309.808837890625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9407066702842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009546977235004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3387756347656,297.1499938964844,293.1499938964844,0.4282827377319336,-7275.89599609375,304.2048034667969,0.7203881144523621,0.3992518186569214,0.3702035844326019,293.3189392089844,297.1499938964844,293.1499938964844,0.6407245993614197,-10425.6513671875,304.2176513671875,0.7961596250534058,0.548588752746582,0.5300458073616028,293.1592712402344,297.1499938964844,293.1499938964844,0.853823184967041,-9598.5234375,304.1918334960937,0.8551108837127686,0.6906054615974426,0.4887697696685791,293.1099548339844,297.1499938964844,293.1499938964844,1.0,-16027.6181640625,302.96417236328125,0.94755357503891,0.9275447130203248,0.882818341255188,293.2113647460937,297.1499938964844,293.1499938964844,0.117175742983818,-13227.04296875,304.16326904296875,0.4983132779598236,0.1374125629663467,0.6747259497642517,287.9424133300781,291.1499938964844,252.767578125,252.08404541015625,279.1789245605469,293.2519226074219,287.9458312988281,1.0,0.7521576285362244,0.5375621914863586,0.5375621914863586,1.0,1.0,-3.538766622543335,1.4051028490066528,2.1336636543273926,0.6082469820976257,0.0,0.0,1.0,378.3120422363281,378.0,142.5341796875,-38552.49609375,4809.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.056396484375,310.02642822265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.941487729549408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000955490337219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3387756347656,297.1499938964844,293.1499938964844,0.4282827377319336,-7275.89599609375,304.2048034667969,0.7203881144523621,0.3992518186569214,0.3702035844326019,293.3189392089844,297.1499938964844,293.1499938964844,0.6407245993614197,-10425.6513671875,304.2176513671875,0.7961596250534058,0.548588752746582,0.5300458073616028,293.1592712402344,297.1499938964844,293.1499938964844,0.853823184967041,-9598.5234375,304.1918334960937,0.8551108837127686,0.6906054615974426,0.4887697696685791,293.1099548339844,297.1499938964844,293.1499938964844,1.0,-16027.6181640625,302.96417236328125,0.94755357503891,0.9275447130203248,0.882818341255188,293.2113647460937,297.1499938964844,293.1499938964844,0.117175742983818,-13227.04296875,304.16326904296875,0.4983132779598236,0.1374125629663467,0.6747259497642517,287.9424133300781,291.1499938964844,252.767578125,252.08404541015625,279.1789245605469,293.2519226074219,287.9458312988281,1.0,0.7521576285362244,0.5375621914863586,0.5375621914863586,1.0,1.0,-3.538766622543335,1.4051028490066528,2.1336636543273926,0.6082469820976257,0.0,0.0,1.0,378.3120422363281,378.0,142.5341796875,-38552.49609375,4809.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.056396484375,310.02642822265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.941487729549408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000955490337219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3417053222656,297.1499938964844,293.1499938964844,0.4227635264396667,-7203.14794921875,304.2048645019531,0.7179346680641174,0.3962806463241577,0.3676446378231048,293.3244934082031,297.1499938964844,293.1499938964844,0.6335700154304504,-10336.4541015625,304.2183532714844,0.7936103940010071,0.5453519225120544,0.5271274447441101,293.16314697265625,297.1499938964844,293.1499938964844,0.8491384387016296,-9558.7734375,304.1927490234375,0.8537461757659912,0.6897216439247131,0.4882391393184662,293.1206359863281,297.1499938964844,293.1499938964844,1.0,-15988.4443359375,303.0005798339844,0.9456688165664672,0.925950050354004,0.8814933896064758,293.2127380371094,297.1499938964844,293.1499938964844,0.1158228144049644,-13102.2294921875,304.1632995605469,0.4965086281299591,0.1363601684570312,0.6704488396644592,287.992919921875,291.1499938964844,252.83155822753903,252.14219665527344,279.1794738769531,293.25616455078125,287.9963073730469,1.0,0.751305103302002,0.5390796065330505,0.5390796065330505,1.0,1.0,-3.524801015853882,1.401944875717163,2.1228561401367188,0.6080909967422485,0.0,0.0,1.0,379.93072509765625,378.0,141.65023803710938,-38576.16015625,4780.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1611022949219,310.1280212402344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9464336633682252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009605098748579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3445129394531,297.1499938964844,293.1499938964844,0.4171649217605591,-7128.9814453125,304.205078125,0.7154400944709778,0.3933010697364807,0.3650776147842407,293.3299255371094,297.1499938964844,293.1499938964844,0.6262423992156982,-10244.6435546875,304.2192687988281,0.7910487055778503,0.5420747399330139,0.5241709351539612,293.1669616699219,297.1499938964844,293.1499938964844,0.8442130088806152,-9516.71875,304.1939392089844,0.852384626865387,0.6888101100921631,0.4876902103424072,293.1313171386719,297.1499938964844,293.1499938964844,1.0,-15946.2314453125,303.0397033691406,0.9437355399131776,0.9242234230041504,0.8800514936447144,293.2140808105469,297.1499938964844,293.1499938964844,0.1144460290670394,-12974.6611328125,304.16339111328125,0.4947097301483154,0.135304570198059,0.6661552786827087,288.0469055175781,291.1499938964844,252.89578247070312,252.20054626464844,279.1800537109375,293.2604675292969,288.05078125,1.0,0.7504274845123291,0.5406251549720764,0.5406251549720764,1.0,1.0,-3.5105977058410645,1.3986918926239014,2.111905813217163,0.6078917384147644,0.0,0.0,1.0,381.5420837402344,381.0,147.23487854003906,-38627.109375,4750.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2942810058594,310.25457763671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9470266699790956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009611116838641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3497009277344,297.1499938964844,293.1499938964844,0.4059442579746246,-6979.52880859375,304.2054138183594,0.7102711200714111,0.3873192369937897,0.3599218428134918,293.34039306640625,297.1499938964844,293.1499938964844,0.6113648414611816,-10057.384765625,304.220947265625,0.7858812808990479,0.535394549369812,0.5181388258934021,293.1742858886719,297.1499938964844,293.1499938964844,0.8339964747428894,-9429.30859375,304.1962890625,0.8496573567390442,0.686892569065094,0.4865283370018005,293.153076171875,297.1499938964844,293.1499938964844,1.0,-15855.822265625,303.12353515625,0.9396787881851196,0.9202831983566284,0.8767315745353699,293.2165222167969,297.1499938964844,293.1499938964844,0.111683651804924,-12717.541015625,304.1635437011719,0.4911119639873504,0.133186936378479,0.6575366258621216,288.1591491699219,291.1499938964844,253.0248260498047,252.3176422119141,279.18121337890625,293.2693786621094,288.1629638671875,1.0,0.7485934495925903,0.5438054800033569,0.5438054800033569,1.0,1.0,-3.4813833236694336,1.391860008239746,2.0895233154296875,0.6073457598686218,0.0,0.0,1.0,384.757568359375,369.0,153.22364807128906,-38699.9375,4689.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5404052734375,310.4911804199219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9476417899131776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009617359028197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
