time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3497009277344,297.1499938964844,293.1499938964844,0.4059442579746246,-6979.52880859375,304.2054138183594,0.7102711200714111,0.3873192369937897,0.3599218428134918,293.34039306640625,297.1499938964844,293.1499938964844,0.6113648414611816,-10057.384765625,304.220947265625,0.7858812808990479,0.535394549369812,0.5181388258934021,293.1742858886719,297.1499938964844,293.1499938964844,0.8339964747428894,-9429.30859375,304.1962890625,0.8496573567390442,0.686892569065094,0.4865283370018005,293.153076171875,297.1499938964844,293.1499938964844,1.0,-15855.822265625,303.12353515625,0.9396787881851196,0.9202831983566284,0.8767315745353699,293.2165222167969,297.1499938964844,293.1499938964844,0.111683651804924,-12717.541015625,304.1635437011719,0.4911119639873504,0.133186936378479,0.6575366258621216,288.1591491699219,291.1499938964844,253.0248260498047,252.3176422119141,279.18121337890625,293.2693786621094,288.1629638671875,1.0,0.7485934495925903,0.5438054800033569,0.5438054800033569,1.0,1.0,-3.4813833236694336,1.391860008239746,2.0895233154296875,0.6073457598686218,0.0,0.0,1.0,384.757568359375,369.0,153.22364807128906,-38699.9375,4689.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5404052734375,310.4911804199219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9476417899131776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009617359028197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3539733886719,297.1499938964844,293.1499938964844,0.3945780992507934,-6826.8994140625,304.20587158203125,0.7075996398925781,0.3813935816287994,0.3545179963111877,293.3500061035156,297.1499938964844,293.1499938964844,0.5961402058601379,-9864.318359375,304.22265625,0.7836788892745972,0.5286194086074829,0.5117100477218628,293.1809387207031,297.1499938964844,293.1499938964844,0.8233053088188171,-9337.375,304.1986694335937,0.850027859210968,0.6849242448806763,0.4851045906543731,293.17486572265625,297.1499938964844,293.1499938964844,1.0,-15758.0576171875,303.2138671875,0.9395174384117126,0.9157906770706176,0.8725919127464294,293.2183532714844,297.1499938964844,293.1499938964844,0.1087164580821991,-12440.2236328125,304.1639709472656,0.4892303943634033,0.1311275660991668,0.6477183103561401,288.27099609375,291.1499938964844,253.1542510986328,252.4349670410156,279.1825866699219,293.278564453125,288.2748718261719,1.0,0.7426673173904419,0.5471325516700745,0.5471325516700745,1.0,1.0,-3.4486541748046875,1.3835760354995728,2.065078020095825,0.6061729788780212,0.0,0.0,1.0,380.6462097167969,357.0,155.30267333984375,-38724.55078125,4576.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7633361816406,310.7108459472656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9523589611053468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009665232500992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3539733886719,297.1499938964844,293.1499938964844,0.3945780992507934,-6826.8994140625,304.20587158203125,0.7075996398925781,0.3813935816287994,0.3545179963111877,293.3500061035156,297.1499938964844,293.1499938964844,0.5961402058601379,-9864.318359375,304.22265625,0.7836788892745972,0.5286194086074829,0.5117100477218628,293.1809387207031,297.1499938964844,293.1499938964844,0.8233053088188171,-9337.375,304.1986694335937,0.850027859210968,0.6849242448806763,0.4851045906543731,293.17486572265625,297.1499938964844,293.1499938964844,1.0,-15758.0576171875,303.2138671875,0.9395174384117126,0.9157906770706176,0.8725919127464294,293.2183532714844,297.1499938964844,293.1499938964844,0.1087164580821991,-12440.2236328125,304.1639709472656,0.4892303943634033,0.1311275660991668,0.6477183103561401,288.27099609375,291.1499938964844,253.1542510986328,252.4349670410156,279.1825866699219,293.278564453125,288.2748718261719,1.0,0.7426673173904419,0.5471325516700745,0.5471325516700745,1.0,1.0,-3.4486541748046875,1.3835760354995728,2.065078020095825,0.6061729788780212,0.0,0.0,1.0,380.6462097167969,357.0,155.30267333984375,-38724.55078125,4576.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7633361816406,310.7108459472656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9523589611053468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009665232500992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3572082519531,297.1499938964844,293.1499938964844,0.3829981982707977,-6669.9833984375,304.20654296875,0.7064267992973328,0.3755716681480407,0.3490624129772186,293.35870361328125,297.1499938964844,293.1499938964844,0.5803439617156982,-9662.248046875,304.22479248046875,0.7830720543861389,0.5217881798744202,0.5050747990608215,293.1869201660156,297.1499938964844,293.1499938964844,0.8117352724075317,-9237.08984375,304.2017517089844,0.8521120548248291,0.6829296946525574,0.4835538566112518,293.1968688964844,297.1499938964844,293.1499938964844,1.0,-15648.0341796875,303.3153991699219,0.9414030909538268,0.910705029964447,0.8677734136581421,293.21942138671875,297.1499938964844,293.1499938964844,0.1056544631719589,-12151.8779296875,304.1643981933594,0.4883739352226257,0.1291762739419937,0.6376470923423767,288.3941345214844,291.1499938964844,253.2836303710937,252.5521240234375,279.18389892578125,293.2882080078125,288.3985290527344,1.0,0.7349513173103333,0.550590455532074,0.550590455532074,1.0,1.0,-3.414339065551758,1.3746156692504885,2.039723396301269,0.6046345829963684,0.0,0.0,1.0,372.6175537109375,345.0,168.36192321777344,-38784.2109375,4437.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.034423828125,310.97418212890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.952726423740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009668962447904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3572082519531,297.1499938964844,293.1499938964844,0.3829981982707977,-6669.9833984375,304.20654296875,0.7064267992973328,0.3755716681480407,0.3490624129772186,293.35870361328125,297.1499938964844,293.1499938964844,0.5803439617156982,-9662.248046875,304.22479248046875,0.7830720543861389,0.5217881798744202,0.5050747990608215,293.1869201660156,297.1499938964844,293.1499938964844,0.8117352724075317,-9237.08984375,304.2017517089844,0.8521120548248291,0.6829296946525574,0.4835538566112518,293.1968688964844,297.1499938964844,293.1499938964844,1.0,-15648.0341796875,303.3153991699219,0.9414030909538268,0.910705029964447,0.8677734136581421,293.21942138671875,297.1499938964844,293.1499938964844,0.1056544631719589,-12151.8779296875,304.1643981933594,0.4883739352226257,0.1291762739419937,0.6376470923423767,288.3941345214844,291.1499938964844,253.2836303710937,252.5521240234375,279.18389892578125,293.2882080078125,288.3985290527344,1.0,0.7349513173103333,0.550590455532074,0.550590455532074,1.0,1.0,-3.414339065551758,1.3746156692504885,2.039723396301269,0.6046345829963684,0.0,0.0,1.0,372.6175537109375,345.0,168.36192321777344,-38784.2109375,4437.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.034423828125,310.97418212890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.952726423740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009668962447904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3598022460937,297.1499938964844,293.1499938964844,0.3715502917766571,-6513.76171875,304.2067565917969,0.7060320973396301,0.3697968125343323,0.3436022698879242,293.3667907714844,297.1499938964844,293.1499938964844,0.5644773244857788,-9458.0908203125,304.2262878417969,0.7832499146461487,0.5148618817329407,0.4982959926128387,293.1923522949219,297.1499938964844,293.1499938964844,0.7998953461647034,-9134.41015625,304.2041931152344,0.8551044464111328,0.6808903217315674,0.4819200932979584,293.21923828125,297.1499938964844,293.1499938964844,1.0,-15531.013671875,303.4232788085937,0.9442010521888732,0.9049775004386902,0.8622790575027466,293.2198791503906,297.1499938964844,293.1499938964844,0.1026519536972045,-11867.37890625,304.16461181640625,0.4881006479263305,0.1273247450590133,0.6276934742927551,288.51904296875,291.1499938964844,253.4125518798828,252.6687164306641,279.185302734375,293.2988586425781,288.5234069824219,1.0,0.7262468338012695,0.5541884899139404,0.5541884899139404,1.0,1.0,-3.379075527191162,1.3652374744415283,2.013838291168213,0.6028867363929749,0.0,0.0,1.0,362.7394409179688,333.0,172.1392364501953,-38808.2265625,4288.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2808837890625,311.21746826171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9522994756698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009664628887549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3598022460937,297.1499938964844,293.1499938964844,0.3715502917766571,-6513.76171875,304.2067565917969,0.7060320973396301,0.3697968125343323,0.3436022698879242,293.3667907714844,297.1499938964844,293.1499938964844,0.5644773244857788,-9458.0908203125,304.2262878417969,0.7832499146461487,0.5148618817329407,0.4982959926128387,293.1923522949219,297.1499938964844,293.1499938964844,0.7998953461647034,-9134.41015625,304.2041931152344,0.8551044464111328,0.6808903217315674,0.4819200932979584,293.21923828125,297.1499938964844,293.1499938964844,1.0,-15531.013671875,303.4232788085937,0.9442010521888732,0.9049775004386902,0.8622790575027466,293.2198791503906,297.1499938964844,293.1499938964844,0.1026519536972045,-11867.37890625,304.16461181640625,0.4881006479263305,0.1273247450590133,0.6276934742927551,288.51904296875,291.1499938964844,253.4125518798828,252.6687164306641,279.185302734375,293.2988586425781,288.5234069824219,1.0,0.7262468338012695,0.5541884899139404,0.5541884899139404,1.0,1.0,-3.379075527191162,1.3652374744415283,2.013838291168213,0.6028867363929749,0.0,0.0,1.0,362.7394409179688,333.0,172.1392364501953,-38808.2265625,4288.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2808837890625,311.21746826171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9522994756698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009664628887549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3612365722656,297.1499938964844,293.1499938964844,0.3658680021762848,-6435.77685546875,304.206787109375,0.705977201461792,0.3668522834777832,0.3408294916152954,293.3709716796875,297.1499938964844,293.1499938964844,0.5565410256385803,-9355.466796875,304.2268371582031,0.7834840416908264,0.5112942457199097,0.4948164522647857,293.1949157714844,297.1499938964844,293.1499938964844,0.7939802408218384,-9083.125,304.2051086425781,0.8568200469017029,0.6798520088195801,0.4810804724693298,293.2304382324219,297.1499938964844,293.1499938964844,1.0,-15470.9228515625,303.4786071777344,0.9457775354385376,0.9018986225128174,0.8593106269836426,293.21990966796875,297.1499938964844,293.1499938964844,0.1011926680803299,-11728.4990234375,304.16461181640625,0.4881118535995483,0.1264327019453048,0.6228055357933044,288.5806579589844,291.1499938964844,253.4766998291016,252.7266845703125,279.18603515625,293.30487060546875,288.5849914550781,1.0,0.7216617465019226,0.5560466051101685,0.5560466051101685,1.0,1.0,-3.361098289489746,1.3603992462158203,2.000699043273926,0.6019431352615356,0.0,0.0,1.0,357.4286804199219,333.0,171.90890502929688,-38807.69921875,4212.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3955078125,311.3321228027344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9566114544868468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00097083899891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3627319335937,297.1499938964844,293.1499938964844,0.3600925505161285,-6356.06689453125,304.2069702148437,0.7059703469276428,0.3638872504234314,0.3380185067653656,293.37518310546875,297.1499938964844,293.1499938964844,0.5484289526939392,-9249.96875,304.2276306152344,0.783765435218811,0.5076678991317749,0.4912646412849426,293.1973876953125,297.1499938964844,293.1499938964844,0.7878552675247192,-9029.7431640625,304.20623779296875,0.8586423397064209,0.6787997484207153,0.4802279472351074,293.2416076660156,297.1499938964844,293.1499938964844,1.0,-15407.7177734375,303.5367431640625,0.9474207162857056,0.8986857533454895,0.8562116026878357,293.21990966796875,297.1499938964844,293.1499938964844,0.0997300371527671,-11588.6318359375,304.16461181640625,0.4881928563117981,0.1255513131618499,0.6179708242416382,288.64569091796875,291.1499938964844,253.5405731201172,252.78436279296875,279.1864318847656,293.3094482421875,288.6505432128906,1.0,0.7169649600982666,0.5578996539115906,0.5578996539115906,1.0,1.0,-3.34287977218628,1.3553897142410278,1.987490177154541,0.6008821129798889,0.0,0.0,1.0,351.9742126464844,321.0,177.8057403564453,-38833.25390625,4134.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5381774902344,311.4715576171875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9565507173538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009707773569971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.36529541015625,297.1499938964844,293.1499938964844,0.3485583961009979,-6195.86962890625,304.2071838378906,0.7061143517494202,0.3579745292663574,0.3323787450790405,293.3833312988281,297.1499938964844,293.1499938964844,0.5320378541946411,-9035.5390625,304.2290344238281,0.7844527959823608,0.5003098249435425,0.4840269684791565,293.2020874023437,297.1499938964844,293.1499938964844,0.7753061056137085,-8920.0546875,304.2083740234375,0.8625484108924866,0.6766438484191895,0.478480726480484,293.26373291015625,297.1499938964844,293.1499938964844,1.0,-15275.5458984375,303.65838623046875,0.9508218765258788,0.8918740749359131,0.8496266007423401,293.2199401855469,297.1499938964844,293.1499938964844,0.0967994108796119,-11307.0009765625,304.16461181640625,0.4884633421897888,0.1237735599279403,0.6082443594932556,288.78045654296875,291.1499938964844,253.66726684570312,252.898666381836,279.18731689453125,293.3181457519531,288.7853088378906,1.0,0.7072965502738953,0.5616766214370728,0.5616766214370728,1.0,1.0,-3.3056774139404297,1.3449453115463257,1.9607319831848145,0.5985071063041687,0.0,0.0,1.0,340.7888488769531,309.0,184.50401306152344,-38854.16796875,3978.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8033752441406,311.73394775390625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9557955861091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009700109949335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.36529541015625,297.1499938964844,293.1499938964844,0.3485583961009979,-6195.86962890625,304.2071838378906,0.7061143517494202,0.3579745292663574,0.3323787450790405,293.3833312988281,297.1499938964844,293.1499938964844,0.5320378541946411,-9035.5390625,304.2290344238281,0.7844527959823608,0.5003098249435425,0.4840269684791565,293.2020874023437,297.1499938964844,293.1499938964844,0.7753061056137085,-8920.0546875,304.2083740234375,0.8625484108924866,0.6766438484191895,0.478480726480484,293.26373291015625,297.1499938964844,293.1499938964844,1.0,-15275.5458984375,303.65838623046875,0.9508218765258788,0.8918740749359131,0.8496266007423401,293.2199401855469,297.1499938964844,293.1499938964844,0.0967994108796119,-11307.0009765625,304.16461181640625,0.4884633421897888,0.1237735599279403,0.6082443594932556,288.78045654296875,291.1499938964844,253.66726684570312,252.898666381836,279.18731689453125,293.3181457519531,288.7853088378906,1.0,0.7072965502738953,0.5616766214370728,0.5616766214370728,1.0,1.0,-3.3056774139404297,1.3449453115463257,1.9607319831848145,0.5985071063041687,0.0,0.0,1.0,340.7888488769531,309.0,184.50401306152344,-38854.16796875,3978.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8033752441406,311.73394775390625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9557955861091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009700109949335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3672790527344,297.1499938964844,293.1499938964844,0.337342232465744,-6038.9501953125,304.206787109375,0.7064723968505859,0.3521164357662201,0.3267728090286255,293.3908996582031,297.1499938964844,293.1499938964844,0.5158635973930359,-8822.57421875,304.2296142578125,0.78530353307724,0.4928627610206604,0.4766850173473358,293.2064514160156,297.1499938964844,293.1499938964844,0.7628552317619324,-8811.1357421875,304.2096252441406,0.8667750358581543,0.6744371056556702,0.4766889810562134,293.28485107421875,297.1499938964844,293.1499938964844,1.0,-15141.2998046875,303.78179931640625,0.9543666243553162,0.8847106099128723,0.8426644206047058,293.2200622558594,297.1499938964844,293.1499938964844,0.09390689432621,-11028.1201171875,304.1645812988281,0.4888356626033783,0.1219778060913086,0.5983930826187134,288.9126281738281,291.1499938964844,253.79220581054688,253.01126098632807,279.1882629394531,293.3269348144531,288.9173889160156,1.0,0.6973501443862915,0.565551221370697,0.565551221370697,1.0,1.0,-3.2677342891693115,1.334061861038208,1.933672308921814,0.5958558917045593,0.0,0.0,1.0,329.37310791015625,297.0,183.9575653076172,-38839.73046875,3822.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.042724609375,311.97515869140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.95909583568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009733603219501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3672790527344,297.1499938964844,293.1499938964844,0.337342232465744,-6038.9501953125,304.206787109375,0.7064723968505859,0.3521164357662201,0.3267728090286255,293.3908996582031,297.1499938964844,293.1499938964844,0.5158635973930359,-8822.57421875,304.2296142578125,0.78530353307724,0.4928627610206604,0.4766850173473358,293.2064514160156,297.1499938964844,293.1499938964844,0.7628552317619324,-8811.1357421875,304.2096252441406,0.8667750358581543,0.6744371056556702,0.4766889810562134,293.28485107421875,297.1499938964844,293.1499938964844,1.0,-15141.2998046875,303.78179931640625,0.9543666243553162,0.8847106099128723,0.8426644206047058,293.2200622558594,297.1499938964844,293.1499938964844,0.09390689432621,-11028.1201171875,304.1645812988281,0.4888356626033783,0.1219778060913086,0.5983930826187134,288.9126281738281,291.1499938964844,253.79220581054688,253.01126098632807,279.1882629394531,293.3269348144531,288.9173889160156,1.0,0.6973501443862915,0.565551221370697,0.565551221370697,1.0,1.0,-3.2677342891693115,1.334061861038208,1.933672308921814,0.5958558917045593,0.0,0.0,1.0,329.37310791015625,297.0,183.9575653076172,-38839.73046875,3822.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.042724609375,311.97515869140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.95909583568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009733603219501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3687438964844,297.1499938964844,293.1499938964844,0.3261899650096893,-5881.40283203125,304.2064514160156,0.7070310115814209,0.3463134765625,0.3212117254734039,293.3979187011719,297.1499938964844,293.1499938964844,0.4995521008968353,-8605.7607421875,304.23028564453125,0.78630530834198,0.4853381812572479,0.4692637920379638,293.2105407714844,297.1499938964844,293.1499938964844,0.74996018409729,-8697.4775390625,304.2112731933594,0.8713096380233765,0.6721785068511963,0.4748596251010895,293.3048400878906,297.1499938964844,293.1499938964844,1.0,-15000.064453125,303.9115905761719,0.9580446481704712,0.8772367835044861,0.835414707660675,293.22021484375,297.1499938964844,293.1499938964844,0.0909794867038726,-10744.873046875,304.1645812988281,0.4893026351928711,0.120169311761856,0.5884544253349304,289.0529479980469,291.1499938964844,253.9149475097656,253.1217498779297,279.1891784667969,293.33563232421875,289.0582275390625,1.0,0.6871873736381531,0.5695154666900635,0.5695154666900635,1.0,1.0,-3.229255437850952,1.322805643081665,1.9064496755599976,0.5929534435272217,0.0,0.0,1.0,317.8271179199219,285.0,193.6241607666016,-38858.12109375,3667.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.324462890625,312.2545166015625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9580564498901368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000972305482719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3687438964844,297.1499938964844,293.1499938964844,0.3261899650096893,-5881.40283203125,304.2064514160156,0.7070310115814209,0.3463134765625,0.3212117254734039,293.3979187011719,297.1499938964844,293.1499938964844,0.4995521008968353,-8605.7607421875,304.23028564453125,0.78630530834198,0.4853381812572479,0.4692637920379638,293.2105407714844,297.1499938964844,293.1499938964844,0.74996018409729,-8697.4775390625,304.2112731933594,0.8713096380233765,0.6721785068511963,0.4748596251010895,293.3048400878906,297.1499938964844,293.1499938964844,1.0,-15000.064453125,303.9115905761719,0.9580446481704712,0.8772367835044861,0.835414707660675,293.22021484375,297.1499938964844,293.1499938964844,0.0909794867038726,-10744.873046875,304.1645812988281,0.4893026351928711,0.120169311761856,0.5884544253349304,289.0529479980469,291.1499938964844,253.9149475097656,253.1217498779297,279.1891784667969,293.33563232421875,289.0582275390625,1.0,0.6871873736381531,0.5695154666900635,0.5695154666900635,1.0,1.0,-3.229255437850952,1.322805643081665,1.9064496755599976,0.5929534435272217,0.0,0.0,1.0,317.8271179199219,285.0,193.6241607666016,-38858.12109375,3667.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.324462890625,312.2545166015625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9580564498901368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000972305482719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3697509765625,297.1499938964844,293.1499938964844,0.3153123557567596,-5726.455078125,304.20574951171875,0.7077761292457581,0.3405649662017822,0.3156957924365997,293.4044189453125,297.1499938964844,293.1499938964844,0.4834293723106384,-8389.76953125,304.2303771972656,0.7874412536621094,0.4777361154556274,0.4617649614810943,293.2143859863281,297.1499938964844,293.1499938964844,0.7370548844337463,-8583.396484375,304.2123413085937,0.8761398196220398,0.6698660254478455,0.4729892015457153,293.3240051269531,297.1499938964844,293.1499938964844,1.0,-14855.8759765625,304.0440979003906,0.9618043899536132,0.8694291710853577,0.8278408050537109,293.22039794921875,297.1499938964844,293.1499938964844,0.0880764573812484,-10463.994140625,304.16455078125,0.4898611903190613,0.118351824581623,0.5784597992897034,289.1934814453125,291.1499938964844,254.0350646972656,253.22976684570312,279.1900329589844,293.34423828125,289.1986694335937,1.0,0.6768333315849304,0.5735641717910767,0.5735641717910767,1.0,1.0,-3.190232753753662,1.3111580610275269,1.8790748119354248,0.5897823572158813,0.0,0.0,1.0,306.2193908691406,273.0,194.8152618408203,-38838.828125,3514.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5775451660156,312.5101013183594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.956225335597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009704471449367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3697509765625,297.1499938964844,293.1499938964844,0.3153123557567596,-5726.455078125,304.20574951171875,0.7077761292457581,0.3405649662017822,0.3156957924365997,293.4044189453125,297.1499938964844,293.1499938964844,0.4834293723106384,-8389.76953125,304.2303771972656,0.7874412536621094,0.4777361154556274,0.4617649614810943,293.2143859863281,297.1499938964844,293.1499938964844,0.7370548844337463,-8583.396484375,304.2123413085937,0.8761398196220398,0.6698660254478455,0.4729892015457153,293.3240051269531,297.1499938964844,293.1499938964844,1.0,-14855.8759765625,304.0440979003906,0.9618043899536132,0.8694291710853577,0.8278408050537109,293.22039794921875,297.1499938964844,293.1499938964844,0.0880764573812484,-10463.994140625,304.16455078125,0.4898611903190613,0.118351824581623,0.5784597992897034,289.1934814453125,291.1499938964844,254.0350646972656,253.22976684570312,279.1900329589844,293.34423828125,289.1986694335937,1.0,0.6768333315849304,0.5735641717910767,0.5735641717910767,1.0,1.0,-3.190232753753662,1.3111580610275269,1.8790748119354248,0.5897823572158813,0.0,0.0,1.0,306.2193908691406,273.0,194.8152618408203,-38838.828125,3514.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5775451660156,312.5101013183594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.956225335597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009704471449367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3701171875,297.1499938964844,293.1499938964844,0.3100119233131408,-5650.49462890625,304.20526123046875,0.7082231044769287,0.3377120196819305,0.3129558265209198,293.4075012207031,297.1499938964844,293.1499938964844,0.4754983484745025,-8282.9013671875,304.23016357421875,0.7880639433860779,0.4739083349704742,0.4579888582229614,293.2161865234375,297.1499938964844,293.1499938964844,0.7306886911392212,-8527.029296875,304.2125549316406,0.8786740303039551,0.6686953902244568,0.4720425307750702,293.3331298828125,297.1499938964844,293.1499938964844,1.0,-14783.609375,304.1104431152344,0.9637237191200256,0.8654297590255737,0.8239563703536987,293.22052001953125,297.1499938964844,293.1499938964844,0.086643062531948,-10325.5283203125,304.1645202636719,0.4901785254478454,0.1174410358071327,0.5734476447105408,289.2623291015625,291.1499938964844,254.0940093994141,253.28273010253903,279.1904296875,293.34844970703125,289.2674865722656,1.0,0.6715911030769348,0.5756158232688904,0.5756158232688904,1.0,1.0,-3.170562744140625,1.305199384689331,1.8653634786605835,0.5880976319313049,0.0,0.0,1.0,300.39910888671875,273.0,193.4159698486328,-38816.625,3438.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6943054199219,312.6297607421875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9598399996757508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009741156245581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3703918457031,297.1499938964844,293.1499938964844,0.3047071099281311,-5574.0419921875,304.2048645019531,0.7087292075157166,0.3348723351955414,0.3102268278598785,293.41046142578125,297.1499938964844,293.1499938964844,0.4675135910511017,-8174.6826171875,304.2301330566406,0.7887348532676697,0.4700625538825989,0.4541949331760406,293.2179260253906,297.1499938964844,293.1499938964844,0.7241745591163635,-8469.0263671875,304.2130432128906,0.8813022375106812,0.6675143837928772,0.4710887670516968,293.3406677246094,297.1499938964844,293.1499938964844,0.9922424554824828,-14669.083984375,304.13775634765625,0.9657160639762878,0.8616287708282471,0.8200960159301758,293.2205810546875,297.1499938964844,293.1499938964844,0.0851946696639061,-10185.609375,304.1645202636719,0.4905295670032501,0.116530567407608,0.5684279203414917,289.3341064453125,291.1499938964844,254.15213012695312,253.33493041992188,279.190673828125,293.3521423339844,289.3397827148437,1.0,0.6663128733634949,0.5776693224906921,0.5776693224906921,1.0,1.0,-3.150896072387696,1.2991803884506226,1.8517155647277832,0.5863454341888428,0.0,0.0,1.0,294.5576477050781,261.0,198.1495056152344,-38819.75390625,3363.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8383178710937,312.7734069824219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9590871334075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009733515325933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.37066650390625,297.1499938964844,293.1499938964844,0.2942553460597992,-5422.37841796875,304.2039794921875,0.7099998593330383,0.3292325139045715,0.3047944009304046,293.4161376953125,297.1499938964844,293.1499938964844,0.4516400992870331,-7958.0625,304.2298583984375,0.7903186082839966,0.4623116552829742,0.446541279554367,293.2212829589844,297.1499938964844,293.1499938964844,0.7110646963119507,-8351.8515625,304.2138366699219,0.8869524598121643,0.6651101112365723,0.4691459834575653,293.3488464355469,297.1499938964844,293.1499938964844,0.9745331406593324,-14437.5361328125,304.17095947265625,0.9703760743141174,0.8551244139671326,0.8133495450019836,293.2206420898437,297.1499938964844,293.1499938964844,0.0823095217347145,-9907.5751953125,304.1644897460937,0.4914128482341766,0.1147312298417091,0.5584065318107605,289.4798889160156,291.1499938964844,254.2657165527344,253.43687438964844,279.1905822753906,293.3568420410156,289.4853515625,1.0,0.6557168960571289,0.5817265510559082,0.5817265510559082,1.0,1.0,-3.1126649379730225,1.2873737812042236,1.8252911567687988,0.5828197002410889,0.0,0.0,1.0,282.7087707519531,249.0,200.68414306640625,-38806.16796875,3216.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.10302734375,313.03985595703125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9569816589355468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009712147293612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.37066650390625,297.1499938964844,293.1499938964844,0.2942553460597992,-5422.37841796875,304.2039794921875,0.7099998593330383,0.3292325139045715,0.3047944009304046,293.4161376953125,297.1499938964844,293.1499938964844,0.4516400992870331,-7958.0625,304.2298583984375,0.7903186082839966,0.4623116552829742,0.446541279554367,293.2212829589844,297.1499938964844,293.1499938964844,0.7110646963119507,-8351.8515625,304.2138366699219,0.8869524598121643,0.6651101112365723,0.4691459834575653,293.3488464355469,297.1499938964844,293.1499938964844,0.9745331406593324,-14437.5361328125,304.17095947265625,0.9703760743141174,0.8551244139671326,0.8133495450019836,293.2206420898437,297.1499938964844,293.1499938964844,0.0823095217347145,-9907.5751953125,304.1644897460937,0.4914128482341766,0.1147312298417091,0.5584065318107605,289.4798889160156,291.1499938964844,254.2657165527344,253.43687438964844,279.1905822753906,293.3568420410156,289.4853515625,1.0,0.6557168960571289,0.5817265510559082,0.5817265510559082,1.0,1.0,-3.1126649379730225,1.2873737812042236,1.8252911567687988,0.5828197002410889,0.0,0.0,1.0,282.7087707519531,249.0,200.68414306640625,-38806.16796875,3216.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.10302734375,313.03985595703125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9569816589355468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009712147293612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3705444335937,297.1499938964844,293.1499938964844,0.2842509746551513,-5276.07275390625,304.2026672363281,0.7115623354911804,0.3236631155014038,0.2994146645069122,293.4214172363281,297.1499938964844,293.1499938964844,0.4362571537494659,-7746.48583984375,304.2288513183594,0.7921718955039978,0.4545023143291473,0.438820481300354,293.224365234375,297.1499938964844,293.1499938964844,0.6983945965766907,-8238.4423828125,304.2136535644531,0.893072783946991,0.6626779437065125,0.4671742022037506,293.3528747558594,297.1499938964844,293.1499938964844,0.9568814039230348,-14218.0380859375,304.193115234375,0.9755935668945312,0.8492656350135803,0.8073829412460327,293.220458984375,297.1499938964844,293.1499938964844,0.0795250460505485,-9640.80859375,304.164306640625,0.4925423562526703,0.1129792258143425,0.5485534071922302,289.61834716796875,291.1499938964844,254.3753967285156,253.53521728515625,279.1902770996094,293.3597412109375,289.6235656738281,1.0,0.6450889706611633,0.5857405662536621,0.5857405662536621,1.0,1.0,-3.075524091720581,1.2757500410079956,1.799773931503296,0.5792487859725952,0.0,0.0,1.0,270.78662109375,237.0,194.29898071289065,-38763.82421875,3075.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3350524902344,313.2773742675781,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9590106010437012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000973273825366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3705444335937,297.1499938964844,293.1499938964844,0.2842509746551513,-5276.07275390625,304.2026672363281,0.7115623354911804,0.3236631155014038,0.2994146645069122,293.4214172363281,297.1499938964844,293.1499938964844,0.4362571537494659,-7746.48583984375,304.2288513183594,0.7921718955039978,0.4545023143291473,0.438820481300354,293.224365234375,297.1499938964844,293.1499938964844,0.6983945965766907,-8238.4423828125,304.2136535644531,0.893072783946991,0.6626779437065125,0.4671742022037506,293.3528747558594,297.1499938964844,293.1499938964844,0.9568814039230348,-14218.0380859375,304.193115234375,0.9755935668945312,0.8492656350135803,0.8073829412460327,293.220458984375,297.1499938964844,293.1499938964844,0.0795250460505485,-9640.80859375,304.164306640625,0.4925423562526703,0.1129792258143425,0.5485534071922302,289.61834716796875,291.1499938964844,254.3753967285156,253.53521728515625,279.1902770996094,293.3597412109375,289.6235656738281,1.0,0.6450889706611633,0.5857405662536621,0.5857405662536621,1.0,1.0,-3.075524091720581,1.2757500410079956,1.799773931503296,0.5792487859725952,0.0,0.0,1.0,270.78662109375,237.0,194.29898071289065,-38763.82421875,3075.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3350524902344,313.2773742675781,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9590106010437012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000973273825366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3701171875,297.1499938964844,293.1499938964844,0.2744451761245727,-5131.2333984375,304.2014465332031,0.7133856415748596,0.318165510892868,0.2940982282161712,293.42626953125,297.1499938964844,293.1499938964844,0.4210036098957062,-7534.4755859375,304.2279968261719,0.7942685484886169,0.4466398060321808,0.4310477375984192,293.2272033691406,297.1499938964844,293.1499938964844,0.6856189370155334,-8123.1796875,304.2137451171875,0.8996341824531555,0.6602196097373962,0.4651854038238525,293.35504150390625,297.1499938964844,293.1499938964844,0.9384832978248596,-13995.8818359375,304.20928955078125,0.9810795187950134,0.8436854481697083,0.8017338514328003,293.2200622558594,297.1499938964844,293.1499938964844,0.0767698287963867,-9378.0849609375,304.16412353515625,0.4939102828502655,0.1112710386514663,0.5389001369476318,289.7607421875,291.1499938964844,254.4807281494141,253.6295928955078,279.19000244140625,293.3617553710937,289.7663879394531,1.0,0.6344162225723267,0.5897243022918701,0.5897243022918701,1.0,1.0,-3.0390002727508545,1.2641311883926392,1.7748692035675049,0.575556218624115,0.0,0.0,1.0,258.8819885253906,225.0,198.3282165527344,-38754.56640625,2938.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60284423828125,313.54638671875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9568074941635132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009710380109027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3701171875,297.1499938964844,293.1499938964844,0.2744451761245727,-5131.2333984375,304.2014465332031,0.7133856415748596,0.318165510892868,0.2940982282161712,293.42626953125,297.1499938964844,293.1499938964844,0.4210036098957062,-7534.4755859375,304.2279968261719,0.7942685484886169,0.4466398060321808,0.4310477375984192,293.2272033691406,297.1499938964844,293.1499938964844,0.6856189370155334,-8123.1796875,304.2137451171875,0.8996341824531555,0.6602196097373962,0.4651854038238525,293.35504150390625,297.1499938964844,293.1499938964844,0.9384832978248596,-13995.8818359375,304.20928955078125,0.9810795187950134,0.8436854481697083,0.8017338514328003,293.2200622558594,297.1499938964844,293.1499938964844,0.0767698287963867,-9378.0849609375,304.16412353515625,0.4939102828502655,0.1112710386514663,0.5389001369476318,289.7607421875,291.1499938964844,254.4807281494141,253.6295928955078,279.19000244140625,293.3617553710937,289.7663879394531,1.0,0.6344162225723267,0.5897243022918701,0.5897243022918701,1.0,1.0,-3.0390002727508545,1.2641311883926392,1.7748692035675049,0.575556218624115,0.0,0.0,1.0,258.8819885253906,225.0,198.3282165527344,-38754.56640625,2938.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60284423828125,313.54638671875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9568074941635132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009710380109027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.369384765625,297.1499938964844,293.1499938964844,0.2649910449981689,-4990.38623046875,304.2000427246094,0.7154754400253296,0.312738299369812,0.2888438105583191,293.4307861328125,297.1499938964844,293.1499938964844,0.4061197340488434,-7325.724609375,304.226806640625,0.7966217398643494,0.4387224316596985,0.4232213199138641,293.2298278808594,297.1499938964844,293.1499938964844,0.6730970740318298,-8009.755859375,304.2133483886719,0.9067444801330566,0.6577298641204834,0.4631734192371368,293.3561096191406,297.1499938964844,293.1499938964844,0.9199482798576356,-13776.541015625,304.22027587890625,0.986725389957428,0.8382708430290222,0.7962536215782166,293.2195739746094,297.1499938964844,293.1499938964844,0.0740815624594688,-9123.63671875,304.16387939453125,0.4955224692821502,0.1095980778336525,0.5294144749641418,289.900146484375,291.1499938964844,254.581283569336,253.7196350097656,279.189697265625,293.3631591796875,289.90557861328125,1.0,0.6236783266067505,0.5936778783798218,0.5936778783798218,1.0,1.0,-3.0028650760650635,1.252428412437439,1.750436782836914,0.5717031359672546,0.0,0.0,1.0,247.01475524902344,213.0,194.65122985839844,-38710.60546875,2805.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8370056152344,313.7862548828125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9539310336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009681187220849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.369384765625,297.1499938964844,293.1499938964844,0.2649910449981689,-4990.38623046875,304.2000427246094,0.7154754400253296,0.312738299369812,0.2888438105583191,293.4307861328125,297.1499938964844,293.1499938964844,0.4061197340488434,-7325.724609375,304.226806640625,0.7966217398643494,0.4387224316596985,0.4232213199138641,293.2298278808594,297.1499938964844,293.1499938964844,0.6730970740318298,-8009.755859375,304.2133483886719,0.9067444801330566,0.6577298641204834,0.4631734192371368,293.3561096191406,297.1499938964844,293.1499938964844,0.9199482798576356,-13776.541015625,304.22027587890625,0.986725389957428,0.8382708430290222,0.7962536215782166,293.2195739746094,297.1499938964844,293.1499938964844,0.0740815624594688,-9123.63671875,304.16387939453125,0.4955224692821502,0.1095980778336525,0.5294144749641418,289.900146484375,291.1499938964844,254.581283569336,253.7196350097656,279.189697265625,293.3631591796875,289.90557861328125,1.0,0.6236783266067505,0.5936778783798218,0.5936778783798218,1.0,1.0,-3.0028650760650635,1.252428412437439,1.750436782836914,0.5717031359672546,0.0,0.0,1.0,247.01475524902344,213.0,194.65122985839844,-38710.60546875,2805.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8370056152344,313.7862548828125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9539310336112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009681187220849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.368896484375,297.1499938964844,293.1499938964844,0.2604222893714905,-4921.904296875,304.1992492675781,0.7166305780410767,0.3100519776344299,0.286240667104721,293.43292236328125,297.1499938964844,293.1499938964844,0.3988610208034515,-7223.248046875,304.2260437011719,0.7979084253311157,0.4347449243068695,0.4192895293235779,293.2310485839844,297.1499938964844,293.1499938964844,0.6670101881027222,-7954.49609375,304.212890625,0.9106839299201964,0.6564779877662659,0.4621616899967193,293.3563232421875,297.1499938964844,293.1499938964844,0.9107877016067504,-13669.2978515625,304.22412109375,0.9895944595336914,0.8356176614761353,0.793565571308136,293.21929931640625,297.1499938964844,293.1499938964844,0.0727680772542953,-9000.1396484375,304.16375732421875,0.4964280724525451,0.1087730452418327,0.5247246623039246,289.96728515625,291.1499938964844,254.629638671875,253.76290893554688,279.18951416015625,293.3637084960937,289.9726257324219,1.0,0.6182799935340881,0.5956407189369202,0.5956407189369202,1.0,1.0,-2.984924077987671,1.2465378046035769,1.7383862733840942,0.5697131156921387,0.0,0.0,1.0,241.09278869628903,213.0,191.0238342285156,-38676.98828125,2739.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9426574707031,313.8962707519531,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9570686221122742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009713029721751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3683776855469,297.1499938964844,293.1499938964844,0.2558730542659759,-4853.333984375,304.1985778808594,0.7178640365600586,0.3073830008506775,0.2836528718471527,293.4349975585937,297.1499938964844,293.1499938964844,0.391598492860794,-7120.0947265625,304.2254333496094,0.7992755770683289,0.4307551681995392,0.4153459668159485,293.23223876953125,297.1499938964844,293.1499938964844,0.6608406901359558,-7898.15625,304.2126770019531,0.9148860573768616,0.6552208065986633,0.4611469209194183,293.3563842773437,297.1499938964844,293.1499938964844,0.9014681577682496,-13560.3388671875,304.22760009765625,0.9924856424331664,0.8329935669898987,0.7909072041511536,293.218994140625,297.1499938964844,293.1499938964844,0.0714487358927726,-8876.4638671875,304.1636657714844,0.4974049627780914,0.1079547256231308,0.5200662612915039,290.0365600585937,291.1499938964844,254.6766357421875,253.80496215820312,279.1893310546875,293.3641357421875,290.0423889160156,1.0,0.6128602027893066,0.5975929498672485,0.5975929498672485,1.0,1.0,-2.967057466506958,1.240617036819458,1.7264404296875,0.5676793456077576,0.0,0.0,1.0,235.1788024902344,201.0,193.7056121826172,-38667.56640625,2675.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0746459960937,314.029541015625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9558711051940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009700876544229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3671569824219,297.1499938964844,293.1499938964844,0.2469255626201629,-4717.48974609375,304.1972961425781,0.7205725908279419,0.302097737789154,0.2785248458385467,293.4389343261719,297.1499938964844,293.1499938964844,0.3771985173225403,-6913.95166015625,304.2242736816406,0.8022561073303223,0.4227360188961029,0.4074215292930603,293.2344665527344,297.1499938964844,293.1499938964844,0.6484518051147461,-7784.40087890625,304.2124328613281,0.9239895343780518,0.6526815295219421,0.4591015577316284,293.3561096191406,297.1499938964844,293.1499938964844,0.8825199604034424,-13340.0126953125,304.2332458496094,0.998281717300415,0.8278198838233948,0.7856311202049255,293.2183532714844,297.1499938964844,293.1499938964844,0.0688195750117302,-8631.5009765625,304.1634826660156,0.4995834231376648,0.106337659060955,0.5108426809310913,290.1781005859375,291.1499938964844,254.766342163086,253.8852081298828,279.1889038085937,293.3647766113281,290.1838073730469,1.0,0.6019408702850342,0.6014630794525146,0.6014630794525146,1.0,1.0,-2.93137001991272,1.2286068201065063,1.702763319015503,0.5634502172470093,0.0,0.0,1.0,223.3909912109375,189.0,195.5046539306641,-38622.375,2549.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3153686523437,314.276123046875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.952948808670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009671219158917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
