time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3671569824219,297.1499938964844,293.1499938964844,0.2469255626201629,-4717.48974609375,304.1972961425781,0.7205725908279419,0.302097737789154,0.2785248458385467,293.4389343261719,297.1499938964844,293.1499938964844,0.3771985173225403,-6913.95166015625,304.2242736816406,0.8022561073303223,0.4227360188961029,0.4074215292930603,293.2344665527344,297.1499938964844,293.1499938964844,0.6484518051147461,-7784.40087890625,304.2124328613281,0.9239895343780518,0.6526815295219421,0.4591015577316284,293.3561096191406,297.1499938964844,293.1499938964844,0.8825199604034424,-13340.0126953125,304.2332458496094,0.998281717300415,0.8278198838233948,0.7856311202049255,293.2183532714844,297.1499938964844,293.1499938964844,0.0688195750117302,-8631.5009765625,304.1634826660156,0.4995834231376648,0.106337659060955,0.5108426809310913,290.1781005859375,291.1499938964844,254.766342163086,253.8852081298828,279.1889038085937,293.3647766113281,290.1838073730469,1.0,0.6019408702850342,0.6014630794525146,0.6014630794525146,1.0,1.0,-2.93137001991272,1.2286068201065063,1.702763319015503,0.5634502172470093,0.0,0.0,1.0,223.3909912109375,189.0,195.5046539306641,-38622.375,2549.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3153686523437,314.276123046875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.952948808670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009671219158917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3655700683594,297.1499938964844,293.1499938964844,0.2382102310657501,-4583.81982421875,304.1960754394531,0.722515344619751,0.2969196140766144,0.2735478579998016,293.4424133300781,297.1499938964844,293.1499938964844,0.3629871606826782,-6708.26611328125,304.2232360839844,0.8042084574699402,0.4147098362445831,0.3995454311370849,293.2363586425781,297.1499938964844,293.1499938964844,0.6359696984291077,-7668.853515625,304.21246337890625,0.9320412874221802,0.6501607894897461,0.4571113884449005,293.3495483398437,297.1499938964844,293.1499938964844,0.8522998690605164,-12968.53125,304.2566833496094,0.9990000128746032,0.8238948583602905,0.7705949544906616,293.2174072265625,297.1499938964844,293.1499938964844,0.0662679895758628,-8395.4130859375,304.1632385253906,0.5013036727905273,0.1047968342900276,0.5021998286247253,290.3256530761719,291.1499938964844,254.8500061035156,253.96002197265625,279.1897888183594,293.363037109375,290.3322448730469,1.0,0.5903289914131165,0.6054792404174805,0.6054792404174805,1.0,1.0,-2.885039806365967,1.2116665840148926,1.6733732223510742,0.5568795800209045,0.0,0.0,1.0,212.94354248046875,177.0,206.8710174560547,-38471.91015625,2413.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5369567871094,314.5171813964844,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9541078805923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009682982345111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3655700683594,297.1499938964844,293.1499938964844,0.2382102310657501,-4583.81982421875,304.1960754394531,0.722515344619751,0.2969196140766144,0.2735478579998016,293.4424133300781,297.1499938964844,293.1499938964844,0.3629871606826782,-6708.26611328125,304.2232360839844,0.8042084574699402,0.4147098362445831,0.3995454311370849,293.2363586425781,297.1499938964844,293.1499938964844,0.6359696984291077,-7668.853515625,304.21246337890625,0.9320412874221802,0.6501607894897461,0.4571113884449005,293.3495483398437,297.1499938964844,293.1499938964844,0.8522998690605164,-12968.53125,304.2566833496094,0.9990000128746032,0.8238948583602905,0.7705949544906616,293.2174072265625,297.1499938964844,293.1499938964844,0.0662679895758628,-8395.4130859375,304.1632385253906,0.5013036727905273,0.1047968342900276,0.5021998286247253,290.3256530761719,291.1499938964844,254.8500061035156,253.96002197265625,279.1897888183594,293.363037109375,290.3322448730469,1.0,0.5903289914131165,0.6054792404174805,0.6054792404174805,1.0,1.0,-2.885039806365967,1.2116665840148926,1.6733732223510742,0.5568795800209045,0.0,0.0,1.0,212.94354248046875,177.0,206.8710174560547,-38471.91015625,2413.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5369567871094,314.5171813964844,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9541078805923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009682982345111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3631896972656,297.1499938964844,293.1499938964844,0.2292965948581695,-4445.251953125,304.1955871582031,0.7247306704521179,0.2919361591339111,0.2687160968780517,293.4450378417969,297.1499938964844,293.1499938964844,0.3483346402645111,-6493.1474609375,304.2232666015625,0.8063750863075256,0.4067703485488891,0.3917195498943329,293.23760986328125,297.1499938964844,293.1499938964844,0.6222561597824097,-7539.9501953125,304.21453857421875,0.94048810005188,0.6477146148681641,0.4551594257354736,293.3273010253906,297.1499938964844,293.1499938964844,0.813106119632721,-12482.32421875,304.286376953125,0.9990000128746032,0.8233237862586975,0.7495701313018799,293.21539306640625,297.1499938964844,293.1499938964844,0.0637060776352882,-8158.94921875,304.1630859375,0.5034834742546082,0.1034902930259704,0.4943824112415313,290.5018005371094,291.1499938964844,254.93023681640625,254.03179931640625,279.19012451171875,293.3554992675781,290.50958251953125,1.0,0.5778971314430237,0.6095118522644043,0.6095118522644043,1.0,1.0,-2.83296799659729,1.1919341087341309,1.6410338878631592,0.5485697984695435,0.0,0.0,1.0,202.4374389648437,165.0,237.8527374267578,-38334.81640625,2270.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8307189941406,314.8288879394531,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9506343603134156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009647730039432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3631896972656,297.1499938964844,293.1499938964844,0.2292965948581695,-4445.251953125,304.1955871582031,0.7247306704521179,0.2919361591339111,0.2687160968780517,293.4450378417969,297.1499938964844,293.1499938964844,0.3483346402645111,-6493.1474609375,304.2232666015625,0.8063750863075256,0.4067703485488891,0.3917195498943329,293.23760986328125,297.1499938964844,293.1499938964844,0.6222561597824097,-7539.9501953125,304.21453857421875,0.94048810005188,0.6477146148681641,0.4551594257354736,293.3273010253906,297.1499938964844,293.1499938964844,0.813106119632721,-12482.32421875,304.286376953125,0.9990000128746032,0.8233237862586975,0.7495701313018799,293.21539306640625,297.1499938964844,293.1499938964844,0.0637060776352882,-8158.94921875,304.1630859375,0.5034834742546082,0.1034902930259704,0.4943824112415313,290.5018005371094,291.1499938964844,254.93023681640625,254.03179931640625,279.19012451171875,293.3554992675781,290.50958251953125,1.0,0.5778971314430237,0.6095118522644043,0.6095118522644043,1.0,1.0,-2.83296799659729,1.1919341087341309,1.6410338878631592,0.5485697984695435,0.0,0.0,1.0,202.4374389648437,165.0,237.8527374267578,-38334.81640625,2270.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8307189941406,314.8288879394531,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9506343603134156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009647730039432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.35992431640625,297.1499938964844,293.1499938964844,0.2205992490053177,-4308.6142578125,304.19488525390625,0.7278111577033997,0.2871935069561004,0.264092206954956,293.4466247558594,297.1499938964844,293.1499938964844,0.3338538706302643,-6278.17724609375,304.22296142578125,0.8094074726104736,0.3989737629890442,0.3840156197547912,293.2381896972656,297.1499938964844,293.1499938964844,0.6081932783126831,-7406.92236328125,304.2164611816406,0.9500505924224854,0.6453762650489807,0.4532743692398071,293.2935791015625,297.1499938964844,293.1499938964844,0.7706209421157837,-11957.6044921875,304.31158447265625,0.9990000128746032,0.825645387172699,0.7266342043876648,293.212158203125,297.1499938964844,293.1499938964844,0.0613361857831478,-7941.03759765625,304.1626892089844,0.5067960619926453,0.1024900823831558,0.4879017472267151,290.6891784667969,291.1499938964844,255.0099639892578,254.1031646728516,279.1905517578125,293.3448791503906,290.6973876953125,1.0,0.5649824738502502,0.6135857105255127,0.6135857105255127,1.0,1.0,-2.780532121658325,1.1718286275863647,1.6087034940719604,0.5399854183197021,0.0,0.0,1.0,191.44839477539065,168.0,255.58425903320312,-38176.93359375,2129.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1175537109375,315.13629150390625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9460642337799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000960134959314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.35992431640625,297.1499938964844,293.1499938964844,0.2205992490053177,-4308.6142578125,304.19488525390625,0.7278111577033997,0.2871935069561004,0.264092206954956,293.4466247558594,297.1499938964844,293.1499938964844,0.3338538706302643,-6278.17724609375,304.22296142578125,0.8094074726104736,0.3989737629890442,0.3840156197547912,293.2381896972656,297.1499938964844,293.1499938964844,0.6081932783126831,-7406.92236328125,304.2164611816406,0.9500505924224854,0.6453762650489807,0.4532743692398071,293.2935791015625,297.1499938964844,293.1499938964844,0.7706209421157837,-11957.6044921875,304.31158447265625,0.9990000128746032,0.825645387172699,0.7266342043876648,293.212158203125,297.1499938964844,293.1499938964844,0.0613361857831478,-7941.03759765625,304.1626892089844,0.5067960619926453,0.1024900823831558,0.4879017472267151,290.6891784667969,291.1499938964844,255.0099639892578,254.1031646728516,279.1905517578125,293.3448791503906,290.6973876953125,1.0,0.5649824738502502,0.6135857105255127,0.6135857105255127,1.0,1.0,-2.780532121658325,1.1718286275863647,1.6087034940719604,0.5399854183197021,0.0,0.0,1.0,191.44839477539065,168.0,255.58425903320312,-38176.93359375,2129.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1175537109375,315.13629150390625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.9460642337799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000960134959314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3583068847656,297.1499938964844,293.1499938964844,0.2164829969406128,-4243.56396484375,304.1941833496094,0.7283461689949036,0.2848535776138305,0.2618874311447143,293.44732666015625,297.1499938964844,293.1499938964844,0.3269017934799194,-6174.314453125,304.2223205566406,0.8096471428871155,0.3950746357440948,0.3802439868450165,293.2384948730469,297.1499938964844,293.1499938964844,0.6013996601104736,-7342.666015625,304.2167053222656,0.9531146287918092,0.6442008018493652,0.452384889125824,293.2749328613281,297.1499938964844,293.1499938964844,0.7534410953521729,-11751.5703125,304.31329345703125,0.9990000128746032,0.8274917602539062,0.7188528180122375,293.21044921875,297.1499938964844,293.1499938964844,0.0602854453027248,-7844.71728515625,304.16229248046875,0.5078085064888,0.10203567892313,0.4852845370769501,290.7806091308594,291.1499938964844,255.0496520996093,254.13870239257807,279.1898498535156,293.3397827148437,290.78814697265625,1.0,0.5604975819587708,0.6155231595039368,0.6155231595039368,1.0,1.0,-2.7597689628601074,1.164130687713623,1.5956382751464844,0.5366607308387756,0.0,0.0,1.0,187.67575073242188,168.0,252.8746337890625,-38131.19140625,2077.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2527770996094,315.277587890625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.94823956489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009623426012694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3567199707031,297.1499938964844,293.1499938964844,0.2125505357980728,-4181.21142578125,304.1932983398437,0.7281468510627747,0.2825256288051605,0.2597238421440124,293.44805908203125,297.1499938964844,293.1499938964844,0.3202046453952789,-6073.87158203125,304.2213439941406,0.808979332447052,0.391169011592865,0.3764973282814026,293.23876953125,297.1499938964844,293.1499938964844,0.5949162244796753,-7281.4052734375,304.21636962890625,0.9550051689147948,0.6430252194404602,0.451515644788742,293.2584533691406,297.1499938964844,293.1499938964844,0.7393965721130371,-11586.9169921875,304.30908203125,0.9990000128746032,0.8291501402854919,0.7135469913482666,293.2088317871094,297.1499938964844,293.1499938964844,0.0593070276081562,-7755.35546875,304.1618347167969,0.5082695484161377,0.1015871167182922,0.482880026102066,290.8666076660156,291.1499938964844,255.08921813964844,254.1741485595703,279.18914794921875,293.3358459472656,290.87420654296875,1.0,0.5568729043006897,0.6174297332763672,0.6174297332763672,1.0,1.0,-2.742350101470948,1.1578679084777832,1.584482192993164,0.5341445207595825,0.0,0.0,1.0,185.0098571777344,171.0,247.4711761474609,-38127.79296875,2037.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.40704345703125,315.4324035644531,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9460954666137696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009601666242815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.3536376953125,297.1499938964844,293.1499938964844,0.2052062600851059,-4064.233154296875,304.19110107421875,0.7262588143348694,0.2779159247875213,0.2555077970027923,293.44940185546875,297.1499938964844,293.1499938964844,0.3075380027294159,-5882.8232421875,304.2186584472656,0.8057264685630798,0.3833445906639099,0.3690653443336487,293.2391967773437,297.1499938964844,293.1499938964844,0.5828908085823059,-7167.9658203125,304.2142028808594,0.9564552307128906,0.6406904458999634,0.4498402774333954,293.2337951660156,297.1499938964844,293.1499938964844,0.7181490659713745,-11345.583984375,304.2912292480469,0.9990000128746032,0.8314206004142761,0.7078930139541626,293.2059631347656,297.1499938964844,293.1499938964844,0.0575162656605243,-7592.8525390625,304.1608581542969,0.5080277919769287,0.1006819158792495,0.4784415066242218,291.02392578125,291.1499938964844,255.16798400878903,254.2447204589844,279.18804931640625,293.330810546875,291.0302734375,1.0,0.5516928434371948,0.6211748123168945,0.6211748123168945,1.0,1.0,-2.714202642440796,1.1482270956039429,1.565975546836853,0.530549168586731,0.0,0.0,1.0,181.8450927734375,189.0,222.7377014160156,-38123.6875,1977.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6630554199219,315.6889343261719,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9414871335029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009554897551424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.3536376953125,297.1499938964844,293.1499938964844,0.2052062600851059,-4064.233154296875,304.19110107421875,0.7262588143348694,0.2779159247875213,0.2555077970027923,293.44940185546875,297.1499938964844,293.1499938964844,0.3075380027294159,-5882.8232421875,304.2186584472656,0.8057264685630798,0.3833445906639099,0.3690653443336487,293.2391967773437,297.1499938964844,293.1499938964844,0.5828908085823059,-7167.9658203125,304.2142028808594,0.9564552307128906,0.6406904458999634,0.4498402774333954,293.2337951660156,297.1499938964844,293.1499938964844,0.7181490659713745,-11345.583984375,304.2912292480469,0.9990000128746032,0.8314206004142761,0.7078930139541626,293.2059631347656,297.1499938964844,293.1499938964844,0.0575162656605243,-7592.8525390625,304.1608581542969,0.5080277919769287,0.1006819158792495,0.4784415066242218,291.02392578125,291.1499938964844,255.16798400878903,254.2447204589844,279.18804931640625,293.330810546875,291.0302734375,1.0,0.5516928434371948,0.6211748123168945,0.6211748123168945,1.0,1.0,-2.714202642440796,1.1482270956039429,1.565975546836853,0.530549168586731,0.0,0.0,1.0,181.8450927734375,189.0,222.7377014160156,-38123.6875,1977.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6630554199219,315.6889343261719,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.9414871335029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009554897551424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.35107421875,297.1499938964844,293.1499938964844,0.1990967839956283,-3966.970947265625,304.1875305175781,0.7194245457649231,0.273275077342987,0.2515182495117187,293.4510803222656,297.1499938964844,293.1499938964844,0.2966216504573822,-5717.875,304.2138977050781,0.7962767481803894,0.3754178285598755,0.3618004918098449,293.23974609375,297.1499938964844,293.1499938964844,0.5736215710639954,-7082.23779296875,304.2081298828125,0.950262725353241,0.6383213400840759,0.4483281075954437,293.2284545898437,297.1499938964844,293.1499938964844,0.7174752354621887,-11377.728515625,304.2445983886719,0.9990000128746032,0.8304433822631836,0.7182692885398865,293.2041015625,297.1499938964844,293.1499938964844,0.0561573766171932,-7471.32763671875,304.15948486328125,0.5038651823997498,0.0996427088975906,0.4747248589992523,291.1329040527344,291.1499938964844,255.2462615966797,254.3148803710937,279.18438720703125,293.3289794921875,291.1363525390625,1.0,0.5536573529243469,0.624433696269989,0.624433696269989,1.0,1.0,-2.7068395614624023,1.1476610898971558,1.559178352355957,0.5312111377716064,0.0,0.0,1.0,185.5212860107422,192.0,161.37100219726562,-38211.9140625,1983.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8301696777344,315.8446655273437,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9417131543159484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009557191515341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.35107421875,297.1499938964844,293.1499938964844,0.1990967839956283,-3966.970947265625,304.1875305175781,0.7194245457649231,0.273275077342987,0.2515182495117187,293.4510803222656,297.1499938964844,293.1499938964844,0.2966216504573822,-5717.875,304.2138977050781,0.7962767481803894,0.3754178285598755,0.3618004918098449,293.23974609375,297.1499938964844,293.1499938964844,0.5736215710639954,-7082.23779296875,304.2081298828125,0.950262725353241,0.6383213400840759,0.4483281075954437,293.2284545898437,297.1499938964844,293.1499938964844,0.7174752354621887,-11377.728515625,304.2445983886719,0.9990000128746032,0.8304433822631836,0.7182692885398865,293.2041015625,297.1499938964844,293.1499938964844,0.0561573766171932,-7471.32763671875,304.15948486328125,0.5038651823997498,0.0996427088975906,0.4747248589992523,291.1329040527344,291.1499938964844,255.2462615966797,254.3148803710937,279.18438720703125,293.3289794921875,291.1363525390625,1.0,0.5536573529243469,0.624433696269989,0.624433696269989,1.0,1.0,-2.7068395614624023,1.1476610898971558,1.559178352355957,0.5312111377716064,0.0,0.0,1.0,185.5212860107422,192.0,161.37100219726562,-38211.9140625,1983.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8301696777344,315.8446655273437,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.9417131543159484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009557191515341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.3484802246094,297.1499938964844,293.1499938964844,0.193719208240509,-3881.1669921875,304.1840209960937,0.7123610377311707,0.2687081098556518,0.2475594878196716,293.4525756835937,297.1499938964844,293.1499938964844,0.2867881655693054,-5568.447265625,304.2090148925781,0.7867922186851501,0.3674878478050232,0.3544991910457611,293.23980712890625,297.1499938964844,293.1499938964844,0.5662546753883362,-7014.7958984375,304.2010803222656,0.943958044052124,0.6360310316085815,0.4468494355678558,293.2442932128906,297.1499938964844,293.1499938964844,0.7205901741981506,-11446.9306640625,304.2083435058594,0.9990000128746032,0.8252661824226379,0.7287867665290833,293.20281982421875,297.1499938964844,293.1499938964844,0.0549215376377105,-7362.7431640625,304.1584167480469,0.4996303617954254,0.098535306751728,0.4705587923526764,291.20770263671875,291.1499938964844,255.3240509033203,254.38462829589844,279.1838073730469,293.3303527832031,291.2107238769531,1.0,0.5549211502075195,0.6277709603309631,0.6277709603309631,1.0,1.0,-2.6991727352142334,1.1468487977981567,1.5523240566253662,0.5321018695831299,0.0,0.0,0.9878249168395996,189.31874084472656,195.0,119.8848648071289,-38265.58984375,1988.7269287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.971435546875,315.9756164550781,278.1499938964844,0.0,18000.0,320.510009765625,32754.46875,36000.0,0.0,0.0,0.9387166500091552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830646276473999,1.8306740522384644,-2.7757934731198475e-05,0.0,0.000952678034082,0.0,0.0,683.4849853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.3484802246094,297.1499938964844,293.1499938964844,0.193719208240509,-3881.1669921875,304.1840209960937,0.7123610377311707,0.2687081098556518,0.2475594878196716,293.4525756835937,297.1499938964844,293.1499938964844,0.2867881655693054,-5568.447265625,304.2090148925781,0.7867922186851501,0.3674878478050232,0.3544991910457611,293.23980712890625,297.1499938964844,293.1499938964844,0.5662546753883362,-7014.7958984375,304.2010803222656,0.943958044052124,0.6360310316085815,0.4468494355678558,293.2442932128906,297.1499938964844,293.1499938964844,0.7205901741981506,-11446.9306640625,304.2083435058594,0.9990000128746032,0.8252661824226379,0.7287867665290833,293.20281982421875,297.1499938964844,293.1499938964844,0.0549215376377105,-7362.7431640625,304.1584167480469,0.4996303617954254,0.098535306751728,0.4705587923526764,291.20770263671875,291.1499938964844,255.3240509033203,254.38462829589844,279.1838073730469,293.3303527832031,291.2107238769531,1.0,0.5549211502075195,0.6277709603309631,0.6277709603309631,1.0,1.0,-2.6991727352142334,1.1468487977981567,1.5523240566253662,0.5321018695831299,0.0,0.0,0.9878249168395996,189.31874084472656,195.0,119.8848648071289,-38265.58984375,1988.7269287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.971435546875,315.9756164550781,278.1499938964844,0.0,18000.0,320.510009765625,32754.46875,36000.0,0.0,0.0,0.9387166500091552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830646276473999,1.8306740522384644,-2.7757934731198475e-05,0.0,0.000952678034082,0.0,0.0,683.4849853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.3458251953125,297.1499938964844,293.1499938964844,0.1887923181056976,-3802.193359375,304.180908203125,0.7052527070045471,0.2642158567905426,0.2436656653881073,293.4539794921875,297.1499938964844,293.1499938964844,0.2775825262069702,-5427.4453125,304.2047119140625,0.7777151465415955,0.3595410287380218,0.3471809029579162,293.2397766113281,297.1499938964844,293.1499938964844,0.5599749684333801,-6957.2939453125,304.19451904296875,0.9380767345428468,0.6337623000144958,0.4453915953636169,293.2671203613281,297.1499938964844,293.1499938964844,0.7249196171760559,-11523.037109375,304.1818542480469,0.9990000128746032,0.8182591795921326,0.7384135127067566,293.2019348144531,297.1499938964844,293.1499938964844,0.0537412762641906,-7260.2978515625,304.1575622558594,0.4956198036670685,0.0973742380738258,0.4661206603050232,291.2658386230469,291.1499938964844,255.4013519287109,254.4539489746093,279.1844787597656,293.33416748046875,291.26806640625,1.0,0.5560017824172974,0.6312474012374878,0.6312474012374878,1.0,1.0,-2.690183162689209,1.1454684734344482,1.5447146892547607,0.5326229333877563,0.0,0.0,0.968322455883026,192.77313232421875,198.0,89.5252685546875,-38251.0546875,1990.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0603942871094,316.0585327148437,278.1499938964844,0.0,18000.0,320.510009765625,33519.7265625,36000.0,0.0,0.0,0.9357912540435792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827747106552124,1.8277748823165887,-2.7866590244229883e-05,0.0,0.0009497091523371,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.3458251953125,297.1499938964844,293.1499938964844,0.1887923181056976,-3802.193359375,304.180908203125,0.7052527070045471,0.2642158567905426,0.2436656653881073,293.4539794921875,297.1499938964844,293.1499938964844,0.2775825262069702,-5427.4453125,304.2047119140625,0.7777151465415955,0.3595410287380218,0.3471809029579162,293.2397766113281,297.1499938964844,293.1499938964844,0.5599749684333801,-6957.2939453125,304.19451904296875,0.9380767345428468,0.6337623000144958,0.4453915953636169,293.2671203613281,297.1499938964844,293.1499938964844,0.7249196171760559,-11523.037109375,304.1818542480469,0.9990000128746032,0.8182591795921326,0.7384135127067566,293.2019348144531,297.1499938964844,293.1499938964844,0.0537412762641906,-7260.2978515625,304.1575622558594,0.4956198036670685,0.0973742380738258,0.4661206603050232,291.2658386230469,291.1499938964844,255.4013519287109,254.4539489746093,279.1844787597656,293.33416748046875,291.26806640625,1.0,0.5560017824172974,0.6312474012374878,0.6312474012374878,1.0,1.0,-2.690183162689209,1.1454684734344482,1.5447146892547607,0.5326229333877563,0.0,0.0,0.968322455883026,192.77313232421875,198.0,89.5252685546875,-38251.0546875,1990.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0603942871094,316.0585327148437,278.1499938964844,0.0,18000.0,320.510009765625,33519.7265625,36000.0,0.0,0.0,0.9357912540435792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827747106552124,1.8277748823165887,-2.7866590244229883e-05,0.0,0.0009497091523371,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3445129394531,297.1499938964844,293.1499938964844,0.1864808201789856,-3765.0263671875,304.1794738769531,0.7017202377319336,0.2619958221912384,0.2417404651641845,293.45465087890625,297.1499938964844,293.1499938964844,0.2731871306896209,-5359.73193359375,304.2027587890625,0.7732676863670349,0.3555585443973541,0.3435114324092865,293.2397766113281,297.1499938964844,293.1499938964844,0.5572048425674438,-6931.92822265625,304.19146728515625,0.935211718082428,0.6326292157173157,0.4446632862091064,293.2796325683594,297.1499938964844,293.1499938964844,0.7276240587234497,-11565.5908203125,304.17120361328125,0.9990000128746032,0.8143189549446106,0.7430754899978638,293.2016296386719,297.1499938964844,293.1499938964844,0.05317048355937,-7211.20361328125,304.1572265625,0.4936420917510986,0.0967756435275077,0.4638078510761261,291.2889709472656,291.1499938964844,255.43983459472656,254.48846435546875,279.18511962890625,293.3369140625,291.2908935546875,1.0,0.5564796328544617,0.6330506801605225,0.6330506801605225,1.0,1.0,-2.685408115386963,1.1446645259857178,1.540743708610535,0.5328320264816284,0.0,0.0,0.956715762615204,194.44927978515625,198.0,77.27132415771484,-38227.11328125,1990.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0923156738281,316.0881652832031,278.1499938964844,0.0,18000.0,320.989990234375,34040.73046875,36000.0,0.0,0.0,0.9391379952430724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825767517089844,1.825795531272888,-2.7940497602685355e-05,0.0,0.0009531056857667,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.3431701660156,297.1499938964844,293.1499938964844,0.1841903775930404,-3728.01953125,304.17828369140625,0.6982278823852539,0.2597931325435638,0.2398297041654586,293.4552917480469,297.1499938964844,293.1499938964844,0.2688117325305938,-5291.921875,304.2011108398437,0.7688794732093811,0.3515700101852417,0.3398350477218628,293.23974609375,297.1499938964844,293.1499938964844,0.5544538497924805,-6906.42578125,304.18896484375,0.9323924779891968,0.6314936280250549,0.4439338147640228,293.2924194335937,297.1499938964844,293.1499938964844,0.7303898334503174,-11607.3828125,304.162353515625,0.9990000128746032,0.8101654052734375,0.7476552128791809,293.201416015625,297.1499938964844,293.1499938964844,0.052586406469345,-7161.013671875,304.156982421875,0.4916738867759704,0.0961669757962226,0.4614429771900177,291.3126220703125,291.1499938964844,255.47817993164065,254.5228576660156,279.1858825683594,293.34014892578125,291.3149719238281,1.0,0.5569245219230652,0.6349002122879028,0.6349002122879028,1.0,1.0,-2.6804795265197754,1.143800139427185,1.5366792678833008,0.5330150723457336,0.0,0.0,0.9435417652130128,196.0990753173828,201.0,73.53612518310547,-38223.83984375,1990.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15191650390625,316.1416320800781,278.1499938964844,0.0,18000.0,320.989990234375,34673.359375,36000.0,0.0,0.0,0.938278079032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8233578205108645,1.8233858346939087,-2.8030168323311955e-05,0.0,0.0009522329783067,0.0,0.0,683.4992065429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.34051513671875,297.1499938964844,293.1499938964844,0.1797302365303039,-3655.584716796875,304.1763000488281,0.6913546323776245,0.2554410099983215,0.2360536605119705,293.4565734863281,297.1499938964844,293.1499938964844,0.2601988315582275,-5157.48388671875,304.1984558105469,0.7602710127830505,0.3435745239257812,0.3324620723724365,293.2398376464844,297.1499938964844,293.1499938964844,0.549135148525238,-6856.63671875,304.1848449707031,0.9268680810928344,0.6292025446891785,0.4424618482589721,293.3182983398437,297.1499938964844,293.1499938964844,0.736183762550354,-11690.8583984375,304.148681640625,0.9990000128746032,0.8013126850128174,0.7565521001815796,293.2011108398437,297.1499938964844,293.1499938964844,0.0514051541686058,-7059.91943359375,304.1566162109375,0.4877295196056366,0.0949243977665901,0.4565827846527099,291.3593139648437,291.1499938964844,255.5545349121093,254.59133911132807,279.1875915527344,293.3477478027344,291.36041259765625,1.0,0.557730495929718,0.6387450695037842,0.6387450695037842,1.0,1.0,-2.6701653003692627,1.141889214515686,1.5282760858535769,0.533311665058136,0.0,0.0,0.912342369556427,199.34542846679688,204.0,61.783145904541016,-38152.44140625,1989.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2587890625,316.2217102050781,278.1499938964844,0.0,18000.0,320.989990234375,36211.32421875,36000.0,0.0,0.0,0.9363430142402648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8100311756134035,1.810059189796448,-2.808394310704898e-05,0.0,0.0009502691682428,0.0,0.0,676.2020263671875,0.0,0.0,0.0,0.9952372312545776,4.0,0.0,1.0
551880,293.34051513671875,297.1499938964844,293.1499938964844,0.1797302365303039,-3655.584716796875,304.1763000488281,0.6913546323776245,0.2554410099983215,0.2360536605119705,293.4565734863281,297.1499938964844,293.1499938964844,0.2601988315582275,-5157.48388671875,304.1984558105469,0.7602710127830505,0.3435745239257812,0.3324620723724365,293.2398376464844,297.1499938964844,293.1499938964844,0.549135148525238,-6856.63671875,304.1848449707031,0.9268680810928344,0.6292025446891785,0.4424618482589721,293.3182983398437,297.1499938964844,293.1499938964844,0.736183762550354,-11690.8583984375,304.148681640625,0.9990000128746032,0.8013126850128174,0.7565521001815796,293.2011108398437,297.1499938964844,293.1499938964844,0.0514051541686058,-7059.91943359375,304.1566162109375,0.4877295196056366,0.0949243977665901,0.4565827846527099,291.3593139648437,291.1499938964844,255.5545349121093,254.59133911132807,279.1875915527344,293.3477478027344,291.36041259765625,1.0,0.557730495929718,0.6387450695037842,0.6387450695037842,1.0,1.0,-2.6701653003692627,1.141889214515686,1.5282760858535769,0.533311665058136,0.0,0.0,0.912342369556427,199.34542846679688,204.0,61.783145904541016,-38152.44140625,1989.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2587890625,316.2217102050781,278.1499938964844,0.0,18000.0,320.989990234375,36211.32421875,36000.0,0.0,0.0,0.9363430142402648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8100311756134035,1.810059189796448,-2.808394310704898e-05,0.0,0.0009502691682428,0.0,0.0,676.2020263671875,0.0,0.0,0.0,0.9952372312545776,4.0,0.0,1.0
551940,293.33758544921875,297.1499938964844,293.1499938964844,0.1760990172624588,-3597.056396484375,304.1736145019531,0.6833038330078125,0.2512081265449524,0.232442706823349,293.4575500488281,297.1499938964844,293.1499938964844,0.2526978552341461,-5040.48876953125,304.19482421875,0.7505457401275635,0.335614264011383,0.325178861618042,293.2396545410156,297.1499938964844,293.1499938964844,0.5459133982658386,-6828.21337890625,304.1786499023437,0.9194737076759338,0.6269667148590088,0.4410672485828399,293.33648681640625,297.1499938964844,293.1499938964844,0.7330385446548462,-11646.4404296875,304.1551818847656,0.9948477149009703,0.7933201193809509,0.7536715269088745,293.20068359375,297.1499938964844,293.1499938964844,0.050527423620224,-6986.96630859375,304.1558837890625,0.4828608632087707,0.09371829777956,0.4521242380142212,291.3662109375,291.1499938964844,255.63040161132807,254.6593780517578,279.191650390625,293.35382080078125,291.3665466308594,1.0,0.5578010678291321,0.6431072354316711,0.6431072354316711,1.0,1.0,-2.6465866565704346,1.13403582572937,1.512550950050354,0.5307907462120056,0.0,0.0,0.8830406069755554,203.9669189453125,207.0,25.271541595458984,-37785.33984375,1973.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4169921875,316.2811889648437,278.1499938964844,0.0,18000.0,320.510009765625,36609.671875,36000.0,0.0,0.0,0.9286035299301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7580516338348389,1.758078694343567,-2.7047781259170733e-05,0.0,0.0009424145682714,0.0,0.0,628.4255981445312,0.0,0.0,0.0,0.9706726670265198,4.0,0.0,1.0
552000,293.33758544921875,297.1499938964844,293.1499938964844,0.1760990172624588,-3597.056396484375,304.1736145019531,0.6833038330078125,0.2512081265449524,0.232442706823349,293.4575500488281,297.1499938964844,293.1499938964844,0.2526978552341461,-5040.48876953125,304.19482421875,0.7505457401275635,0.335614264011383,0.325178861618042,293.2396545410156,297.1499938964844,293.1499938964844,0.5459133982658386,-6828.21337890625,304.1786499023437,0.9194737076759338,0.6269667148590088,0.4410672485828399,293.33648681640625,297.1499938964844,293.1499938964844,0.7330385446548462,-11646.4404296875,304.1551818847656,0.9948477149009703,0.7933201193809509,0.7536715269088745,293.20068359375,297.1499938964844,293.1499938964844,0.050527423620224,-6986.96630859375,304.1558837890625,0.4828608632087707,0.09371829777956,0.4521242380142212,291.3662109375,291.1499938964844,255.63040161132807,254.6593780517578,279.191650390625,293.35382080078125,291.3665466308594,1.0,0.5578010678291321,0.6431072354316711,0.6431072354316711,1.0,1.0,-2.6465866565704346,1.13403582572937,1.512550950050354,0.5307907462120056,0.0,0.0,0.8830406069755554,203.9669189453125,207.0,25.271541595458984,-37785.33984375,1973.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4169921875,316.2811889648437,278.1499938964844,0.0,18000.0,320.510009765625,36609.671875,36000.0,0.0,0.0,0.9286035299301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7580516338348389,1.758078694343567,-2.7047781259170733e-05,0.0,0.0009424145682714,0.0,0.0,628.4255981445312,0.0,0.0,0.0,0.9706726670265198,4.0,0.0,1.0
552060,293.3348083496094,297.1499938964844,293.1499938964844,0.1727594435214996,-3543.150146484375,304.1712951660156,0.6758396625518799,0.2470200508832931,0.2288715541362762,293.45855712890625,297.1499938964844,293.1499938964844,0.2455740720033645,-4928.68310546875,304.1917724609375,0.7415146827697754,0.3276177048683166,0.3178632259368896,293.2396240234375,297.1499938964844,293.1499938964844,0.5434953570365906,-6807.27783203125,304.1731262207031,0.9129448533058168,0.6246997714042664,0.4396571218967438,293.3403015136719,297.1499938964844,293.1499938964844,0.727794885635376,-11575.951171875,304.1619873046875,0.989011287689209,0.7878068685531616,0.7482932209968567,293.2001037597656,297.1499938964844,293.1499938964844,0.0497473739087581,-6923.10302734375,304.1552124023437,0.4781484603881836,0.0925474390387535,0.4477626085281372,291.3594055175781,291.1499938964844,255.705795288086,254.7269744873047,279.19390869140625,293.3548889160156,291.3587341308594,1.0,0.5572656989097595,0.6476215124130249,0.6476215124130249,1.0,1.0,-2.620112895965576,1.1248292922973633,1.4952834844589231,0.5273462533950806,0.0,0.0,0.8553111553192139,208.02349853515625,210.0,-2.375746250152588,-37340.296875,1951.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6087951660156,316.3426513671875,278.1499938964844,0.0,18000.0,320.510009765625,36722.65234375,36000.0,0.0,0.0,0.9227012991905212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6942694187164309,1.6942951679229736,-2.5736189854796976e-05,0.0,0.0009364245343022,0.0,0.0,571.9298706054688,0.0,0.0,0.0,0.940584659576416,4.0,0.0,1.0
552120,293.3348083496094,297.1499938964844,293.1499938964844,0.1727594435214996,-3543.150146484375,304.1712951660156,0.6758396625518799,0.2470200508832931,0.2288715541362762,293.45855712890625,297.1499938964844,293.1499938964844,0.2455740720033645,-4928.68310546875,304.1917724609375,0.7415146827697754,0.3276177048683166,0.3178632259368896,293.2396240234375,297.1499938964844,293.1499938964844,0.5434953570365906,-6807.27783203125,304.1731262207031,0.9129448533058168,0.6246997714042664,0.4396571218967438,293.3403015136719,297.1499938964844,293.1499938964844,0.727794885635376,-11575.951171875,304.1619873046875,0.989011287689209,0.7878068685531616,0.7482932209968567,293.2001037597656,297.1499938964844,293.1499938964844,0.0497473739087581,-6923.10302734375,304.1552124023437,0.4781484603881836,0.0925474390387535,0.4477626085281372,291.3594055175781,291.1499938964844,255.705795288086,254.7269744873047,279.19390869140625,293.3548889160156,291.3587341308594,1.0,0.5572656989097595,0.6476215124130249,0.6476215124130249,1.0,1.0,-2.620112895965576,1.1248292922973633,1.4952834844589231,0.5273462533950806,0.0,0.0,0.8553111553192139,208.02349853515625,210.0,-2.375746250152588,-37340.296875,1951.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6087951660156,316.3426513671875,278.1499938964844,0.0,18000.0,320.510009765625,36722.65234375,36000.0,0.0,0.0,0.9227012991905212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6942694187164309,1.6942951679229736,-2.5736189854796976e-05,0.0,0.0009364245343022,0.0,0.0,571.9298706054688,0.0,0.0,0.0,0.940584659576416,4.0,0.0,1.0
552180,293.3319091796875,297.1499938964844,293.1499938964844,0.1695780903100967,-3491.575439453125,304.1695251464844,0.6690889596939087,0.2429229468107223,0.2253431379795074,293.4594421386719,297.1499938964844,293.1499938964844,0.2386148124933242,-4818.57275390625,304.189453125,0.7331807613372803,0.3196172714233398,0.3105034828186035,293.2396545410156,297.1499938964844,293.1499938964844,0.5414679646492004,-6789.53466796875,304.1688232421875,0.9074677228927612,0.6224222779273987,0.4382138848304748,293.3397827148437,297.1499938964844,293.1499938964844,0.7236906886100769,-11522.80078125,304.1647644042969,0.9838542938232422,0.7830865979194641,0.74394291639328,293.1993103027344,297.1499938964844,293.1499938964844,0.0490249209105968,-6864.43994140625,304.1546936035156,0.4736184775829315,0.0914428979158401,0.4435372352600097,291.3464050292969,291.1499938964844,255.7807159423828,254.79412841796875,279.1952819824219,293.354248046875,291.3456420898437,1.0,0.5565377473831177,0.652222752571106,0.652222752571106,1.0,1.0,-2.5949902534484863,1.1161456108093262,1.4788445234298706,0.5241448283195496,0.0,0.0,0.829979658126831,211.45985412597656,213.0,-13.800910949707031,-36932.70703125,1928.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8675537109375,316.4489440917969,278.1499938964844,0.0,18000.0,320.510009765625,36741.1875,36000.0,0.0,0.0,0.9152113199234008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6285561323165894,1.6285805702209473,-2.44144302996574e-05,0.0,0.0009288231376558,0.0,0.0,517.316650390625,0.0,0.0,0.0,0.90974760055542,4.0,0.0,1.0
552240,293.3319091796875,297.1499938964844,293.1499938964844,0.1695780903100967,-3491.575439453125,304.1695251464844,0.6690889596939087,0.2429229468107223,0.2253431379795074,293.4594421386719,297.1499938964844,293.1499938964844,0.2386148124933242,-4818.57275390625,304.189453125,0.7331807613372803,0.3196172714233398,0.3105034828186035,293.2396545410156,297.1499938964844,293.1499938964844,0.5414679646492004,-6789.53466796875,304.1688232421875,0.9074677228927612,0.6224222779273987,0.4382138848304748,293.3397827148437,297.1499938964844,293.1499938964844,0.7236906886100769,-11522.80078125,304.1647644042969,0.9838542938232422,0.7830865979194641,0.74394291639328,293.1993103027344,297.1499938964844,293.1499938964844,0.0490249209105968,-6864.43994140625,304.1546936035156,0.4736184775829315,0.0914428979158401,0.4435372352600097,291.3464050292969,291.1499938964844,255.7807159423828,254.79412841796875,279.1952819824219,293.354248046875,291.3456420898437,1.0,0.5565377473831177,0.652222752571106,0.652222752571106,1.0,1.0,-2.5949902534484863,1.1161456108093262,1.4788445234298706,0.5241448283195496,0.0,0.0,0.829979658126831,211.45985412597656,213.0,-13.800910949707031,-36932.70703125,1928.1534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8675537109375,316.4489440917969,278.1499938964844,0.0,18000.0,320.510009765625,36741.1875,36000.0,0.0,0.0,0.9152113199234008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6285561323165894,1.6285805702209473,-2.44144302996574e-05,0.0,0.0009288231376558,0.0,0.0,517.316650390625,0.0,0.0,0.0,0.90974760055542,4.0,0.0,1.0
552300,293.3304138183594,297.1499938964844,293.1499938964844,0.1680338382720947,-3466.44580078125,304.1687927246094,0.6658964157104492,0.2409134954214096,0.2236083894968032,293.4598388671875,297.1499938964844,293.1499938964844,0.2351727485656738,-4763.7734375,304.18853759765625,0.7291454076766968,0.3156223595142364,0.30682173371315,293.2396850585937,297.1499938964844,293.1499938964844,0.5405281782150269,-6781.1689453125,304.1671142578125,0.904989778995514,0.6212802529335022,0.4374860525131225,293.3390197753906,297.1499938964844,293.1499938964844,0.7217691540718079,-11498.3115234375,304.1655578613281,0.9813682436943054,0.7808339595794678,0.7418985366821289,293.1988220214844,297.1499938964844,293.1499938964844,0.048683051019907,-6836.78076171875,304.1544494628906,0.4713391065597534,0.0909137204289436,0.4415093958377838,291.3392028808594,291.1499938964844,255.8180084228516,254.82752990722656,279.1959228515625,293.35369873046875,291.33837890625,1.0,0.5561439394950867,0.6545661687850952,0.6545661687850952,1.0,1.0,-2.582714080810547,1.111904501914978,1.4708094596862793,0.522584855556488,0.0,0.0,0.818092942237854,213.0596160888672,213.0,-16.84192657470703,-36733.95703125,1916.7025146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0116271972656,316.5106811523437,278.1499938964844,0.0,18000.0,320.0299987792969,36739.23828125,36000.0,0.0,0.0,0.9061083197593688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5955259799957275,1.595549702644348,-2.3767317543388344e-05,0.0,0.0009195847669616,0.0,0.0,491.2928466796875,0.0,0.0,0.0,0.8943454623222351,4.0,0.0,1.0
552360,293.3288879394531,297.1499938964844,293.1499938964844,0.1665719747543335,-3442.6962890625,304.16802978515625,0.6628004312515259,0.2389296740293502,0.2218943834304809,293.4601745605469,297.1499938964844,293.1499938964844,0.231827437877655,-4710.423828125,304.1876220703125,0.7251434326171875,0.3116321265697479,0.3031413555145263,293.2397155761719,297.1499938964844,293.1499938964844,0.5397929549217224,-6774.85498046875,304.16534423828125,0.9026523232460022,0.6201375126838684,0.4367553889751434,293.3381042480469,297.1499938964844,293.1499938964844,0.7201064229011536,-11477.5107421875,304.1657409667969,0.9789050221443176,0.7786210775375366,0.7398961782455444,293.19830322265625,297.1499938964844,293.1499938964844,0.0483728870749473,-6812.01953125,304.1542053222656,0.469012975692749,0.0903969034552574,0.4395319521427154,291.32818603515625,291.1499938964844,255.85516357421875,254.8608245849609,279.1965637207031,293.3530578613281,291.3266906738281,1.0,0.5557431578636169,0.6569412350654602,0.6569412350654602,1.0,1.0,-2.5705721378326416,1.1077065467834473,1.462865710258484,0.5210395455360413,0.0,0.0,0.807266891002655,214.6131896972656,216.0,-25.389801025390625,-36510.71875,1905.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.127685546875,316.5464782714844,278.1499938964844,0.0,18000.0,320.0299987792969,36721.94140625,36000.0,0.0,0.0,0.900867760181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5630542039871216,1.5630773305892944,-2.314058474439662e-05,0.0,0.0009142662747763,0.0,0.0,466.5904235839844,0.0,0.0,0.0,0.8793078660964966,4.0,0.0,1.0
552420,293.3257141113281,297.1499938964844,293.1499938964844,0.1637630611658096,-3396.949951171875,304.1667175292969,0.656863808631897,0.2350388616323471,0.2185316830873489,293.460693359375,297.1499938964844,293.1499938964844,0.2252411991357803,-4604.81396484375,304.1860656738281,0.7170804738998413,0.3036675453186035,0.295790284872055,293.2397766113281,297.1499938964844,293.1499938964844,0.5385435819625854,-6764.091796875,304.162353515625,0.89820796251297,0.6178555488586426,0.4352929890155792,293.3359680175781,297.1499938964844,293.1499938964844,0.7170472741127014,-11439.517578125,304.1656188964844,0.974005162715912,0.7742886543273926,0.7359848022460938,293.1972045898437,297.1499938964844,293.1499938964844,0.0477927736937999,-6766.017578125,304.1537780761719,0.4641349911689758,0.0893944427371025,0.4357072710990906,291.3023681640625,291.1499938964844,255.9291381835937,254.92706298828125,279.1978759765625,293.3515930175781,291.3011779785156,1.0,0.5549441576004028,0.6617937088012695,0.6617937088012695,1.0,1.0,-2.5466465950012207,1.099421501159668,1.4472252130508425,0.5179838538169861,0.0,0.0,0.7887641787528992,217.63058471679688,219.0,-31.55495834350586,-36101.28515625,1882.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3614501953125,316.6297302246094,278.1499938964844,0.0,18000.0,320.0299987792969,36628.74609375,36000.0,0.0,0.0,0.8896675109863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5049692392349243,1.5049912929534912,-2.203735311923083e-05,0.0,0.0009028994245454,0.0,0.0,424.4580383300781,0.0,0.0,0.0,0.852530300617218,4.0,0.0,1.0
