time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552480,293.3257141113281,297.1499938964844,293.1499938964844,0.1637630611658096,-3396.949951171875,304.1667175292969,0.656863808631897,0.2350388616323471,0.2185316830873489,293.460693359375,297.1499938964844,293.1499938964844,0.2252411991357803,-4604.81396484375,304.1860656738281,0.7170804738998413,0.3036675453186035,0.295790284872055,293.2397766113281,297.1499938964844,293.1499938964844,0.5385435819625854,-6764.091796875,304.162353515625,0.89820796251297,0.6178555488586426,0.4352929890155792,293.3359680175781,297.1499938964844,293.1499938964844,0.7170472741127014,-11439.517578125,304.1656188964844,0.974005162715912,0.7742886543273926,0.7359848022460938,293.1972045898437,297.1499938964844,293.1499938964844,0.0477927736937999,-6766.017578125,304.1537780761719,0.4641349911689758,0.0893944427371025,0.4357072710990906,291.3023681640625,291.1499938964844,255.9291381835937,254.92706298828125,279.1978759765625,293.3515930175781,291.3011779785156,1.0,0.5549441576004028,0.6617937088012695,0.6617937088012695,1.0,1.0,-2.5466465950012207,1.099421501159668,1.4472252130508425,0.5179838538169861,0.0,0.0,0.7887641787528992,217.63058471679688,219.0,-31.55495834350586,-36101.28515625,1882.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3614501953125,316.6297302246094,278.1499938964844,0.0,18000.0,320.0299987792969,36628.74609375,36000.0,0.0,0.0,0.8896675109863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5049692392349243,1.5049912929534912,-2.203735311923083e-05,0.0,0.0009028994245454,0.0,0.0,424.4580383300781,0.0,0.0,0.0,0.852530300617218,4.0,0.0,1.0
552540,293.3224792480469,297.1499938964844,293.1499938964844,0.1609821170568466,-3351.335693359375,304.165771484375,0.6512219309806824,0.2312457859516143,0.2152539789676666,293.4610595703125,297.1499938964844,293.1499938964844,0.2186222970485687,-4497.7158203125,304.1850891113281,0.7086006999015808,0.29572194814682,0.2884527742862701,293.2398681640625,297.1499938964844,293.1499938964844,0.5371707677841187,-6751.53955078125,304.1605529785156,0.8939216136932373,0.615562379360199,0.4338226914405823,293.3337097167969,297.1499938964844,293.1499938964844,0.7138111591339111,-11399.080078125,304.1658020019531,0.9690889120101928,0.7700333595275879,0.7321522831916809,293.1960754394531,297.1499938964844,293.1499938964844,0.047214139252901,-6719.9033203125,304.1534729003906,0.4590534567832947,0.0884252786636352,0.4320267140865326,291.28082275390625,291.1499938964844,256.0026550292969,254.99282836914065,279.1993103027344,293.3500366210937,291.2797546386719,1.0,0.554169774055481,0.6667977571487427,0.6667977571487427,1.0,1.0,-2.5230987071990967,1.0912433862686155,1.4318552017211914,0.5149555802345276,0.0,0.0,0.7727969884872437,220.58474731445312,222.0,-30.15844917297364,-35712.19140625,1860.9808349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5791931152344,316.7086486816406,278.1499938964844,0.0,18000.0,319.54998779296875,36552.6015625,36000.0,0.0,0.0,0.8729158043861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453577160835266,1.4535982608795166,-2.109683737216983e-05,0.0,0.0008858985966071,0.0,0.0,389.5423583984375,0.0,0.0,0.0,0.8290042877197266,4.0,0.0,1.0
552600,293.3224792480469,297.1499938964844,293.1499938964844,0.1609821170568466,-3351.335693359375,304.165771484375,0.6512219309806824,0.2312457859516143,0.2152539789676666,293.4610595703125,297.1499938964844,293.1499938964844,0.2186222970485687,-4497.7158203125,304.1850891113281,0.7086006999015808,0.29572194814682,0.2884527742862701,293.2398681640625,297.1499938964844,293.1499938964844,0.5371707677841187,-6751.53955078125,304.1605529785156,0.8939216136932373,0.615562379360199,0.4338226914405823,293.3337097167969,297.1499938964844,293.1499938964844,0.7138111591339111,-11399.080078125,304.1658020019531,0.9690889120101928,0.7700333595275879,0.7321522831916809,293.1960754394531,297.1499938964844,293.1499938964844,0.047214139252901,-6719.9033203125,304.1534729003906,0.4590534567832947,0.0884252786636352,0.4320267140865326,291.28082275390625,291.1499938964844,256.0026550292969,254.99282836914065,279.1993103027344,293.3500366210937,291.2797546386719,1.0,0.554169774055481,0.6667977571487427,0.6667977571487427,1.0,1.0,-2.5230987071990967,1.0912433862686155,1.4318552017211914,0.5149555802345276,0.0,0.0,0.7727969884872437,220.58474731445312,222.0,-30.15844917297364,-35712.19140625,1860.9808349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5791931152344,316.7086486816406,278.1499938964844,0.0,18000.0,319.54998779296875,36552.6015625,36000.0,0.0,0.0,0.8729158043861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453577160835266,1.4535982608795166,-2.109683737216983e-05,0.0,0.0008858985966071,0.0,0.0,389.5423583984375,0.0,0.0,0.0,0.8290042877197266,4.0,0.0,1.0
552660,293.31915283203125,297.1499938964844,293.1499938964844,0.1583731770515442,-3308.51318359375,304.1648864746094,0.6458441615104675,0.2275490760803222,0.2120601683855056,293.4612731933594,297.1499938964844,293.1499938964844,0.2121690660715103,-4392.693359375,304.18414306640625,0.6996880769729614,0.2877977192401886,0.2811310887336731,293.2399597167969,297.1499938964844,293.1499938964844,0.5361229777336121,-6742.16796875,304.1587829589844,0.8897586464881897,0.6132640838623047,0.432344913482666,293.3313903808594,297.1499938964844,293.1499938964844,0.7109909057617188,-11364.353515625,304.16522216796875,0.9641367197036744,0.7658476233482361,0.7283807396888733,293.1949768066406,297.1499938964844,293.1499938964844,0.0466903410851955,-6678.748046875,304.1531982421875,0.4542098045349121,0.0874831080436706,0.4284634292125702,291.2530517578125,291.1499938964844,256.07568359375,255.05813598632807,279.2008972167969,293.3484191894531,291.251708984375,1.0,0.553432822227478,0.6719674468040466,0.6719674468040466,1.0,1.0,-2.4998762607574463,1.0831513404846191,1.4167249202728271,0.5119439959526062,0.0,0.0,0.7608355283737183,223.5088348388672,225.0,-36.47169494628906,-35299.703125,1839.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.697265625,316.71923828125,278.1499938964844,0.0,18000.0,319.54998779296875,36435.44140625,36000.0,0.0,0.0,0.8593668341636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4110721349716189,1.4110925197601318,-2.033094278885983e-05,0.0,0.0008721480844542,0.0,0.0,362.11334228515625,0.0,0.0,0.0,0.8097524642944336,4.0,0.0,1.0
552720,293.31915283203125,297.1499938964844,293.1499938964844,0.1583731770515442,-3308.51318359375,304.1648864746094,0.6458441615104675,0.2275490760803222,0.2120601683855056,293.4612731933594,297.1499938964844,293.1499938964844,0.2121690660715103,-4392.693359375,304.18414306640625,0.6996880769729614,0.2877977192401886,0.2811310887336731,293.2399597167969,297.1499938964844,293.1499938964844,0.5361229777336121,-6742.16796875,304.1587829589844,0.8897586464881897,0.6132640838623047,0.432344913482666,293.3313903808594,297.1499938964844,293.1499938964844,0.7109909057617188,-11364.353515625,304.16522216796875,0.9641367197036744,0.7658476233482361,0.7283807396888733,293.1949768066406,297.1499938964844,293.1499938964844,0.0466903410851955,-6678.748046875,304.1531982421875,0.4542098045349121,0.0874831080436706,0.4284634292125702,291.2530517578125,291.1499938964844,256.07568359375,255.05813598632807,279.2008972167969,293.3484191894531,291.251708984375,1.0,0.553432822227478,0.6719674468040466,0.6719674468040466,1.0,1.0,-2.4998762607574463,1.0831513404846191,1.4167249202728271,0.5119439959526062,0.0,0.0,0.7608355283737183,223.5088348388672,225.0,-36.47169494628906,-35299.703125,1839.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.697265625,316.71923828125,278.1499938964844,0.0,18000.0,319.54998779296875,36435.44140625,36000.0,0.0,0.0,0.8593668341636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4110721349716189,1.4110925197601318,-2.033094278885983e-05,0.0,0.0008721480844542,0.0,0.0,362.11334228515625,0.0,0.0,0.0,0.8097524642944336,4.0,0.0,1.0
552780,293.3157653808594,297.1499938964844,293.1499938964844,0.1557688266038894,-3265.4462890625,304.1642761230469,0.6407092213630676,0.223948523402214,0.2089515328407287,293.4613647460937,297.1499938964844,293.1499938964844,0.2056569010019302,-4285.7412109375,304.1836242675781,0.6907349228858948,0.2798966467380523,0.2738286256790161,293.2400817871094,297.1499938964844,293.1499938964844,0.5348580479621887,-6730.18212890625,304.1579895019531,0.8857062458992004,0.6109603047370911,0.4308641254901886,293.3290710449219,297.1499938964844,293.1499938964844,0.7079115509986877,-11325.890625,304.165283203125,0.9591524600982666,0.7617230415344238,0.7246697545051575,293.1938781738281,297.1499938964844,293.1499938964844,0.0461527928709983,-6636.1259765625,304.1530456542969,0.4496040642261505,0.0865651071071624,0.4250054657459259,291.2307434082031,291.1499938964844,256.14825439453125,255.1229553222656,279.20263671875,293.34674072265625,291.22967529296875,1.0,0.5527408719062805,0.6773176193237305,0.6773176193237305,1.0,1.0,-2.476975440979004,1.0751457214355469,1.401829719543457,0.5089506506919861,0.0,0.0,0.7516164779663086,226.41835021972656,228.0,-31.915586471557617,-34924.37890625,1818.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7677307128906,316.714599609375,278.1499938964844,0.0,18000.0,319.54998779296875,36337.51171875,36000.0,0.0,0.0,0.8459150195121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788120746612549,1.3788318634033203,-1.9762261217692867e-05,0.0,0.0008584961760789,0.0,0.0,342.2189025878906,0.0,0.0,0.0,0.795160710811615,4.0,0.0,1.0
552840,293.3157653808594,297.1499938964844,293.1499938964844,0.1557688266038894,-3265.4462890625,304.1642761230469,0.6407092213630676,0.223948523402214,0.2089515328407287,293.4613647460937,297.1499938964844,293.1499938964844,0.2056569010019302,-4285.7412109375,304.1836242675781,0.6907349228858948,0.2798966467380523,0.2738286256790161,293.2400817871094,297.1499938964844,293.1499938964844,0.5348580479621887,-6730.18212890625,304.1579895019531,0.8857062458992004,0.6109603047370911,0.4308641254901886,293.3290710449219,297.1499938964844,293.1499938964844,0.7079115509986877,-11325.890625,304.165283203125,0.9591524600982666,0.7617230415344238,0.7246697545051575,293.1938781738281,297.1499938964844,293.1499938964844,0.0461527928709983,-6636.1259765625,304.1530456542969,0.4496040642261505,0.0865651071071624,0.4250054657459259,291.2307434082031,291.1499938964844,256.14825439453125,255.1229553222656,279.20263671875,293.34674072265625,291.22967529296875,1.0,0.5527408719062805,0.6773176193237305,0.6773176193237305,1.0,1.0,-2.476975440979004,1.0751457214355469,1.401829719543457,0.5089506506919861,0.0,0.0,0.7516164779663086,226.41835021972656,228.0,-31.915586471557617,-34924.37890625,1818.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7677307128906,316.714599609375,278.1499938964844,0.0,18000.0,319.54998779296875,36337.51171875,36000.0,0.0,0.0,0.8459150195121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788120746612549,1.3788318634033203,-1.9762261217692867e-05,0.0,0.0008584961760789,0.0,0.0,342.2189025878906,0.0,0.0,0.0,0.795160710811615,4.0,0.0,1.0
552900,293.3140563964844,297.1499938964844,293.1499938964844,0.1544763296842575,-3243.975830078125,304.1640319824219,0.6382237076759338,0.2221836447715759,0.2074286192655563,293.4613342285156,297.1499938964844,293.1499938964844,0.2023910731077194,-4231.76611328125,304.1834411621094,0.6862565875053406,0.2759548723697662,0.270184725522995,293.2401733398437,297.1499938964844,293.1499938964844,0.5341596007347107,-6723.43115234375,304.1578063964844,0.8837158679962158,0.6098043322563171,0.4301206171512604,293.32794189453125,297.1499938964844,293.1499938964844,0.7062962055206299,-11305.6220703125,304.1654357910156,0.9566474556922911,0.7596790194511414,0.7228313088417053,293.193359375,297.1499938964844,293.1499938964844,0.0458817072212696,-6614.54443359375,304.1529846191406,0.4473851919174194,0.0861143171787262,0.4233128130435943,291.2211608886719,291.1499938964844,256.1843566894531,255.1551818847656,279.2035827636719,293.3459167480469,291.2201538085937,1.0,0.5524121522903442,0.6800658106803894,0.6800658106803894,1.0,1.0,-2.4656319618225098,1.0711698532104492,1.39446222782135,0.5074581503868103,0.0,0.0,0.7478427290916443,227.87144470214844,228.0,-29.31783676147461,-34742.36328125,1808.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7837219238281,316.70281982421875,278.1499938964844,0.0,18000.0,319.07000732421875,36297.08203125,36000.0,0.0,0.0,0.8345019221305847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365391492843628,1.3654109239578247,-1.952947422978468e-05,0.0,0.000846913375426,0.0,0.0,334.1800231933594,0.0,0.0,0.0,0.7891233563423157,4.0,0.0,1.0
552960,293.3123474121094,297.1499938964844,293.1499938964844,0.1532351225614547,-3223.379638671875,304.1637268066406,0.6357874870300293,0.2204414010047912,0.2059261798858642,293.4613037109375,297.1499938964844,293.1499938964844,0.1991780996322631,-4178.53857421875,304.1831970214844,0.6817857027053833,0.2720181941986084,0.2665456235408783,293.240234375,297.1499938964844,293.1499938964844,0.5335661172866821,-6717.80224609375,304.157470703125,0.8817489147186279,0.6086472868919373,0.4293754398822784,293.3267822265625,297.1499938964844,293.1499938964844,0.7048215866088867,-11287.3291015625,304.1653137207031,0.9541361927986144,0.7576484084129333,0.7210040092468262,293.1928100585937,297.1499938964844,293.1499938964844,0.0456272698938846,-6594.4990234375,304.15289306640625,0.4452207088470459,0.0856686681509018,0.4216428399085998,291.2094116210937,291.1499938964844,256.2203674316406,255.1873016357422,279.2045288085937,293.3450622558594,291.2078552246094,1.0,0.5520949959754944,0.6828651428222656,0.6828651428222656,1.0,1.0,-2.454357862472534,1.0672109127044678,1.3871469497680664,0.505967915058136,0.0,0.0,0.7450166344642639,229.3241271972656,231.0,-32.72431182861328,-34539.125,1798.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7528686523437,316.6557922363281,278.1499938964844,0.0,18000.0,319.07000732421875,36251.9609375,36000.0,0.0,0.0,0.8274103403091431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3538784980773926,1.3538978099822998,-1.93291598407086e-05,0.0,0.0008397162891924,0.0,0.0,327.36407470703125,0.0,0.0,0.0,0.7839909195899963,4.0,0.0,1.0
553020,293.30926513671875,297.1499938964844,293.1499938964844,0.1507606953382492,-3182.147705078125,304.1632995605469,0.6309992671012878,0.2169544994831085,0.2029438763856887,293.4616394042969,297.1499938964844,293.1499938964844,0.1927186101675033,-4070.844970703125,304.18292236328125,0.6728367209434509,0.2640683352947235,0.2592287957668304,293.2404479980469,297.1499938964844,293.1499938964844,0.5323333144187927,-6705.92578125,304.1570739746094,0.8778711557388306,0.606321394443512,0.4278805553913116,293.3245849609375,297.1499938964844,293.1499938964844,0.7018461227416992,-11250.228515625,304.1651916503906,0.9490898847579956,0.7536206245422363,0.7173853516578674,293.1918029785156,297.1499938964844,293.1499938964844,0.0451225861907005,-6554.6826171875,304.1527709960937,0.4410416781902313,0.0847908183932304,0.4183685481548309,291.1864624023437,291.1499938964844,256.2920227050781,255.25112915039065,279.2066955566406,293.34356689453125,291.1854858398437,1.0,0.5514905452728271,0.6886398196220398,0.6886398196220398,1.0,1.0,-2.4319076538085938,1.0592982769012451,1.372609257698059,0.5029757618904114,0.0,0.0,0.7418365478515625,232.2421264648437,234.0,-29.98747444152832,-34173.734375,1779.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6488037109375,316.55255126953125,278.1499938964844,0.0,18000.0,319.07000732421875,36138.41015625,36000.0,0.0,0.0,0.8139107823371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3398349285125732,1.3398540019989014,-1.907376099552493e-05,0.0,0.0008260160102508,0.0,0.0,319.0252685546875,0.0,0.0,0.0,0.7776933908462524,4.0,0.0,1.0
553080,293.30926513671875,297.1499938964844,293.1499938964844,0.1507606953382492,-3182.147705078125,304.1632995605469,0.6309992671012878,0.2169544994831085,0.2029438763856887,293.4616394042969,297.1499938964844,293.1499938964844,0.1927186101675033,-4070.844970703125,304.18292236328125,0.6728367209434509,0.2640683352947235,0.2592287957668304,293.2404479980469,297.1499938964844,293.1499938964844,0.5323333144187927,-6705.92578125,304.1570739746094,0.8778711557388306,0.606321394443512,0.4278805553913116,293.3245849609375,297.1499938964844,293.1499938964844,0.7018461227416992,-11250.228515625,304.1651916503906,0.9490898847579956,0.7536206245422363,0.7173853516578674,293.1918029785156,297.1499938964844,293.1499938964844,0.0451225861907005,-6554.6826171875,304.1527709960937,0.4410416781902313,0.0847908183932304,0.4183685481548309,291.1864624023437,291.1499938964844,256.2920227050781,255.25112915039065,279.2066955566406,293.34356689453125,291.1854858398437,1.0,0.5514905452728271,0.6886398196220398,0.6886398196220398,1.0,1.0,-2.4319076538085938,1.0592982769012451,1.372609257698059,0.5029757618904114,0.0,0.0,0.7418365478515625,232.2421264648437,234.0,-29.98747444152832,-34173.734375,1779.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6488037109375,316.55255126953125,278.1499938964844,0.0,18000.0,319.07000732421875,36138.41015625,36000.0,0.0,0.0,0.8139107823371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3398349285125732,1.3398540019989014,-1.907376099552493e-05,0.0,0.0008260160102508,0.0,0.0,319.0252685546875,0.0,0.0,0.0,0.7776933908462524,4.0,0.0,1.0
553140,293.30645751953125,297.1499938964844,293.1499938964844,0.148204892873764,-3139.22265625,304.1631164550781,0.6262555718421936,0.2134903073310852,0.1999649852514267,293.4623107910156,297.1499938964844,293.1499938964844,0.1860882639884948,-3959.23388671875,304.1830139160156,0.663878858089447,0.2560357451438904,0.2518132925033569,293.24072265625,297.1499938964844,293.1499938964844,0.530773937702179,-6690.5146484375,304.1573181152344,0.8740518093109131,0.603971540927887,0.4263686239719391,293.3224792480469,297.1499938964844,293.1499938964844,0.698497474193573,-11208.0126953125,304.16571044921875,0.9440081119537354,0.7496214509010315,0.713794469833374,293.1908569335937,297.1499938964844,293.1499938964844,0.0445910729467868,-6512.27734375,304.1527404785156,0.4370403885841369,0.0839245840907096,0.4151563644409179,291.1705017089844,291.1499938964844,256.3631896972656,255.31446838378903,279.2091369628906,293.3423156738281,291.1697082519531,1.0,0.5509134531021118,0.6946758031845093,0.6946758031845093,1.0,1.0,-2.409430742263794,1.051323652267456,1.358107089996338,0.499929130077362,0.0,0.0,0.7402203679084778,235.1837158203125,237.0,-23.807008743286133,-33822.50390625,1759.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4951171875,316.4266967773437,278.1499938964844,0.0,18000.0,318.5899963378906,36072.546875,36000.0,0.0,0.0,0.796630859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332206130027771,1.3322250843048096,-1.8935083062388003e-05,0.0,0.0008084790897555,0.0,0.0,314.5476379394531,0.0,0.0,0.0,0.7742792963981628,4.0,0.0,1.0
553200,293.30645751953125,297.1499938964844,293.1499938964844,0.148204892873764,-3139.22265625,304.1631164550781,0.6262555718421936,0.2134903073310852,0.1999649852514267,293.4623107910156,297.1499938964844,293.1499938964844,0.1860882639884948,-3959.23388671875,304.1830139160156,0.663878858089447,0.2560357451438904,0.2518132925033569,293.24072265625,297.1499938964844,293.1499938964844,0.530773937702179,-6690.5146484375,304.1573181152344,0.8740518093109131,0.603971540927887,0.4263686239719391,293.3224792480469,297.1499938964844,293.1499938964844,0.698497474193573,-11208.0126953125,304.16571044921875,0.9440081119537354,0.7496214509010315,0.713794469833374,293.1908569335937,297.1499938964844,293.1499938964844,0.0445910729467868,-6512.27734375,304.1527404785156,0.4370403885841369,0.0839245840907096,0.4151563644409179,291.1705017089844,291.1499938964844,256.3631896972656,255.31446838378903,279.2091369628906,293.3423156738281,291.1697082519531,1.0,0.5509134531021118,0.6946758031845093,0.6946758031845093,1.0,1.0,-2.409430742263794,1.051323652267456,1.358107089996338,0.499929130077362,0.0,0.0,0.7402203679084778,235.1837158203125,237.0,-23.807008743286133,-33822.50390625,1759.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4951171875,316.4266967773437,278.1499938964844,0.0,18000.0,318.5899963378906,36072.546875,36000.0,0.0,0.0,0.796630859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332206130027771,1.3322250843048096,-1.8935083062388003e-05,0.0,0.0008084790897555,0.0,0.0,314.5476379394531,0.0,0.0,0.0,0.7742792963981628,4.0,0.0,1.0
553260,293.30352783203125,297.1499938964844,293.1499938964844,0.1457739472389221,-3098.360595703125,304.16278076171875,0.6215822696685791,0.210118368268013,0.1970574408769607,293.4628601074219,297.1499938964844,293.1499938964844,0.1795545369386673,-3848.509521484375,304.1828918457031,0.6550748348236084,0.2480145692825317,0.2443898618221283,293.2409973144531,297.1499938964844,293.1499938964844,0.5293971300125122,-6677.09912109375,304.1571655273437,0.8703250885009766,0.6016202569007874,0.4248507916927337,293.3204040527344,297.1499938964844,293.1499938964844,0.6954210996627808,-11169.6455078125,304.16558837890625,0.93895024061203,0.7456713914871216,0.7102423310279846,293.1899719238281,297.1499938964844,293.1499938964844,0.044090811163187,-6472.7646484375,304.15264892578125,0.4332282245159149,0.0830706134438514,0.4119920134544372,291.1501159667969,291.1499938964844,256.43389892578125,255.37730407714844,279.21173095703125,293.34100341796875,291.1491394042969,1.0,0.5503668785095215,0.70097815990448,0.70097815990448,1.0,1.0,-2.387127161026001,1.0433738231658936,1.343753457069397,0.4968691766262054,0.0,0.0,0.7414960861206055,238.119369506836,240.0,-27.09999084472656,-33448.328125,1741.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2321472167969,316.22857666015625,278.1499938964844,0.0,18000.0,318.5899963378906,35981.50390625,36000.0,0.0,0.0,0.7841520309448242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318278789520264,1.331846833229065,-1.890837484097574e-05,0.0,0.0007958146161399,0.0,0.0,314.08709716796875,0.0,0.0,0.0,0.7741615176200867,4.0,0.0,1.0
553320,293.30352783203125,297.1499938964844,293.1499938964844,0.1457739472389221,-3098.360595703125,304.16278076171875,0.6215822696685791,0.210118368268013,0.1970574408769607,293.4628601074219,297.1499938964844,293.1499938964844,0.1795545369386673,-3848.509521484375,304.1828918457031,0.6550748348236084,0.2480145692825317,0.2443898618221283,293.2409973144531,297.1499938964844,293.1499938964844,0.5293971300125122,-6677.09912109375,304.1571655273437,0.8703250885009766,0.6016202569007874,0.4248507916927337,293.3204040527344,297.1499938964844,293.1499938964844,0.6954210996627808,-11169.6455078125,304.16558837890625,0.93895024061203,0.7456713914871216,0.7102423310279846,293.1899719238281,297.1499938964844,293.1499938964844,0.044090811163187,-6472.7646484375,304.15264892578125,0.4332282245159149,0.0830706134438514,0.4119920134544372,291.1501159667969,291.1499938964844,256.43389892578125,255.37730407714844,279.21173095703125,293.34100341796875,291.1491394042969,1.0,0.5503668785095215,0.70097815990448,0.70097815990448,1.0,1.0,-2.387127161026001,1.0433738231658936,1.343753457069397,0.4968691766262054,0.0,0.0,0.7414960861206055,238.119369506836,240.0,-27.09999084472656,-33448.328125,1741.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2321472167969,316.22857666015625,278.1499938964844,0.0,18000.0,318.5899963378906,35981.50390625,36000.0,0.0,0.0,0.7841520309448242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318278789520264,1.331846833229065,-1.890837484097574e-05,0.0,0.0007958146161399,0.0,0.0,314.08709716796875,0.0,0.0,0.0,0.7741615176200867,4.0,0.0,1.0
553380,293.30047607421875,297.1499938964844,293.1499938964844,0.1433493345975875,-3057.326171875,304.1625671386719,0.616931140422821,0.2068525850772857,0.1942426860332489,293.463134765625,297.1499938964844,293.1499938964844,0.1729830056428909,-3736.088134765625,304.1828918457031,0.6465052366256714,0.2400327622890472,0.2369972616434097,293.2412109375,297.1499938964844,293.1499938964844,0.5277373790740967,-6660.61669921875,304.1575622558594,0.8667011857032776,0.5992716550827026,0.4233352541923523,293.318359375,297.1499938964844,293.1499938964844,0.6920288801193237,-11126.8720703125,304.1660461425781,0.933953046798706,0.7417724132537842,0.7067395448684692,293.1890869140625,297.1499938964844,293.1499938964844,0.0435668490827083,-6430.9345703125,304.15264892578125,0.429613322019577,0.0822327584028244,0.4088910520076751,291.135986328125,291.1499938964844,256.5041809082031,255.4396209716797,279.2144775390625,293.3396301269531,291.1352844238281,1.0,0.5498579144477844,0.7075610160827637,0.7075610160827637,1.0,1.0,-2.3651108741760254,1.0354983806610107,1.3296124935150146,0.4938219785690307,0.0,0.0,0.7443658113479614,241.0430603027344,243.0,-21.03281784057617,-33109.34375,1722.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9359741210937,316.024169921875,278.1499938964844,0.0,18000.0,318.5899963378906,35918.87890625,36000.0,0.0,0.0,0.7731344699859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338830590248108,1.3388495445251465,-1.900777715491131e-05,0.0,0.0007846332155168,0.0,0.0,317.8544921875,0.0,0.0,0.0,0.777266800403595,4.0,0.0,1.0
553440,293.30047607421875,297.1499938964844,293.1499938964844,0.1433493345975875,-3057.326171875,304.1625671386719,0.616931140422821,0.2068525850772857,0.1942426860332489,293.463134765625,297.1499938964844,293.1499938964844,0.1729830056428909,-3736.088134765625,304.1828918457031,0.6465052366256714,0.2400327622890472,0.2369972616434097,293.2412109375,297.1499938964844,293.1499938964844,0.5277373790740967,-6660.61669921875,304.1575622558594,0.8667011857032776,0.5992716550827026,0.4233352541923523,293.318359375,297.1499938964844,293.1499938964844,0.6920288801193237,-11126.8720703125,304.1660461425781,0.933953046798706,0.7417724132537842,0.7067395448684692,293.1890869140625,297.1499938964844,293.1499938964844,0.0435668490827083,-6430.9345703125,304.15264892578125,0.429613322019577,0.0822327584028244,0.4088910520076751,291.135986328125,291.1499938964844,256.5041809082031,255.4396209716797,279.2144775390625,293.3396301269531,291.1352844238281,1.0,0.5498579144477844,0.7075610160827637,0.7075610160827637,1.0,1.0,-2.3651108741760254,1.0354983806610107,1.3296124935150146,0.4938219785690307,0.0,0.0,0.7443658113479614,241.0430603027344,243.0,-21.03281784057617,-33109.34375,1722.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9359741210937,316.024169921875,278.1499938964844,0.0,18000.0,318.5899963378906,35918.87890625,36000.0,0.0,0.0,0.7731344699859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338830590248108,1.3388495445251465,-1.900777715491131e-05,0.0,0.0007846332155168,0.0,0.0,317.8544921875,0.0,0.0,0.0,0.777266800403595,4.0,0.0,1.0
553500,293.2988586425781,297.1499938964844,293.1499938964844,0.1421500593423843,-3036.945556640625,304.1624755859375,0.6145868897438049,0.2052597999572754,0.1928710043430328,293.4631652832031,297.1499938964844,293.1499938964844,0.16969995200634,-3679.540283203125,304.182861328125,0.6423129439353943,0.2360588461160659,0.2333156764507293,293.2413024902344,297.1499938964844,293.1499938964844,0.5268266201019287,-6651.52880859375,304.1578369140625,0.8649243712425232,0.5980966091156006,0.4225766360759735,293.3173522949219,297.1499938964844,293.1499938964844,0.6902450919151306,-11104.3154296875,304.1663818359375,0.9314810037612916,0.7398390769958496,0.7050029039382935,293.1886901855469,297.1499938964844,293.1499938964844,0.0433006733655929,-6409.58447265625,304.15264892578125,0.4278781414031982,0.081820361316204,0.4073677957057953,291.130615234375,291.1499938964844,256.5391540527344,255.4705810546875,279.21588134765625,293.3388977050781,291.1300354003906,1.0,0.5496186017990112,0.710964560508728,0.710964560508728,1.0,1.0,-2.354212999343872,1.031589388847351,1.3226234912872314,0.4923035204410553,0.0,0.0,0.746208906173706,242.5023803710937,243.0,-17.947736740112305,-32945.5703125,1713.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7801513671875,315.9193115234375,278.1499938964844,0.0,18000.0,318.1099853515625,35897.40234375,36000.0,0.0,0.0,0.7633638978004456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343808650970459,1.343827724456787,-1.9084014638792723e-05,0.0,0.0007747173076495,0.0,0.0,320.616943359375,0.0,0.0,0.0,0.7794963121414185,4.0,0.0,1.0
553560,293.2972412109375,297.1499938964844,293.1499938964844,0.1409986615180969,-3017.397705078125,304.16229248046875,0.6122119426727295,0.2036919742822647,0.1915215998888015,293.463134765625,297.1499938964844,293.1499938964844,0.1664677858352661,-3623.69482421875,304.1827697753906,0.638176679611206,0.2320966720581054,0.22964408993721,293.24139404296875,297.1499938964844,293.1499938964844,0.5260061621665955,-6643.44677734375,304.15789794921875,0.8631704449653625,0.5969226360321045,0.421817809343338,293.3163452148437,297.1499938964844,293.1499938964844,0.6885851621627808,-11083.5283203125,304.1664123535156,0.9290303587913512,0.7379178404808044,0.7032760381698608,293.1882629394531,297.1499938964844,293.1499938964844,0.0430490300059318,-6389.57763671875,304.1526184082031,0.4261892437934875,0.0814122259616851,0.4058626294136047,291.12335205078125,291.1499938964844,256.573974609375,255.5014038085937,279.2173767089844,293.3381652832031,291.1221618652344,1.0,0.5493894219398499,0.714445173740387,0.714445173740387,1.0,1.0,-2.3433871269226074,1.0276981592178345,1.3156888484954834,0.4907874166965484,0.0,0.0,0.7486781477928162,243.96055603027344,246.0,-20.976804733276367,-32760.55078125,1704.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5866394042969,315.7842102050781,278.1499938964844,0.0,18000.0,318.1099853515625,35872.54296875,36000.0,0.0,0.0,0.7581505179405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3497660160064695,1.3497852087020874,-1.917583722388372e-05,0.0,0.0007694264058955,0.0,0.0,323.9486083984375,0.0,0.0,0.0,0.7822008728981018,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1387532204389572,-2979.161865234375,304.1619567871094,0.6073930859565735,0.2006326466798782,0.1888908892869949,293.462890625,297.1499938964844,293.1499938964844,0.1600554287433624,-3512.16552734375,304.1825256347656,0.6300259232521057,0.2242102622985839,0.2223346084356308,293.24151611328125,297.1499938964844,293.1499938964844,0.5243456363677979,-6627.03857421875,304.1580505371094,0.8597346544265747,0.5945842862129211,0.4203057587146759,293.31427001953125,297.1499938964844,293.1499938964844,0.6852750182151794,-11041.9951171875,304.16650390625,0.9242125153541564,0.7341200709342957,0.6998625993728638,293.1874389648437,297.1499938964844,293.1499938964844,0.0425524860620498,-6350.07958984375,304.152587890625,0.4229470789432525,0.0806094855070114,0.4029092788696289,291.1086120605469,291.1499938964844,256.6433410644531,255.5626678466797,279.22052001953125,293.33660888671875,291.1080322265625,1.0,0.5489635467529297,0.7216519117355347,0.7216519117355347,1.0,1.0,-2.321981430053711,1.019983172416687,1.3019981384277344,0.4877697825431824,0.0,0.0,0.7553225159645081,246.87294006347656,249.0,-18.358871459960938,-32431.62109375,1687.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19390869140625,315.5256652832031,278.1499938964844,0.0,18000.0,318.1099853515625,35797.4765625,36000.0,0.0,0.0,0.7489606142044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679014444351196,1.3679208755493164,-1.945814983628225e-05,0.0,0.0007600998505949,0.0,0.0,334.2508850097656,0.0,0.0,0.0,0.7903531193733215,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1387532204389572,-2979.161865234375,304.1619567871094,0.6073930859565735,0.2006326466798782,0.1888908892869949,293.462890625,297.1499938964844,293.1499938964844,0.1600554287433624,-3512.16552734375,304.1825256347656,0.6300259232521057,0.2242102622985839,0.2223346084356308,293.24151611328125,297.1499938964844,293.1499938964844,0.5243456363677979,-6627.03857421875,304.1580505371094,0.8597346544265747,0.5945842862129211,0.4203057587146759,293.31427001953125,297.1499938964844,293.1499938964844,0.6852750182151794,-11041.9951171875,304.16650390625,0.9242125153541564,0.7341200709342957,0.6998625993728638,293.1874389648437,297.1499938964844,293.1499938964844,0.0425524860620498,-6350.07958984375,304.152587890625,0.4229470789432525,0.0806094855070114,0.4029092788696289,291.1086120605469,291.1499938964844,256.6433410644531,255.5626678466797,279.22052001953125,293.33660888671875,291.1080322265625,1.0,0.5489635467529297,0.7216519117355347,0.7216519117355347,1.0,1.0,-2.321981430053711,1.019983172416687,1.3019981384277344,0.4877697825431824,0.0,0.0,0.7553225159645081,246.87294006347656,249.0,-18.358871459960938,-32431.62109375,1687.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19390869140625,315.5256652832031,278.1499938964844,0.0,18000.0,318.1099853515625,35797.4765625,36000.0,0.0,0.0,0.7489606142044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679014444351196,1.3679208755493164,-1.945814983628225e-05,0.0,0.0007600998505949,0.0,0.0,334.2508850097656,0.0,0.0,0.0,0.7903531193733215,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1365069597959518,-2940.63818359375,304.1617126464844,0.6025956273078918,0.1976729333400726,0.1863490492105484,293.46246337890625,297.1499938964844,293.1499938964844,0.153629794716835,-3399.260009765625,304.1824035644531,0.6218667030334473,0.2163753807544708,0.2150712013244629,293.2416076660156,297.1499938964844,293.1499938964844,0.5223593711853027,-6607.173828125,304.15869140625,0.8563842177391052,0.5922459363937378,0.4187948703765869,293.3122863769531,297.1499938964844,293.1499938964844,0.681593656539917,-10995.384765625,304.1671447753906,0.9195168018341064,0.7303638458251953,0.696490466594696,293.1866455078125,297.1499938964844,293.1499938964844,0.0420321859419345,-6308.208984375,304.152587890625,0.4198729395866394,0.0798241198062896,0.4000318646430969,291.1012878417969,291.1499938964844,256.7122497558594,255.6233673095703,279.2239074707031,293.33502197265625,291.1009521484375,1.0,0.5485807657241821,0.7292124629020691,0.7292124629020691,1.0,1.0,-2.3008804321289062,1.0123469829559326,1.2885335683822632,0.4847663342952728,0.0,0.0,0.7623623013496399,249.7853546142578,252.0,-11.736496925354004,-32122.44921875,1670.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8067932128906,315.2769775390625,278.1499938964844,0.0,18000.0,317.6300048828125,35771.25,36000.0,0.0,0.0,0.7364839315414429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388779878616333,1.3887996673583984,-1.9801720554823987e-05,0.0,0.0007474375888705,0.0,0.0,346.5814514160156,0.0,0.0,0.0,0.7997727990150452,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1365069597959518,-2940.63818359375,304.1617126464844,0.6025956273078918,0.1976729333400726,0.1863490492105484,293.46246337890625,297.1499938964844,293.1499938964844,0.153629794716835,-3399.260009765625,304.1824035644531,0.6218667030334473,0.2163753807544708,0.2150712013244629,293.2416076660156,297.1499938964844,293.1499938964844,0.5223593711853027,-6607.173828125,304.15869140625,0.8563842177391052,0.5922459363937378,0.4187948703765869,293.3122863769531,297.1499938964844,293.1499938964844,0.681593656539917,-10995.384765625,304.1671447753906,0.9195168018341064,0.7303638458251953,0.696490466594696,293.1866455078125,297.1499938964844,293.1499938964844,0.0420321859419345,-6308.208984375,304.152587890625,0.4198729395866394,0.0798241198062896,0.4000318646430969,291.1012878417969,291.1499938964844,256.7122497558594,255.6233673095703,279.2239074707031,293.33502197265625,291.1009521484375,1.0,0.5485807657241821,0.7292124629020691,0.7292124629020691,1.0,1.0,-2.3008804321289062,1.0123469829559326,1.2885335683822632,0.4847663342952728,0.0,0.0,0.7623623013496399,249.7853546142578,252.0,-11.736496925354004,-32122.44921875,1670.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8067932128906,315.2769775390625,278.1499938964844,0.0,18000.0,317.6300048828125,35771.25,36000.0,0.0,0.0,0.7364839315414429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388779878616333,1.3887996673583984,-1.9801720554823987e-05,0.0,0.0007474375888705,0.0,0.0,346.5814514160156,0.0,0.0,0.0,0.7997727990150452,4.0,0.0,1.0
553860,293.287109375,297.1499938964844,293.1499938964844,0.1343966573476791,-2904.42822265625,304.16131591796875,0.5978351831436157,0.1948115080595016,0.1838945001363754,293.4617919921875,297.1499938964844,293.1499938964844,0.1473536640405655,-3288.091552734375,304.1820678710937,0.6133189797401428,0.2085951119661331,0.2078564316034317,293.2416687011719,297.1499938964844,293.1499938964844,0.5205531716346741,-6589.337890625,304.1587829589844,0.8531159162521362,0.5899143218994141,0.4172857403755188,293.310302734375,297.1499938964844,293.1499938964844,0.6781792640686035,-10952.58984375,304.1670837402344,0.914969801902771,0.7266558408737183,0.6931586861610413,293.18585205078125,297.1499938964844,293.1499938964844,0.0415477119386196,-6269.5751953125,304.15252685546875,0.4169512093067169,0.0790552645921707,0.3972260951995849,291.089599609375,291.1499938964844,256.7807006835937,255.6835327148437,279.22760009765625,293.3333740234375,291.0890197753906,1.0,0.5482400059700012,0.7371565699577332,0.7371565699577332,1.0,1.0,-2.2800800800323486,1.0047857761383057,1.2752941846847534,0.4817740023136139,0.0,0.0,0.7711081504821777,252.6985321044922,255.0,-15.252283096313477,-31789.990234375,1654.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3670349121094,314.9872131347656,278.1499938964844,0.0,18000.0,317.6300048828125,35722.8359375,36000.0,0.0,0.0,0.7290598750114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4127836227416992,1.4128038883209229,-2.0199136997689493e-05,0.0,0.0007399031310342,0.0,0.0,361.1126708984375,0.0,0.0,0.0,0.8107128143310547,4.0,0.0,1.0
553920,293.287109375,297.1499938964844,293.1499938964844,0.1343966573476791,-2904.42822265625,304.16131591796875,0.5978351831436157,0.1948115080595016,0.1838945001363754,293.4617919921875,297.1499938964844,293.1499938964844,0.1473536640405655,-3288.091552734375,304.1820678710937,0.6133189797401428,0.2085951119661331,0.2078564316034317,293.2416687011719,297.1499938964844,293.1499938964844,0.5205531716346741,-6589.337890625,304.1587829589844,0.8531159162521362,0.5899143218994141,0.4172857403755188,293.310302734375,297.1499938964844,293.1499938964844,0.6781792640686035,-10952.58984375,304.1670837402344,0.914969801902771,0.7266558408737183,0.6931586861610413,293.18585205078125,297.1499938964844,293.1499938964844,0.0415477119386196,-6269.5751953125,304.15252685546875,0.4169512093067169,0.0790552645921707,0.3972260951995849,291.089599609375,291.1499938964844,256.7807006835937,255.6835327148437,279.22760009765625,293.3333740234375,291.0890197753906,1.0,0.5482400059700012,0.7371565699577332,0.7371565699577332,1.0,1.0,-2.2800800800323486,1.0047857761383057,1.2752941846847534,0.4817740023136139,0.0,0.0,0.7711081504821777,252.6985321044922,255.0,-15.252283096313477,-31789.990234375,1654.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3670349121094,314.9872131347656,278.1499938964844,0.0,18000.0,317.6300048828125,35722.8359375,36000.0,0.0,0.0,0.7290598750114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4127836227416992,1.4128038883209229,-2.0199136997689493e-05,0.0,0.0007399031310342,0.0,0.0,361.1126708984375,0.0,0.0,0.0,0.8107128143310547,4.0,0.0,1.0
553980,293.2835998535156,297.1499938964844,293.1499938964844,0.1322948485612869,-2868.1083984375,304.1610412597656,0.5931248068809509,0.1920482367277145,0.1815277189016342,293.4609375,297.1499938964844,293.1499938964844,0.1410880982875824,-3175.921630859375,304.18182373046875,0.603998601436615,0.2008686661720276,0.2006910741329193,293.2416687011719,297.1499938964844,293.1499938964844,0.5184640884399414,-6568.45166015625,304.1593322753906,0.8499295115470886,0.5875896215438843,0.4157827198505401,293.3083190917969,297.1499938964844,293.1499938964844,0.6744503974914551,-10905.3857421875,304.1676330566406,0.9106045961380004,0.7229954600334167,0.689873993396759,293.1850891113281,297.1499938964844,293.1499938964844,0.0410427115857601,-6228.8466796875,304.15252685546875,0.4141670763492584,0.0783027410507202,0.3944914638996124,291.08428955078125,291.1499938964844,256.84869384765625,255.74313354492188,279.2316589355469,293.3316650390625,291.0840759277344,1.0,0.5479415059089661,0.745522677898407,0.745522677898407,1.0,1.0,-2.259593963623047,0.9973057508468628,1.262288212776184,0.4787965714931488,0.0,0.0,0.7803001999855042,255.6125946044922,243.0,-8.507705688476562,-31494.955078125,1639.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9549255371094,314.7269592285156,278.1499938964844,0.0,18000.0,317.6300048828125,35700.8125,36000.0,0.0,0.0,0.7230759859085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402992725372314,1.4403198957443235,-2.0670871890615672e-05,0.0,0.0007338302093558,0.0,0.0,378.4122009277344,0.0,0.0,0.0,0.8232125639915466,4.0,0.0,1.0
554040,293.2835998535156,297.1499938964844,293.1499938964844,0.1322948485612869,-2868.1083984375,304.1610412597656,0.5931248068809509,0.1920482367277145,0.1815277189016342,293.4609375,297.1499938964844,293.1499938964844,0.1410880982875824,-3175.921630859375,304.18182373046875,0.603998601436615,0.2008686661720276,0.2006910741329193,293.2416687011719,297.1499938964844,293.1499938964844,0.5184640884399414,-6568.45166015625,304.1593322753906,0.8499295115470886,0.5875896215438843,0.4157827198505401,293.3083190917969,297.1499938964844,293.1499938964844,0.6744503974914551,-10905.3857421875,304.1676330566406,0.9106045961380004,0.7229954600334167,0.689873993396759,293.1850891113281,297.1499938964844,293.1499938964844,0.0410427115857601,-6228.8466796875,304.15252685546875,0.4141670763492584,0.0783027410507202,0.3944914638996124,291.08428955078125,291.1499938964844,256.84869384765625,255.74313354492188,279.2316589355469,293.3316650390625,291.0840759277344,1.0,0.5479415059089661,0.745522677898407,0.745522677898407,1.0,1.0,-2.259593963623047,0.9973057508468628,1.262288212776184,0.4787965714931488,0.0,0.0,0.7803001999855042,255.6125946044922,243.0,-8.507705688476562,-31494.955078125,1639.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9549255371094,314.7269592285156,278.1499938964844,0.0,18000.0,317.6300048828125,35700.8125,36000.0,0.0,0.0,0.7230759859085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402992725372314,1.4403198957443235,-2.0670871890615672e-05,0.0,0.0007338302093558,0.0,0.0,378.4122009277344,0.0,0.0,0.0,0.8232125639915466,4.0,0.0,1.0
554100,293.2817687988281,297.1499938964844,293.1499938964844,0.1311674118041992,-2848.489501953125,304.1611022949219,0.5919165015220642,0.1907176375389099,0.1802902668714523,293.4603881835937,297.1499938964844,293.1499938964844,0.1378806382417678,-3117.990234375,304.1818542480469,0.6002615690231323,0.1970372498035431,0.1970348954200744,293.2416076660156,297.1499938964844,293.1499938964844,0.5171966552734375,-6555.6337890625,304.1599426269531,0.8498022556304932,0.5864387154579163,0.4149633944034576,293.30731201171875,297.1499938964844,293.1499938964844,0.6723406910896301,-10878.4013671875,304.16827392578125,0.9102700352668762,0.7211889028549194,0.6881523728370667,293.18463134765625,297.1499938964844,293.1499938964844,0.0406976714730262,-6200.7138671875,304.1527099609375,0.4136131405830383,0.077944129705429,0.3927145898342132,291.08447265625,291.1499938964844,256.88250732421875,255.7727203369141,279.23419189453125,293.33074951171875,291.0846252441406,1.0,0.545913577079773,0.749923586845398,0.749923586845398,1.0,1.0,-2.248531103134156,0.9931544065475464,1.2553768157958984,0.4771026372909546,0.0,0.0,0.7846662402153015,254.6201171875,243.0,-3.2921650409698486,-31346.1875,1620.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.763427734375,314.6085205078125,278.1499938964844,0.0,18000.0,317.1499938964844,35704.5078125,36000.0,0.0,0.0,0.7157348990440369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453809142112732,1.4538301229476929,-2.0909137674607337e-05,0.0,0.0007263799197971,0.0,0.0,387.1665954589844,0.0,0.0,0.0,0.8293741345405579,4.0,0.0,1.0
554160,293.2797546386719,297.1499938964844,293.1499938964844,0.1300104856491089,-2828.280029296875,304.16119384765625,0.5913907289505005,0.1894409954547882,0.179045096039772,293.4596862792969,297.1499938964844,293.1499938964844,0.1346430778503418,-3059.174072265625,304.18194580078125,0.5970796346664429,0.1932422071695327,0.1933546215295791,293.241455078125,297.1499938964844,293.1499938964844,0.5157883167266846,-6541.345703125,304.16070556640625,0.850506603717804,0.5853086113929749,0.4141163527965545,293.30621337890625,297.1499938964844,293.1499938964844,0.6700682044029236,-10849.2353515625,304.1690673828125,0.9109675884246826,0.7194088697433472,0.6863991022109985,293.1841125488281,297.1499938964844,293.1499938964844,0.0403117425739765,-6169.11669921875,304.1529235839844,0.413555383682251,0.0776124522089958,0.3907837867736816,291.0869140625,291.1499938964844,256.9162292480469,255.8021697998047,279.2535400390625,293.3297424316406,291.0873107910156,1.0,0.5431939363479614,0.7497217059135437,0.7497217059135437,1.0,1.0,-2.2371726036071777,0.9877643585205078,1.2494081258773804,0.474219799041748,0.0,0.0,0.7886390686035156,252.25201416015625,231.0,2.306842088699341,-31157.953125,1597.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5498962402344,314.47021484375,278.1499938964844,0.0,18000.0,317.1499938964844,35720.046875,36000.0,0.0,0.0,0.7128581404685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4664851427078247,1.4665063619613647,-2.113744085363578e-05,0.0,0.0007234603981487,0.0,0.0,395.54931640625,0.0,0.0,0.0,0.835162878036499,4.0,0.0,1.0
