time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554220,293.275390625,297.1499938964844,293.1499938964844,0.127643883228302,-2786.669189453125,304.1614074707031,0.5916975140571594,0.1870389580726623,0.1766017526388168,293.4578857421875,297.1499938964844,293.1499938964844,0.1281240731477737,-2939.64404296875,304.1821594238281,0.5917345881462097,0.1857634037733078,0.1860005557537078,293.24090576171875,297.1499938964844,293.1499938964844,0.512502908706665,-6507.89013671875,304.1626281738281,0.8535162806510925,0.5831038355827332,0.4123905897140503,293.30389404296875,297.1499938964844,293.1499938964844,0.6649560928344727,-10783.34375,304.1712341308594,0.9143742322921752,0.7159222960472107,0.6828659772872925,293.1827087402344,297.1499938964844,293.1499938964844,0.0394755750894546,-6100.09619140625,304.1533203125,0.4144604206085205,0.0770295485854148,0.3868240118026733,291.1009826660156,291.1499938964844,256.9833374023437,255.86062622070312,279.3016967773437,293.32745361328125,291.1018371582031,1.0,0.5362279415130615,0.7481727004051208,0.7481727004051208,1.0,1.0,-2.2143313884735107,0.9764728546142578,1.237858533859253,0.4679685831069946,0.0,0.0,0.7943097949028015,245.05856323242188,219.0,15.8099365234375,-30782.259765625,1540.7967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1766052246094,314.2274780273437,278.1499938964844,0.0,18000.0,317.1499938964844,35791.83984375,36000.0,0.0,0.0,0.707765519618988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486927509307861,1.4869489669799805,-2.1520301743294112e-05,0.0,0.0007182920235209,0.0,0.0,409.4847717285156,0.0,0.0,0.0,0.8444854021072388,4.0,0.0,1.0
554280,293.275390625,297.1499938964844,293.1499938964844,0.127643883228302,-2786.669189453125,304.1614074707031,0.5916975140571594,0.1870389580726623,0.1766017526388168,293.4578857421875,297.1499938964844,293.1499938964844,0.1281240731477737,-2939.64404296875,304.1821594238281,0.5917345881462097,0.1857634037733078,0.1860005557537078,293.24090576171875,297.1499938964844,293.1499938964844,0.512502908706665,-6507.89013671875,304.1626281738281,0.8535162806510925,0.5831038355827332,0.4123905897140503,293.30389404296875,297.1499938964844,293.1499938964844,0.6649560928344727,-10783.34375,304.1712341308594,0.9143742322921752,0.7159222960472107,0.6828659772872925,293.1827087402344,297.1499938964844,293.1499938964844,0.0394755750894546,-6100.09619140625,304.1533203125,0.4144604206085205,0.0770295485854148,0.3868240118026733,291.1009826660156,291.1499938964844,256.9833374023437,255.86062622070312,279.3016967773437,293.32745361328125,291.1018371582031,1.0,0.5362279415130615,0.7481727004051208,0.7481727004051208,1.0,1.0,-2.2143313884735107,0.9764728546142578,1.237858533859253,0.4679685831069946,0.0,0.0,0.7943097949028015,245.05856323242188,219.0,15.8099365234375,-30782.259765625,1540.7967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1766052246094,314.2274780273437,278.1499938964844,0.0,18000.0,317.1499938964844,35791.83984375,36000.0,0.0,0.0,0.707765519618988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486927509307861,1.4869489669799805,-2.1520301743294112e-05,0.0,0.0007182920235209,0.0,0.0,409.4847717285156,0.0,0.0,0.0,0.8444854021072388,4.0,0.0,1.0
554340,293.27069091796875,297.1499938964844,293.1499938964844,0.1253119111061096,-2745.444091796875,304.1614685058594,0.593313455581665,0.1848161071538925,0.174247995018959,293.4555969238281,297.1499938964844,293.1499938964844,0.1216764375567436,-2820.06982421875,304.18218994140625,0.5872933864593506,0.1784270107746124,0.1787006705999374,293.2400817871094,297.1499938964844,293.1499938964844,0.5089349746704102,-6471.64697265625,304.1643371582031,0.8580764532089233,0.5809649229049683,0.4106518924236297,293.3013916015625,297.1499938964844,293.1499938964844,0.6595110893249512,-10713.3134765625,304.1732177734375,0.9197766780853271,0.7125301957130432,0.6793403625488281,293.1810302734375,297.1499938964844,293.1499938964844,0.0386271402239799,-6029.72412109375,304.15362548828125,0.4164075851440429,0.0765416175127029,0.3829245567321777,291.12030029296875,291.1499938964844,257.04998779296875,255.9185028076172,279.349609375,293.3248596191406,291.1214294433594,1.0,0.5279608964920044,0.746623694896698,0.746623694896698,1.0,1.0,-2.1917290687561035,0.9652993679046632,1.22642982006073,0.4617839157581329,0.0,0.0,0.7970268130302429,235.82801818847656,207.0,24.61345100402832,-30417.330078125,1478.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8843078613281,314.0337829589844,278.1499938964844,0.0,18000.0,316.6700134277344,35883.359375,36000.0,0.0,0.0,0.6983934640884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4990559816360474,1.4990776777267456,-2.1760915842605755e-05,0.0,0.0007087805424816,0.0,0.0,418.0665893554688,0.0,0.0,0.0,0.8500189781188965,4.0,0.0,1.0
554400,293.27069091796875,297.1499938964844,293.1499938964844,0.1253119111061096,-2745.444091796875,304.1614685058594,0.593313455581665,0.1848161071538925,0.174247995018959,293.4555969238281,297.1499938964844,293.1499938964844,0.1216764375567436,-2820.06982421875,304.18218994140625,0.5872933864593506,0.1784270107746124,0.1787006705999374,293.2400817871094,297.1499938964844,293.1499938964844,0.5089349746704102,-6471.64697265625,304.1643371582031,0.8580764532089233,0.5809649229049683,0.4106518924236297,293.3013916015625,297.1499938964844,293.1499938964844,0.6595110893249512,-10713.3134765625,304.1732177734375,0.9197766780853271,0.7125301957130432,0.6793403625488281,293.1810302734375,297.1499938964844,293.1499938964844,0.0386271402239799,-6029.72412109375,304.15362548828125,0.4164075851440429,0.0765416175127029,0.3829245567321777,291.12030029296875,291.1499938964844,257.04998779296875,255.9185028076172,279.349609375,293.3248596191406,291.1214294433594,1.0,0.5279608964920044,0.746623694896698,0.746623694896698,1.0,1.0,-2.1917290687561035,0.9652993679046632,1.22642982006073,0.4617839157581329,0.0,0.0,0.7970268130302429,235.82801818847656,207.0,24.61345100402832,-30417.330078125,1478.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8843078613281,314.0337829589844,278.1499938964844,0.0,18000.0,316.6700134277344,35883.359375,36000.0,0.0,0.0,0.6983934640884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4990559816360474,1.4990776777267456,-2.1760915842605755e-05,0.0,0.0007087805424816,0.0,0.0,418.0665893554688,0.0,0.0,0.0,0.8500189781188965,4.0,0.0,1.0
554460,293.2657775878906,297.1499938964844,293.1499938964844,0.1231541484594345,-2707.2919921875,304.1612548828125,0.5958778262138367,0.1827501505613327,0.1719962060451507,293.45294189453125,297.1499938964844,293.1499938964844,0.1154495105147361,-2703.452392578125,304.18182373046875,0.5834242105484009,0.1712229400873184,0.1714814305305481,293.23907470703125,297.1499938964844,293.1499938964844,0.5056329965591431,-6438.49853515625,304.1650390625,0.8638037443161011,0.5788891315460205,0.4089227616786957,293.2987365722656,297.1499938964844,293.1499938964844,0.6544238924980164,-10648.64453125,304.1739196777344,0.9266764521598816,0.7092347741127014,0.675857424736023,293.1791687011719,297.1499938964844,293.1499938964844,0.037842508405447,-5964.947265625,304.1537170410156,0.4191894829273224,0.0761307775974273,0.3791755735874176,291.1330871582031,291.1499938964844,257.1163635253906,255.9758453369141,279.3966369628906,293.3220520019531,291.1337280273437,1.0,0.5189191699028015,0.745232343673706,0.745232343673706,1.0,1.0,-2.16958999633789,0.9543900489807128,1.2151999473571775,0.4557649791240692,0.0,0.0,0.7982869148254395,225.46725463867188,195.0,18.61381721496582,-30022.6953125,1413.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5985412597656,313.8280029296875,278.1499938964844,0.0,18000.0,316.6700134277344,35941.92578125,36000.0,0.0,0.0,0.6929889917373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5043909549713137,1.5044127702713013,-2.1871461285627447e-05,0.0,0.0007032956928014,0.0,0.0,421.9376525878906,0.0,0.0,0.0,0.8525022864341736,4.0,0.0,1.0
554520,293.2657775878906,297.1499938964844,293.1499938964844,0.1231541484594345,-2707.2919921875,304.1612548828125,0.5958778262138367,0.1827501505613327,0.1719962060451507,293.45294189453125,297.1499938964844,293.1499938964844,0.1154495105147361,-2703.452392578125,304.18182373046875,0.5834242105484009,0.1712229400873184,0.1714814305305481,293.23907470703125,297.1499938964844,293.1499938964844,0.5056329965591431,-6438.49853515625,304.1650390625,0.8638037443161011,0.5788891315460205,0.4089227616786957,293.2987365722656,297.1499938964844,293.1499938964844,0.6544238924980164,-10648.64453125,304.1739196777344,0.9266764521598816,0.7092347741127014,0.675857424736023,293.1791687011719,297.1499938964844,293.1499938964844,0.037842508405447,-5964.947265625,304.1537170410156,0.4191894829273224,0.0761307775974273,0.3791755735874176,291.1330871582031,291.1499938964844,257.1163635253906,255.9758453369141,279.3966369628906,293.3220520019531,291.1337280273437,1.0,0.5189191699028015,0.745232343673706,0.745232343673706,1.0,1.0,-2.16958999633789,0.9543900489807128,1.2151999473571775,0.4557649791240692,0.0,0.0,0.7982869148254395,225.46725463867188,195.0,18.61381721496582,-30022.6953125,1413.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5985412597656,313.8280029296875,278.1499938964844,0.0,18000.0,316.6700134277344,35941.92578125,36000.0,0.0,0.0,0.6929889917373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5043909549713137,1.5044127702713013,-2.1871461285627447e-05,0.0,0.0007032956928014,0.0,0.0,421.9376525878906,0.0,0.0,0.0,0.8525022864341736,4.0,0.0,1.0
554580,293.26080322265625,297.1499938964844,293.1499938964844,0.1210697218775749,-2670.250244140625,304.1609802246094,0.5991932153701782,0.180824339389801,0.169849693775177,293.4499816894531,297.1499938964844,293.1499938964844,0.1093530431389808,-2587.9169921875,304.1813659667969,0.5799447298049927,0.1641430705785751,0.1643549799919128,293.2379150390625,297.1499938964844,293.1499938964844,0.5022297501564026,-6404.28076171875,304.16571044921875,0.8705158829689026,0.5768675804138184,0.4072158336639404,293.29595947265625,297.1499938964844,293.1499938964844,0.6492400169372559,-10582.6474609375,304.1745910644531,0.93474280834198,0.7060290575027466,0.6724377870559692,293.17724609375,297.1499938964844,293.1499938964844,0.0370796807110309,-5901.64501953125,304.1537475585937,0.422726422548294,0.0757817402482032,0.3756005465984344,291.14849853515625,291.1499938964844,257.1825561523437,256.0327453613281,279.4433898925781,293.3191223144531,291.1494140625,1.0,0.5093945860862732,0.7438409924507141,0.7438409924507141,1.0,1.0,-2.148000955581665,0.943748414516449,1.2042524814605713,0.4498981833457947,0.0,0.0,0.7975075244903564,214.48936462402344,183.0,21.580041885375977,-29663.173828125,1347.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3846435546875,313.6748352050781,278.1499938964844,0.0,18000.0,316.6700134277344,36003.44921875,36000.0,0.0,0.0,0.6878641247749329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5054551362991333,1.5054770708084106,-2.1904825189267285e-05,0.0,0.0006980946054682,0.0,0.0,422.8666076660156,0.0,0.0,0.0,0.8529282808303833,4.0,0.0,1.0
554640,293.26080322265625,297.1499938964844,293.1499938964844,0.1210697218775749,-2670.250244140625,304.1609802246094,0.5991932153701782,0.180824339389801,0.169849693775177,293.4499816894531,297.1499938964844,293.1499938964844,0.1093530431389808,-2587.9169921875,304.1813659667969,0.5799447298049927,0.1641430705785751,0.1643549799919128,293.2379150390625,297.1499938964844,293.1499938964844,0.5022297501564026,-6404.28076171875,304.16571044921875,0.8705158829689026,0.5768675804138184,0.4072158336639404,293.29595947265625,297.1499938964844,293.1499938964844,0.6492400169372559,-10582.6474609375,304.1745910644531,0.93474280834198,0.7060290575027466,0.6724377870559692,293.17724609375,297.1499938964844,293.1499938964844,0.0370796807110309,-5901.64501953125,304.1537475585937,0.422726422548294,0.0757817402482032,0.3756005465984344,291.14849853515625,291.1499938964844,257.1825561523437,256.0327453613281,279.4433898925781,293.3191223144531,291.1494140625,1.0,0.5093945860862732,0.7438409924507141,0.7438409924507141,1.0,1.0,-2.148000955581665,0.943748414516449,1.2042524814605713,0.4498981833457947,0.0,0.0,0.7975075244903564,214.48936462402344,183.0,21.580041885375977,-29663.173828125,1347.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3846435546875,313.6748352050781,278.1499938964844,0.0,18000.0,316.6700134277344,36003.44921875,36000.0,0.0,0.0,0.6878641247749329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5054551362991333,1.5054770708084106,-2.1904825189267285e-05,0.0,0.0006980946054682,0.0,0.0,422.8666076660156,0.0,0.0,0.0,0.8529282808303833,4.0,0.0,1.0
554700,293.2583312988281,297.1499938964844,293.1499938964844,0.120053231716156,-2652.116943359375,304.16082763671875,0.6010976433753967,0.1799098700284958,0.1688154488801956,293.4484558105469,297.1499938964844,293.1499938964844,0.106355182826519,-2530.58251953125,304.1811218261719,0.5783200860023499,0.1606479883193969,0.1608284711837768,293.2373046875,297.1499938964844,293.1499938964844,0.500481128692627,-6386.68212890625,304.166015625,0.8742138147354126,0.5758712291717529,0.4063688814640045,293.2945556640625,297.1499938964844,293.1499938964844,0.6465997695922852,-10548.998046875,304.1749267578125,0.9391295313835144,0.704452633857727,0.670748233795166,293.17626953125,297.1499938964844,293.1499938964844,0.0367058776319026,-5870.48388671875,304.1537475585937,0.4247765839099884,0.0756264552474021,0.3738773465156555,291.1575012207031,291.1499938964844,257.215576171875,256.0610046386719,279.4666748046875,293.317626953125,291.1584777832031,1.0,0.5045024752616882,0.7431453466415405,0.7431453466415405,1.0,1.0,-2.137406826019287,0.9385246634483336,1.1988821029663086,0.4470200836658478,0.0,0.0,0.7961089015007019,208.86422729492188,183.0,23.383075714111328,-29488.994140625,1314.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3027038574219,313.6137084960937,278.1499938964844,0.0,18000.0,316.19000244140625,36043.62890625,36000.0,0.0,0.0,0.6805391907691956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5032299757003784,1.5032517910003662,-2.187325844715815e-05,0.0,0.0006906607304699,0.0,0.0,421.44580078125,0.0,0.0,0.0,0.8518796563148499,4.0,0.0,1.0
554760,293.2558288574219,297.1499938964844,293.1499938964844,0.1190905794501304,-2634.96533203125,304.1606140136719,0.6031559109687805,0.1790261566638946,0.1678066849708557,293.44683837890625,297.1499938964844,293.1499938964844,0.1034239456057548,-2474.242919921875,304.1807861328125,0.5767635703086853,0.1571824103593826,0.1573269218206405,293.2366943359375,297.1499938964844,293.1499938964844,0.4988527595996856,-6370.4140625,304.1660461425781,0.8781354427337646,0.5748844742774963,0.405526340007782,293.2931823730469,297.1499938964844,293.1499938964844,0.6441172957420349,-10517.5888671875,304.1748962402344,0.9437147378921508,0.7028940320014954,0.6690720319747925,293.1753234863281,297.1499938964844,293.1499938964844,0.0363537222146987,-5841.25244140625,304.1537170410156,0.4270215928554535,0.0754823163151741,0.372194766998291,291.1640319824219,291.1499938964844,257.24853515625,256.089111328125,279.48980712890625,293.3161315917969,291.16424560546875,1.0,0.4995407462120056,0.7424794435501099,0.7424794435501099,1.0,1.0,-2.126943349838257,0.933371365070343,1.1935720443725586,0.4441853165626526,0.0,0.0,0.7944818139076233,203.18072509765625,171.0,18.435625076293945,-29291.80078125,1282.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1997985839844,313.5299987792969,278.1499938964844,0.0,18000.0,316.19000244140625,36078.703125,36000.0,0.0,0.0,0.6774466037750244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4993035793304443,1.499325394630432,-2.180960109399166e-05,0.0,0.0006875221733935,0.0,0.0,418.8377380371094,0.0,0.0,0.0,0.8500813245773315,4.0,0.0,1.0
554820,293.2508850097656,297.1499938964844,293.1499938964844,0.1172903105616569,-2602.886474609375,304.1600646972656,0.6077243685722351,0.1773487329483032,0.165865883231163,293.4434814453125,297.1499938964844,293.1499938964844,0.0977270752191543,-2363.84716796875,304.1800231933594,0.5738547444343567,0.1503411382436752,0.1504025310277938,293.2354431152344,297.1499938964844,293.1499938964844,0.4958398044109344,-6340.44873046875,304.1657409667969,0.8866665363311768,0.5729455351829529,0.4038607180118561,293.2903747558594,297.1499938964844,293.1499938964844,0.6394855380058289,-10459.2314453125,304.1743469238281,0.9533917903900146,0.6998382210731506,0.665770411491394,293.1734313964844,297.1499938964844,293.1499938964844,0.0356967411935329,-5786.8740234375,304.153564453125,0.4321410655975342,0.075224369764328,0.3689461648464203,291.1713256835937,291.1499938964844,257.314208984375,256.1449890136719,279.5357971191406,293.3130798339844,291.171875,1.0,0.4894396662712097,0.7411476373672485,0.7411476373672485,1.0,1.0,-2.1064281463623047,0.9232645630836488,1.1831636428833008,0.4386302828788757,0.0,0.0,0.7912296056747437,191.6967620849609,159.0,14.12714672088623,-28929.4296875,1218.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0347900390625,313.39654541015625,278.1499938964844,0.0,18000.0,316.19000244140625,36099.1015625,36000.0,0.0,0.0,0.6714057326316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490804672241211,1.4908263683319092,-2.1659896447090432e-05,0.0,0.0006813914515078,0.0,0.0,413.064208984375,0.0,0.0,0.0,0.8461664915084839,4.0,0.0,1.0
554880,293.2508850097656,297.1499938964844,293.1499938964844,0.1172903105616569,-2602.886474609375,304.1600646972656,0.6077243685722351,0.1773487329483032,0.165865883231163,293.4434814453125,297.1499938964844,293.1499938964844,0.0977270752191543,-2363.84716796875,304.1800231933594,0.5738547444343567,0.1503411382436752,0.1504025310277938,293.2354431152344,297.1499938964844,293.1499938964844,0.4958398044109344,-6340.44873046875,304.1657409667969,0.8866665363311768,0.5729455351829529,0.4038607180118561,293.2903747558594,297.1499938964844,293.1499938964844,0.6394855380058289,-10459.2314453125,304.1743469238281,0.9533917903900146,0.6998382210731506,0.665770411491394,293.1734313964844,297.1499938964844,293.1499938964844,0.0356967411935329,-5786.8740234375,304.153564453125,0.4321410655975342,0.075224369764328,0.3689461648464203,291.1713256835937,291.1499938964844,257.314208984375,256.1449890136719,279.5357971191406,293.3130798339844,291.171875,1.0,0.4894396662712097,0.7411476373672485,0.7411476373672485,1.0,1.0,-2.1064281463623047,0.9232645630836488,1.1831636428833008,0.4386302828788757,0.0,0.0,0.7912296056747437,191.6967620849609,159.0,14.12714672088623,-28929.4296875,1218.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0347900390625,313.39654541015625,278.1499938964844,0.0,18000.0,316.19000244140625,36099.1015625,36000.0,0.0,0.0,0.6714057326316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490804672241211,1.4908263683319092,-2.1659896447090432e-05,0.0,0.0006813914515078,0.0,0.0,413.064208984375,0.0,0.0,0.0,0.8461664915084839,4.0,0.0,1.0
554940,293.2460021972656,297.1499938964844,293.1499938964844,0.1155452206730842,-2571.61181640625,304.1596374511719,0.6128724217414856,0.175785630941391,0.1640249192714691,293.43994140625,297.1499938964844,293.1499938964844,0.0921429768204689,-2254.61376953125,304.1793212890625,0.5712321996688843,0.1436228305101394,0.1435880661010742,293.23419189453125,297.1499938964844,293.1499938964844,0.4926966428756714,-6308.98291015625,304.1657409667969,0.8961438536643982,0.5710363388061523,0.4022153317928314,293.28759765625,297.1499938964844,293.1499938964844,0.6347249746322632,-10398.853515625,304.1741638183594,0.9635794758796692,0.6968435049057007,0.6625263690948486,293.1716003417969,297.1499938964844,293.1499938964844,0.0350517593324184,-5733.0419921875,304.1534423828125,0.43819460272789,0.0750020742416381,0.365843802690506,291.1828308105469,291.1499938964844,257.3795471191406,256.2002868652344,279.58154296875,293.3100280761719,291.1834716796875,1.0,0.4791317880153656,0.7398158311843872,0.7398158311843872,1.0,1.0,-2.086434364318848,0.9134095311164856,1.1730247735977173,0.4332203269004822,0.0,0.0,0.7860975861549377,180.12696838378906,147.0,15.766098022460938,-28586.06640625,1155.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9186096191406,313.296142578125,278.1499938964844,0.0,18000.0,315.7099914550781,36150.70703125,36000.0,0.0,0.0,0.6606337428092957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478068709373474,1.4780901670455933,-2.1441957869683392e-05,0.0,0.000670459237881,0.0,0.0,404.5851135253906,0.0,0.0,0.0,0.8402803540229797,4.0,0.0,1.0
555000,293.2460021972656,297.1499938964844,293.1499938964844,0.1155452206730842,-2571.61181640625,304.1596374511719,0.6128724217414856,0.175785630941391,0.1640249192714691,293.43994140625,297.1499938964844,293.1499938964844,0.0921429768204689,-2254.61376953125,304.1793212890625,0.5712321996688843,0.1436228305101394,0.1435880661010742,293.23419189453125,297.1499938964844,293.1499938964844,0.4926966428756714,-6308.98291015625,304.1657409667969,0.8961438536643982,0.5710363388061523,0.4022153317928314,293.28759765625,297.1499938964844,293.1499938964844,0.6347249746322632,-10398.853515625,304.1741638183594,0.9635794758796692,0.6968435049057007,0.6625263690948486,293.1716003417969,297.1499938964844,293.1499938964844,0.0350517593324184,-5733.0419921875,304.1534423828125,0.43819460272789,0.0750020742416381,0.365843802690506,291.1828308105469,291.1499938964844,257.3795471191406,256.2002868652344,279.58154296875,293.3100280761719,291.1834716796875,1.0,0.4791317880153656,0.7398158311843872,0.7398158311843872,1.0,1.0,-2.086434364318848,0.9134095311164856,1.1730247735977173,0.4332203269004822,0.0,0.0,0.7860975861549377,180.12696838378906,147.0,15.766098022460938,-28586.06640625,1155.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9186096191406,313.296142578125,278.1499938964844,0.0,18000.0,315.7099914550781,36150.70703125,36000.0,0.0,0.0,0.6606337428092957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478068709373474,1.4780901670455933,-2.1441957869683392e-05,0.0,0.000670459237881,0.0,0.0,404.5851135253906,0.0,0.0,0.0,0.8402803540229797,4.0,0.0,1.0
555060,293.2411499023437,297.1499938964844,293.1499938964844,0.1139848083257675,-2543.719482421875,304.15899658203125,0.6184588670730591,0.174333319067955,0.1622816324234008,293.4361877441406,297.1499938964844,293.1499938964844,0.0867450013756752,-2148.975341796875,304.1785583496094,0.5689480304718018,0.1370368152856826,0.1368921995162964,293.23291015625,297.1499938964844,293.1499938964844,0.4899711012840271,-6282.015625,304.1650085449219,0.9067288637161256,0.5691583752632141,0.4005880355834961,293.28485107421875,297.1499938964844,293.1499938964844,0.6305212378501892,-10346.111328125,304.1730651855469,0.9740923643112184,0.6939111351966858,0.659335196018219,293.1698303222656,297.1499938964844,293.1499938964844,0.0344769358634948,-5685.4619140625,304.1532592773437,0.4453297257423401,0.0748112574219703,0.3628759384155273,291.18536376953125,291.1499938964844,257.44451904296875,256.2550354003906,279.6268005371094,293.3069763183594,291.1853332519531,1.0,0.4686335027217865,0.7385345101356506,0.7385345101356506,1.0,1.0,-2.0669474601745605,0.9038118720054626,1.1631355285644531,0.4279644191265106,0.0,0.0,0.7810431122779846,168.51950073242188,135.0,5.183727264404297,-28210.91796875,1094.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7706604003906,313.1600952148437,278.1499938964844,0.0,18000.0,315.7099914550781,36163.5,36000.0,0.0,0.0,0.6535854339599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4624592065811155,1.4624804258346558,-2.116612267855089e-05,0.0,0.0006633060984313,0.0,0.0,394.2171630859375,0.0,0.0,0.0,0.8331801891326904,4.0,0.0,1.0
555120,293.2411499023437,297.1499938964844,293.1499938964844,0.1139848083257675,-2543.719482421875,304.15899658203125,0.6184588670730591,0.174333319067955,0.1622816324234008,293.4361877441406,297.1499938964844,293.1499938964844,0.0867450013756752,-2148.975341796875,304.1785583496094,0.5689480304718018,0.1370368152856826,0.1368921995162964,293.23291015625,297.1499938964844,293.1499938964844,0.4899711012840271,-6282.015625,304.1650085449219,0.9067288637161256,0.5691583752632141,0.4005880355834961,293.28485107421875,297.1499938964844,293.1499938964844,0.6305212378501892,-10346.111328125,304.1730651855469,0.9740923643112184,0.6939111351966858,0.659335196018219,293.1698303222656,297.1499938964844,293.1499938964844,0.0344769358634948,-5685.4619140625,304.1532592773437,0.4453297257423401,0.0748112574219703,0.3628759384155273,291.18536376953125,291.1499938964844,257.44451904296875,256.2550354003906,279.6268005371094,293.3069763183594,291.1853332519531,1.0,0.4686335027217865,0.7385345101356506,0.7385345101356506,1.0,1.0,-2.0669474601745605,0.9038118720054626,1.1631355285644531,0.4279644191265106,0.0,0.0,0.7810431122779846,168.51950073242188,135.0,5.183727264404297,-28210.91796875,1094.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7706604003906,313.1600952148437,278.1499938964844,0.0,18000.0,315.7099914550781,36163.5,36000.0,0.0,0.0,0.6535854339599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4624592065811155,1.4624804258346558,-2.116612267855089e-05,0.0,0.0006633060984313,0.0,0.0,394.2171630859375,0.0,0.0,0.0,0.8331801891326904,4.0,0.0,1.0
555180,293.23638916015625,297.1499938964844,293.1499938964844,0.1125063300132751,-2517.188720703125,304.1584777832031,0.6245876550674438,0.1729891449213028,0.1606348901987075,293.4322509765625,297.1499938964844,293.1499938964844,0.0814273357391357,-2045.31298828125,304.1778869628906,0.5670922994613647,0.1305898427963256,0.1303269863128662,293.2316589355469,297.1499938964844,293.1499938964844,0.4872655570507049,-6255.08837890625,304.1645202636719,0.919460117816925,0.5673112869262695,0.3989830613136291,293.2821655273437,297.1499938964844,293.1499938964844,0.6263810396194458,-10293.8505859375,304.1723022460937,0.9847469925880432,0.6910408139228821,0.6562039256095886,293.16815185546875,297.1499938964844,293.1499938964844,0.0339245423674583,-5639.501953125,304.1531066894531,0.4537306725978851,0.0746494308114051,0.3600349724292755,291.1883850097656,291.1499938964844,257.509033203125,256.30914306640625,279.6717224121094,293.3039245605469,291.1885986328125,1.0,0.4579505026340484,0.7372532486915588,0.7372532486915588,1.0,1.0,-2.0479846000671387,0.8944670557975769,1.1535176038742063,0.4228552281856537,0.0,0.0,0.7757642269134521,156.9001922607422,123.0,5.187050819396973,-27868.853515625,1034.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6559143066406,313.0540771484375,278.1499938964844,0.0,18000.0,315.7099914550781,36170.41015625,36000.0,0.0,0.0,0.6467295289039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4474353790283203,1.4474562406539917,-2.0902207324979827e-05,0.0,0.000656348245684,0.0,0.0,384.4058837890625,0.0,0.0,0.0,0.8262754082679749,4.0,0.0,1.0
555240,293.23638916015625,297.1499938964844,293.1499938964844,0.1125063300132751,-2517.188720703125,304.1584777832031,0.6245876550674438,0.1729891449213028,0.1606348901987075,293.4322509765625,297.1499938964844,293.1499938964844,0.0814273357391357,-2045.31298828125,304.1778869628906,0.5670922994613647,0.1305898427963256,0.1303269863128662,293.2316589355469,297.1499938964844,293.1499938964844,0.4872655570507049,-6255.08837890625,304.1645202636719,0.919460117816925,0.5673112869262695,0.3989830613136291,293.2821655273437,297.1499938964844,293.1499938964844,0.6263810396194458,-10293.8505859375,304.1723022460937,0.9847469925880432,0.6910408139228821,0.6562039256095886,293.16815185546875,297.1499938964844,293.1499938964844,0.0339245423674583,-5639.501953125,304.1531066894531,0.4537306725978851,0.0746494308114051,0.3600349724292755,291.1883850097656,291.1499938964844,257.509033203125,256.30914306640625,279.6717224121094,293.3039245605469,291.1885986328125,1.0,0.4579505026340484,0.7372532486915588,0.7372532486915588,1.0,1.0,-2.0479846000671387,0.8944670557975769,1.1535176038742063,0.4228552281856537,0.0,0.0,0.7757642269134521,156.9001922607422,123.0,5.187050819396973,-27868.853515625,1034.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6559143066406,313.0540771484375,278.1499938964844,0.0,18000.0,315.7099914550781,36170.41015625,36000.0,0.0,0.0,0.6467295289039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4474353790283203,1.4474562406539917,-2.0902207324979827e-05,0.0,0.000656348245684,0.0,0.0,384.4058837890625,0.0,0.0,0.0,0.8262754082679749,4.0,0.0,1.0
555300,293.2340393066406,297.1499938964844,293.1499938964844,0.1117919832468032,-2504.326171875,304.1582336425781,0.6279289126396179,0.1723566204309463,0.1598470658063888,293.4302062988281,297.1499938964844,293.1499938964844,0.0787829086184501,-1994.0770263671875,304.1776428222656,0.5663442015647888,0.1274119764566421,0.1270886361598968,293.2310791015625,297.1499938964844,293.1499938964844,0.4858918488025665,-6241.35400390625,304.16436767578125,0.9266108870506288,0.5663953423500061,0.3981861174106598,293.2808532714844,297.1499938964844,293.1499938964844,0.6242976188659668,-10267.42578125,304.1720275878906,0.9900604486465454,0.6896235346794128,0.6546556353569031,293.1673583984375,297.1499938964844,293.1499938964844,0.0336540378630161,-5616.87255859375,304.15301513671875,0.4584687650203705,0.0745784342288971,0.3586596250534057,291.1907958984375,291.1499938964844,257.5411071777344,256.3359680175781,279.6940612792969,293.3023986816406,291.1910400390625,1.0,0.4525384306907654,0.7366126179695129,0.7366126179695129,1.0,1.0,-2.038681030273437,0.8898802399635315,1.1488008499145508,0.4203508496284485,0.0,0.0,0.7728061676025391,151.0931854248047,123.0,5.990214824676514,-27702.80859375,1005.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6093139648437,313.0082702636719,278.1499938964844,0.0,18000.0,315.2300109863281,36182.39453125,36000.0,0.0,0.0,0.6385514140129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4390400648117063,1.4390608072280884,-2.075776319543365e-05,0.0,0.0006480485317297,0.0,0.0,379.0252685546875,0.0,0.0,0.0,0.8224368691444397,4.0,0.0,1.0
555360,293.2317199707031,297.1499938964844,293.1499938964844,0.1111266687512397,-2492.3837890625,304.1579284667969,0.6315056681632996,0.1717501729726791,0.1590825915336609,293.4281616210937,297.1499938964844,293.1499938964844,0.0761672034859657,-1943.740234375,304.1773681640625,0.565733015537262,0.1242649182677269,0.1238785684108734,293.23046875,297.1499938964844,293.1499938964844,0.4846425056457519,-6228.97119140625,304.1640319824219,0.934197723865509,0.5654851794242859,0.397392600774765,293.2795715332031,297.1499938964844,293.1499938964844,0.6223776340484619,-10243.267578125,304.1715087890625,0.9953290820121764,0.6882190108299255,0.6531183123588562,293.16656494140625,297.1499938964844,293.1499938964844,0.0334019549190998,-5595.9365234375,304.1529235839844,0.4635967016220093,0.074513554573059,0.3573123514652252,291.190673828125,291.1499938964844,257.57305908203125,256.36260986328125,279.7162170410156,293.3009033203125,291.1900939941406,1.0,0.4470779001712799,0.7360052466392517,0.7360052466392517,1.0,1.0,-2.0294904708862305,0.8853560090065002,1.144134521484375,0.417886734008789,0.0,0.0,0.7700662612915039,145.29000854492188,111.0,0.3398690521717071,-27514.255859375,976.6618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5322570800781,312.9342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36188.77734375,36000.0,0.0,0.0,0.6346401572227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302157163619995,1.4302363395690918,-2.060545739368536e-05,0.0,0.0006440790602937,0.0,0.0,373.4109802246094,0.0,0.0,0.0,0.8184424638748169,4.0,0.0,1.0
555420,293.2269287109375,297.1499938964844,293.1499938964844,0.1098559647798538,-2469.402099609375,304.1574401855469,0.6381458044052124,0.1706468909978866,0.1577018201351165,293.4237670898437,297.1499938964844,293.1499938964844,0.0709743425250053,-1844.770263671875,304.1769104003906,0.5634514093399048,0.1181094199419021,0.1176346093416214,293.2291259765625,297.1499938964844,293.1499938964844,0.4819699227809906,-6202.10498046875,304.1639099121094,0.9478474855422974,0.5637180805206299,0.3958822786808014,293.271240234375,297.1499938964844,293.1499938964844,0.6066854596138,-10026.875,304.19207763671875,0.9990000128746032,0.6865832209587097,0.6386212706565857,293.1648254394531,297.1499938964844,293.1499938964844,0.0329585820436477,-5558.53369140625,304.1527099609375,0.472146213054657,0.0744471028447151,0.3551108837127685,291.1959228515625,291.1499938964844,257.6365661621094,256.4154052734375,279.7682800292969,293.29595947265625,291.1981506347656,1.0,0.4355028569698334,0.7347905039787292,0.7347905039787292,1.0,1.0,-1.9984540939331048,0.8702667951583862,1.1281872987747192,0.4099820852279663,0.0,0.0,0.7641211748123169,134.9842529296875,99.0,17.22423553466797,-27060.97265625,912.4434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40362548828125,312.83123779296875,278.1499938964844,0.0,18000.0,315.2300109863281,36186.296875,36000.0,0.0,0.0,0.6269946098327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4146156311035156,1.4146358966827393,-2.033540113188792e-05,0.0,0.0006363198044709,0.0,0.0,363.5943908691406,0.0,0.0,0.0,0.8112460374832153,4.0,0.0,1.0
555480,293.2269287109375,297.1499938964844,293.1499938964844,0.1098559647798538,-2469.402099609375,304.1574401855469,0.6381458044052124,0.1706468909978866,0.1577018201351165,293.4237670898437,297.1499938964844,293.1499938964844,0.0709743425250053,-1844.770263671875,304.1769104003906,0.5634514093399048,0.1181094199419021,0.1176346093416214,293.2291259765625,297.1499938964844,293.1499938964844,0.4819699227809906,-6202.10498046875,304.1639099121094,0.9478474855422974,0.5637180805206299,0.3958822786808014,293.271240234375,297.1499938964844,293.1499938964844,0.6066854596138,-10026.875,304.19207763671875,0.9990000128746032,0.6865832209587097,0.6386212706565857,293.1648254394531,297.1499938964844,293.1499938964844,0.0329585820436477,-5558.53369140625,304.1527099609375,0.472146213054657,0.0744471028447151,0.3551108837127685,291.1959228515625,291.1499938964844,257.6365661621094,256.4154052734375,279.7682800292969,293.29595947265625,291.1981506347656,1.0,0.4355028569698334,0.7347905039787292,0.7347905039787292,1.0,1.0,-1.9984540939331048,0.8702667951583862,1.1281872987747192,0.4099820852279663,0.0,0.0,0.7641211748123169,134.9842529296875,99.0,17.22423553466797,-27060.97265625,912.4434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40362548828125,312.83123779296875,278.1499938964844,0.0,18000.0,315.2300109863281,36186.296875,36000.0,0.0,0.0,0.6269946098327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4146156311035156,1.4146358966827393,-2.033540113188792e-05,0.0,0.0006363198044709,0.0,0.0,363.5943908691406,0.0,0.0,0.0,0.8112460374832153,4.0,0.0,1.0
555540,293.22418212890625,297.1499938964844,293.1499938964844,0.1089472919702529,-2452.548095703125,304.157470703125,0.6421326994895935,0.1700199097394943,0.1569433808326721,293.4210205078125,297.1499938964844,293.1499938964844,0.0677597150206565,-1784.0157470703125,304.1768798828125,0.5617849230766296,0.1144885644316673,0.1139915212988853,293.2284851074219,297.1499938964844,293.1499938964844,0.4794920980930328,-6176.41259765625,304.16534423828125,0.9555155038833618,0.5626420378684998,0.394999086856842,293.2541809082031,297.1499938964844,293.1499938964844,0.5890554785728455,-9783.6103515625,304.2144775390625,0.9990000128746032,0.688105046749115,0.6233033537864685,293.16363525390625,297.1499938964844,293.1499938964844,0.0326605215668678,-5531.8330078125,304.15264892578125,0.4766082167625427,0.0744544044137001,0.3541247546672821,291.22198486328125,291.1499938964844,257.6743469238281,256.4467468261719,279.8021850585937,293.288818359375,291.2244873046875,1.0,0.4279363453388214,0.7340616583824158,0.7340616583824158,1.0,1.0,-1.9725582599639893,0.8577969074249268,1.1147613525390625,0.4033465981483459,0.0,0.0,0.7559410333633423,129.173583984375,99.0,39.64928817749024,-26714.470703125,869.5484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36785888671875,312.7966003417969,278.1499938964844,0.0,18000.0,315.2300109863281,36328.19921875,36000.0,0.0,0.0,0.6221861839294434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39667809009552,1.3966981172561646,-2.0061270333826545e-05,0.0,0.0006314398488029,0.0,0.0,352.9547424316406,0.0,0.0,0.0,0.8029685020446777,4.0,0.0,1.0
555600,293.222412109375,297.1499938964844,293.1499938964844,0.1083525344729423,-2441.51123046875,304.157470703125,0.645075798034668,0.1696130484342575,0.1564407348632812,293.4191589355469,297.1499938964844,293.1499938964844,0.0656228512525558,-1744.04248046875,304.1768493652344,0.560848593711853,0.1121052354574203,0.1115825921297073,293.2281494140625,297.1499938964844,293.1499938964844,0.477841168642044,-6159.3583984375,304.1661376953125,0.9608577489852904,0.561916172504425,0.3943976163864136,293.23858642578125,297.1499938964844,293.1499938964844,0.5766105651855469,-9613.103515625,304.2279663085937,0.9990000128746032,0.6900838613510132,0.612599790096283,293.16278076171875,297.1499938964844,293.1499938964844,0.0324775390326976,-5515.36767578125,304.152587890625,0.4796425402164459,0.0744813308119773,0.3535324931144714,291.2388000488281,291.1499938964844,257.6994323730469,256.4674987792969,279.82476806640625,293.2830505371094,291.24127197265625,1.0,0.4227013289928436,0.733575701713562,0.733575701713562,1.0,1.0,-1.954775094985962,0.8492417335510254,1.1055333614349363,0.3988138437271118,0.0,0.0,0.7494085431098938,125.2020034790039,102.0,46.89401245117188,-26469.279296875,840.7230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36578369140625,312.7815246582031,278.1499938964844,0.0,18000.0,314.75,36423.19921875,36000.0,0.0,0.0,0.6139901876449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798459768295288,1.3798657655715942,-1.9798959328909405e-05,0.0,0.0006231220322661,0.0,0.0,343.0775451660156,0.0,0.0,0.0,0.7953668832778931,4.0,0.0,1.0
555660,293.21844482421875,297.1499938964844,293.1499938964844,0.1072498932480812,-2421.39208984375,304.1567687988281,0.6494491696357727,0.1685868203639984,0.1553196012973785,293.4144897460937,297.1499938964844,293.1499938964844,0.0605922788381576,-1651.6904296875,304.17626953125,0.5549386143684387,0.1062331274151802,0.1057875901460647,293.2275085449219,297.1499938964844,293.1499938964844,0.4749428629875183,-6130.36328125,304.1654663085937,0.968727171421051,0.5600608587265015,0.3929658830165863,293.1959228515625,297.1499938964844,293.1499938964844,0.556369423866272,-9344.9599609375,304.23492431640625,0.9990000128746032,0.6964967250823975,0.5958219170570374,293.1608581542969,297.1499938964844,293.1499938964844,0.0322846621274948,-5498.423828125,304.15203857421875,0.4843821823596954,0.0745467692613601,0.3528253734111786,291.2533569335937,291.1499938964844,257.7616882324219,256.5188903808594,279.8714904785156,293.2700500488281,291.2529296875,1.0,0.4145505130290985,0.7326077222824097,0.7326077222824097,1.0,1.0,-1.9237401485443115,0.8343191742897034,1.0894209146499634,0.39078089594841,0.0,0.0,0.7340216636657715,119.02967834472656,105.0,18.25397109985352,-25919.4609375,793.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3420104980469,312.687744140625,278.1499938964844,0.0,18000.0,314.75,36507.54296875,36000.0,0.0,0.0,0.6038286089897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307572603225708,1.3307762145996094,-1.9010027244803496e-05,0.0,0.0006128093227744,0.0,0.0,314.9230041503906,0.0,0.0,0.0,0.7735522389411926,4.0,0.0,1.0
555720,293.21844482421875,297.1499938964844,293.1499938964844,0.1072498932480812,-2421.39208984375,304.1567687988281,0.6494491696357727,0.1685868203639984,0.1553196012973785,293.4144897460937,297.1499938964844,293.1499938964844,0.0605922788381576,-1651.6904296875,304.17626953125,0.5549386143684387,0.1062331274151802,0.1057875901460647,293.2275085449219,297.1499938964844,293.1499938964844,0.4749428629875183,-6130.36328125,304.1654663085937,0.968727171421051,0.5600608587265015,0.3929658830165863,293.1959228515625,297.1499938964844,293.1499938964844,0.556369423866272,-9344.9599609375,304.23492431640625,0.9990000128746032,0.6964967250823975,0.5958219170570374,293.1608581542969,297.1499938964844,293.1499938964844,0.0322846621274948,-5498.423828125,304.15203857421875,0.4843821823596954,0.0745467692613601,0.3528253734111786,291.2533569335937,291.1499938964844,257.7616882324219,256.5188903808594,279.8714904785156,293.2700500488281,291.2529296875,1.0,0.4145505130290985,0.7326077222824097,0.7326077222824097,1.0,1.0,-1.9237401485443115,0.8343191742897034,1.0894209146499634,0.39078089594841,0.0,0.0,0.7340216636657715,119.02967834472656,105.0,18.25397109985352,-25919.4609375,793.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3420104980469,312.687744140625,278.1499938964844,0.0,18000.0,314.75,36507.54296875,36000.0,0.0,0.0,0.6038286089897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307572603225708,1.3307762145996094,-1.9010027244803496e-05,0.0,0.0006128093227744,0.0,0.0,314.9230041503906,0.0,0.0,0.0,0.7735522389411926,4.0,0.0,1.0
555780,293.21484375,297.1499938964844,293.1499938964844,0.1064555048942565,-2407.221923828125,304.1558532714844,0.6514058709144592,0.1675851941108703,0.1543052643537521,293.4100036621094,297.1499938964844,293.1499938964844,0.0557686649262905,-1565.2266845703125,304.1755676269531,0.546049177646637,0.1004410833120346,0.1001796647906303,293.2269897460937,297.1499938964844,293.1499938964844,0.4730993807315826,-6112.6865234375,304.16339111328125,0.9725357294082642,0.5582081079483032,0.3916004300117492,293.159423828125,297.1499938964844,293.1499938964844,0.5448673367500305,-9200.3779296875,304.2255249023437,0.9990000128746032,0.7027495503425598,0.5865938067436218,293.1594543457031,297.1499938964844,293.1499938964844,0.032245684415102,-5495.94775390625,304.15142822265625,0.4869528710842132,0.0745580419898033,0.3524164259433746,291.2438659667969,291.1499938964844,257.8232116699219,256.56951904296875,279.9144592285156,293.2628479003906,291.2428283691406,1.0,0.4094683825969696,0.7316397428512573,0.7316397428512573,1.0,1.0,-1.9025704860687256,0.8240561485290527,1.0785143375396729,0.3853011429309845,0.0,0.0,0.7220352292060852,115.61028289794922,123.0,-6.136544227600098,-25502.640625,765.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3433837890625,312.6161804199219,278.1499938964844,0.0,18000.0,314.75,36429.1796875,36000.0,0.0,0.0,0.5934439301490784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891695499420166,1.2891879081726074,-1.8330667444388386e-05,0.0,0.000602270127274,0.0,0.0,292.0397033691406,0.0,0.0,0.0,0.7551058530807495,4.0,0.0,1.0
555840,293.21484375,297.1499938964844,293.1499938964844,0.1064555048942565,-2407.221923828125,304.1558532714844,0.6514058709144592,0.1675851941108703,0.1543052643537521,293.4100036621094,297.1499938964844,293.1499938964844,0.0557686649262905,-1565.2266845703125,304.1755676269531,0.546049177646637,0.1004410833120346,0.1001796647906303,293.2269897460937,297.1499938964844,293.1499938964844,0.4730993807315826,-6112.6865234375,304.16339111328125,0.9725357294082642,0.5582081079483032,0.3916004300117492,293.159423828125,297.1499938964844,293.1499938964844,0.5448673367500305,-9200.3779296875,304.2255249023437,0.9990000128746032,0.7027495503425598,0.5865938067436218,293.1594543457031,297.1499938964844,293.1499938964844,0.032245684415102,-5495.94775390625,304.15142822265625,0.4869528710842132,0.0745580419898033,0.3524164259433746,291.2438659667969,291.1499938964844,257.8232116699219,256.56951904296875,279.9144592285156,293.2628479003906,291.2428283691406,1.0,0.4094683825969696,0.7316397428512573,0.7316397428512573,1.0,1.0,-1.9025704860687256,0.8240561485290527,1.0785143375396729,0.3853011429309845,0.0,0.0,0.7220352292060852,115.61028289794922,123.0,-6.136544227600098,-25502.640625,765.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3433837890625,312.6161804199219,278.1499938964844,0.0,18000.0,314.75,36429.1796875,36000.0,0.0,0.0,0.5934439301490784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891695499420166,1.2891879081726074,-1.8330667444388386e-05,0.0,0.000602270127274,0.0,0.0,292.0397033691406,0.0,0.0,0.0,0.7551058530807495,4.0,0.0,1.0
555900,293.2132568359375,297.1499938964844,293.1499938964844,0.1061973497271537,-2402.8037109375,304.1552429199219,0.650143563747406,0.1670732051134109,0.1538757681846618,293.40802001953125,297.1499938964844,293.1499938964844,0.0534444786608219,-1524.2772216796875,304.1751403808594,0.539190948009491,0.097539372742176,0.0974649786949157,293.22686767578125,297.1499938964844,293.1499938964844,0.4725828766822815,-6108.18701171875,304.161865234375,0.9710843563079834,0.5572571754455566,0.3909683227539062,293.1466979980469,297.1499938964844,293.1499938964844,0.5460014343261719,-9226.0224609375,304.2095947265625,0.9990000128746032,0.7051373720169067,0.5883827209472656,293.1590881347656,297.1499938964844,293.1499938964844,0.0322973802685737,-5501.2587890625,304.15106201171875,0.4864139556884765,0.0745117515325546,0.3524154126644134,291.2317199707031,291.1499938964844,257.85369873046875,256.59454345703125,279.9306640625,293.2608642578125,291.2290954589844,1.0,0.4100320041179657,0.7311557531356812,0.7311557531356812,1.0,1.0,-1.9001705646514893,0.8228182196617126,1.0773524045944214,0.3844906389713287,0.0,0.0,0.7177320122718811,116.11170959472656,123.0,-24.40776824951172,-25373.537109375,765.0900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33612060546875,312.568603515625,278.1499938964844,0.0,18000.0,314.2699890136719,36372.0703125,36000.0,0.0,0.0,0.583534300327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271768569946289,1.2717865705490112,-1.8047143385047093e-05,0.0,0.0005922131240367,0.0,0.0,282.7704467773437,0.0,0.0,0.0,0.7474851012229919,4.0,0.0,1.0
