time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555960,293.2118530273437,297.1499938964844,293.1499938964844,0.1061088666319847,-2401.737548828125,304.1544494628906,0.6474655866622925,0.1665485650300979,0.1534795612096786,293.4062194824219,297.1499938964844,293.1499938964844,0.0512182489037513,-1485.6005859375,304.17462158203125,0.5309091210365295,0.0946268811821937,0.0947877094149589,293.226806640625,297.1499938964844,293.1499938964844,0.4727329611778259,-6110.90625,304.159423828125,0.9674444794654846,0.556292712688446,0.3903586864471435,293.1417541503906,297.1499938964844,293.1499938964844,0.5522043704986572,-9322.4248046875,304.1874084472656,0.9990000128746032,0.7061567902565002,0.594249427318573,293.1589660644531,297.1499938964844,293.1499938964844,0.032424010336399,-5513.9189453125,304.150634765625,0.4846716523170471,0.0744234174489975,0.352462887763977,291.2041931152344,291.1499938964844,257.88397216796875,256.619384765625,279.94342041015625,293.2593078613281,291.1996765136719,1.0,0.4121323823928833,0.7306599020957947,0.7306599020957947,1.0,1.0,-1.9028440713882449,0.8239602446556091,1.0788838863372805,0.3849822282791137,0.0,0.0,0.7167894840240479,118.0272979736328,141.0,-53.91716384887695,-25281.958984375,773.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2706604003906,312.47821044921875,278.1499938964844,0.0,18000.0,314.2699890136719,36240.48828125,36000.0,0.0,0.0,0.5781163573265076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2607536315917969,1.2607715129852295,-1.7847991330199875e-05,0.0,0.0005867145955562,0.0,0.0,276.7677917480469,0.0,0.0,0.0,0.7427864670753479,4.0,0.0,1.0
556020,293.2094116210937,297.1499938964844,293.1499938964844,0.1061673983931541,-2404.152587890625,304.15289306640625,0.6394136548042297,0.165477767586708,0.1527740061283111,293.4030456542969,297.1499938964844,293.1499938964844,0.0468693859875202,-1411.083984375,304.1736755371094,0.5121911764144897,0.0887796357274055,0.0895257517695427,293.22686767578125,297.1499938964844,293.1499938964844,0.4739199578762054,-6125.45703125,304.15435791015625,0.9551442861557008,0.5543339848518372,0.3892037868499756,293.1571044921875,297.1499938964844,293.1499938964844,0.5754706263542175,-9662.330078125,304.1360778808594,0.9990000128746032,0.7033267021179199,0.6148238778114319,293.15948486328125,297.1499938964844,293.1499938964844,0.0327388867735862,-5545.48779296875,304.14990234375,0.478375494480133,0.0740944817662239,0.3524730503559112,291.12994384765625,291.1499938964844,257.9439392089844,256.6684265136719,279.9613647460937,293.2573547363281,291.12518310546875,1.0,0.4200701713562011,0.7296682596206665,0.7296682596206665,1.0,1.0,-1.9190012216567995,0.8313485383987427,1.0876526832580566,0.3886366784572601,0.0,0.0,0.7243882417678833,125.05555725097656,144.0,-89.3996353149414,-25286.3984375,809.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03662109375,312.2715759277344,278.1499938964844,0.0,18000.0,314.2699890136719,35852.796875,36000.0,0.0,0.0,0.5688719153404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2685776948928833,1.268595576286316,-1.788048757589422e-05,0.0,0.0005773326847702,0.0,0.0,279.7710266113281,0.0,0.0,0.0,0.7462858557701111,4.0,0.0,1.0
556080,293.2094116210937,297.1499938964844,293.1499938964844,0.1061673983931541,-2404.152587890625,304.15289306640625,0.6394136548042297,0.165477767586708,0.1527740061283111,293.4030456542969,297.1499938964844,293.1499938964844,0.0468693859875202,-1411.083984375,304.1736755371094,0.5121911764144897,0.0887796357274055,0.0895257517695427,293.22686767578125,297.1499938964844,293.1499938964844,0.4739199578762054,-6125.45703125,304.15435791015625,0.9551442861557008,0.5543339848518372,0.3892037868499756,293.1571044921875,297.1499938964844,293.1499938964844,0.5754706263542175,-9662.330078125,304.1360778808594,0.9990000128746032,0.7033267021179199,0.6148238778114319,293.15948486328125,297.1499938964844,293.1499938964844,0.0327388867735862,-5545.48779296875,304.14990234375,0.478375494480133,0.0740944817662239,0.3524730503559112,291.12994384765625,291.1499938964844,257.9439392089844,256.6684265136719,279.9613647460937,293.2573547363281,291.12518310546875,1.0,0.4200701713562011,0.7296682596206665,0.7296682596206665,1.0,1.0,-1.9190012216567995,0.8313485383987427,1.0876526832580566,0.3886366784572601,0.0,0.0,0.7243882417678833,125.05555725097656,144.0,-89.3996353149414,-25286.3984375,809.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03662109375,312.2715759277344,278.1499938964844,0.0,18000.0,314.2699890136719,35852.796875,36000.0,0.0,0.0,0.5688719153404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2685776948928833,1.268595576286316,-1.788048757589422e-05,0.0,0.0005773326847702,0.0,0.0,279.7710266113281,0.0,0.0,0.0,0.7462858557701111,4.0,0.0,1.0
556140,293.2070007324219,297.1499938964844,293.1499938964844,0.1060823574662208,-2403.59521484375,304.152099609375,0.6327170729637146,0.1644587218761444,0.1520631909370422,293.4000244140625,297.1499938964844,293.1499938964844,0.042331475764513,-1333.921142578125,304.1733703613281,0.4957450926303863,0.0829779803752899,0.0842533186078071,293.2270202636719,297.1499938964844,293.1499938964844,0.4745419919490814,-6133.044921875,304.1519775390625,0.9440382122993468,0.5523566603660583,0.3880097568035126,293.19610595703125,297.1499938964844,293.1499938964844,0.597046434879303,-9964.603515625,304.1053771972656,0.9990000128746032,0.6952611804008484,0.6326802968978882,293.1605834960937,297.1499938964844,293.1499938964844,0.0328257903456687,-5556.67919921875,304.1498107910156,0.4720194339752197,0.073627658188343,0.3516028821468353,291.0704650878906,291.1499938964844,258.0030517578125,256.7166442871094,279.9858703613281,293.261474609375,291.0677185058594,1.0,0.4262019395828247,0.7286766171455383,0.7286766171455383,1.0,1.0,-1.9307886362075808,0.83663010597229,1.0941585302352903,0.3913708627223968,0.0,0.0,0.7393775582313538,131.2939910888672,147.0,-77.82512664794922,-25319.482421875,840.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6572265625,312.0238037109375,278.1499938964844,0.0,18000.0,313.7900085449219,35569.34765625,36000.0,0.0,0.0,0.5575190782546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306607723236084,1.3066260814666748,-1.8411090422887355e-05,0.0,0.0005658110021613,0.0,0.0,299.09112548828125,0.0,0.0,0.0,0.7630345821380615,4.0,0.0,1.0
556200,293.2070007324219,297.1499938964844,293.1499938964844,0.1060823574662208,-2403.59521484375,304.152099609375,0.6327170729637146,0.1644587218761444,0.1520631909370422,293.4000244140625,297.1499938964844,293.1499938964844,0.042331475764513,-1333.921142578125,304.1733703613281,0.4957450926303863,0.0829779803752899,0.0842533186078071,293.2270202636719,297.1499938964844,293.1499938964844,0.4745419919490814,-6133.044921875,304.1519775390625,0.9440382122993468,0.5523566603660583,0.3880097568035126,293.19610595703125,297.1499938964844,293.1499938964844,0.597046434879303,-9964.603515625,304.1053771972656,0.9990000128746032,0.6952611804008484,0.6326802968978882,293.1605834960937,297.1499938964844,293.1499938964844,0.0328257903456687,-5556.67919921875,304.1498107910156,0.4720194339752197,0.073627658188343,0.3516028821468353,291.0704650878906,291.1499938964844,258.0030517578125,256.7166442871094,279.9858703613281,293.261474609375,291.0677185058594,1.0,0.4262019395828247,0.7286766171455383,0.7286766171455383,1.0,1.0,-1.9307886362075808,0.83663010597229,1.0941585302352903,0.3913708627223968,0.0,0.0,0.7393775582313538,131.2939910888672,147.0,-77.82512664794922,-25319.482421875,840.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6572265625,312.0238037109375,278.1499938964844,0.0,18000.0,313.7900085449219,35569.34765625,36000.0,0.0,0.0,0.5575190782546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306607723236084,1.3066260814666748,-1.8411090422887355e-05,0.0,0.0005658110021613,0.0,0.0,299.09112548828125,0.0,0.0,0.0,0.7630345821380615,4.0,0.0,1.0
556260,293.2045288085937,297.1499938964844,293.1499938964844,0.1059263423085212,-2401.52392578125,304.1516418457031,0.6272289156913757,0.1635150462388992,0.1513912230730056,293.39703369140625,297.1499938964844,293.1499938964844,0.0377161651849746,-1255.5577392578125,304.1732482910156,0.4801802039146423,0.0772531628608703,0.0790198296308517,293.2273254394531,297.1499938964844,293.1499938964844,0.4746817052364349,-6135.078125,304.1510925292969,0.9344643354415894,0.5503414869308472,0.3867696225643158,293.2400207519531,297.1499938964844,293.1499938964844,0.6161284446716309,-10223.513671875,304.0887145996094,0.9990000128746032,0.6851921081542969,0.647603452205658,293.1620788574219,297.1499938964844,293.1499938964844,0.0327499769628047,-5553.42919921875,304.1499938964844,0.4655474424362182,0.0730562731623649,0.3501289188861847,291.0232849121094,291.1499938964844,258.06121826171875,256.7640380859375,280.0192565917969,293.2729187011719,291.02056884765625,1.0,0.4312467873096466,0.7272428274154663,0.7272428274154663,1.0,1.0,-1.9383456707000728,0.8398038744926453,1.0985418558120728,0.3928912281990051,0.0,0.0,0.7593836188316345,136.60467529296875,150.0,-68.8048095703125,-25271.556640625,864.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1111755371094,311.66876220703125,278.1499938964844,0.0,18000.0,313.7900085449219,35384.27734375,36000.0,0.0,0.0,0.5525804162025452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604120016098022,1.3604313135147097,-1.9240622350480407e-05,0.0,0.0005607988568954,0.0,0.0,328.728515625,0.0,0.0,0.0,0.787203311920166,4.0,0.0,1.0
556320,293.2045288085937,297.1499938964844,293.1499938964844,0.1059263423085212,-2401.52392578125,304.1516418457031,0.6272289156913757,0.1635150462388992,0.1513912230730056,293.39703369140625,297.1499938964844,293.1499938964844,0.0377161651849746,-1255.5577392578125,304.1732482910156,0.4801802039146423,0.0772531628608703,0.0790198296308517,293.2273254394531,297.1499938964844,293.1499938964844,0.4746817052364349,-6135.078125,304.1510925292969,0.9344643354415894,0.5503414869308472,0.3867696225643158,293.2400207519531,297.1499938964844,293.1499938964844,0.6161284446716309,-10223.513671875,304.0887145996094,0.9990000128746032,0.6851921081542969,0.647603452205658,293.1620788574219,297.1499938964844,293.1499938964844,0.0327499769628047,-5553.42919921875,304.1499938964844,0.4655474424362182,0.0730562731623649,0.3501289188861847,291.0232849121094,291.1499938964844,258.06121826171875,256.7640380859375,280.0192565917969,293.2729187011719,291.02056884765625,1.0,0.4312467873096466,0.7272428274154663,0.7272428274154663,1.0,1.0,-1.9383456707000728,0.8398038744926453,1.0985418558120728,0.3928912281990051,0.0,0.0,0.7593836188316345,136.60467529296875,150.0,-68.8048095703125,-25271.556640625,864.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1111755371094,311.66876220703125,278.1499938964844,0.0,18000.0,313.7900085449219,35384.27734375,36000.0,0.0,0.0,0.5525804162025452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604120016098022,1.3604313135147097,-1.9240622350480407e-05,0.0,0.0005607988568954,0.0,0.0,328.728515625,0.0,0.0,0.0,0.787203311920166,4.0,0.0,1.0
556380,293.20184326171875,297.1499938964844,293.1499938964844,0.1055655181407928,-2395.063232421875,304.1517333984375,0.6207756996154785,0.1626795530319214,0.1508762240409851,293.3937072753906,297.1499938964844,293.1499938964844,0.0331240408122539,-1176.1346435546875,304.17315673828125,0.4583263397216797,0.0716667175292968,0.0739696696400642,293.2276306152344,297.1499938964844,293.1499938964844,0.4734056890010834,-6121.40380859375,304.1529846191406,0.9227287769317628,0.5483249425888062,0.3855782747268677,293.2696838378906,297.1499938964844,293.1499938964844,0.6145133972167969,-10184.5888671875,304.1126708984375,0.991146981716156,0.6768364310264587,0.6434624195098877,293.1636047363281,297.1499938964844,293.1499938964844,0.032515998929739,-5534.33203125,304.1504211425781,0.4566603302955627,0.0724411755800247,0.3486675322055816,291.0122985839844,291.1499938964844,258.1184387207031,256.810546875,280.068603515625,293.2840270996094,291.01318359375,1.0,0.4346450865268707,0.7258090972900391,0.7258090972900391,1.0,1.0,-1.9235609769821167,0.8323712944984436,1.0911896228790283,0.3890451192855835,0.0,0.0,0.7792801856994629,143.04327392578125,153.0,-18.30956649780273,-25054.490234375,872.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5534362792969,311.3451538085937,278.1499938964844,0.0,18000.0,313.7900085449219,35342.16015625,36000.0,0.0,0.0,0.5500077605247498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237511157989502,1.4237713813781738,-2.030195901170373e-05,0.0,0.0005581879522651,0.0,0.0,366.85205078125,0.0,0.0,0.0,0.8156800866127014,4.0,0.0,1.0
556440,293.20184326171875,297.1499938964844,293.1499938964844,0.1055655181407928,-2395.063232421875,304.1517333984375,0.6207756996154785,0.1626795530319214,0.1508762240409851,293.3937072753906,297.1499938964844,293.1499938964844,0.0331240408122539,-1176.1346435546875,304.17315673828125,0.4583263397216797,0.0716667175292968,0.0739696696400642,293.2276306152344,297.1499938964844,293.1499938964844,0.4734056890010834,-6121.40380859375,304.1529846191406,0.9227287769317628,0.5483249425888062,0.3855782747268677,293.2696838378906,297.1499938964844,293.1499938964844,0.6145133972167969,-10184.5888671875,304.1126708984375,0.991146981716156,0.6768364310264587,0.6434624195098877,293.1636047363281,297.1499938964844,293.1499938964844,0.032515998929739,-5534.33203125,304.1504211425781,0.4566603302955627,0.0724411755800247,0.3486675322055816,291.0122985839844,291.1499938964844,258.1184387207031,256.810546875,280.068603515625,293.2840270996094,291.01318359375,1.0,0.4346450865268707,0.7258090972900391,0.7258090972900391,1.0,1.0,-1.9235609769821167,0.8323712944984436,1.0911896228790283,0.3890451192855835,0.0,0.0,0.7792801856994629,143.04327392578125,153.0,-18.30956649780273,-25054.490234375,872.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5534362792969,311.3451538085937,278.1499938964844,0.0,18000.0,313.7900085449219,35342.16015625,36000.0,0.0,0.0,0.5500077605247498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237511157989502,1.4237713813781738,-2.030195901170373e-05,0.0,0.0005581879522651,0.0,0.0,366.85205078125,0.0,0.0,0.0,0.8156800866127014,4.0,0.0,1.0
556500,293.2006225585937,297.1499938964844,293.1499938964844,0.1052843704819679,-2389.8095703125,304.15191650390625,0.6179834008216858,0.1622644066810608,0.1506137400865554,293.39208984375,297.1499938964844,293.1499938964844,0.0308469235897064,-1135.662353515625,304.173095703125,0.4463385343551636,0.0688966810703277,0.0714582726359367,293.2279663085937,297.1499938964844,293.1499938964844,0.4722667038440704,-6109.21728515625,304.1545104980469,0.9177868962287904,0.5472739338874817,0.3849469125270843,293.2754211425781,297.1499938964844,293.1499938964844,0.612047016620636,-10144.8896484375,304.1238708496094,0.9867382645606996,0.6741917729377747,0.6407226324081421,293.16436767578125,297.1499938964844,293.1499938964844,0.0323273800313472,-5518.0166015625,304.1506652832031,0.4528282880783081,0.0721223801374435,0.3477958440780639,291.0185852050781,291.1499938964844,258.14666748046875,256.8334655761719,280.092041015625,293.2862854003906,291.0191955566406,1.0,0.4358779788017273,0.7250921726226807,0.7250921726226807,1.0,1.0,-1.915108561515808,0.8281745314598083,1.0869340896606443,0.3867863118648529,0.0,0.0,0.7873985767364502,145.7898406982422,153.0,-2.7906317710876465,-24922.60546875,874.0886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30224609375,311.1923828125,278.1499938964844,0.0,18000.0,313.3099975585937,35409.50390625,36000.0,0.0,0.0,0.5444483160972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4500788450241089,1.4500995874404907,-2.0776642486453056e-05,0.0,0.0005525458254851,0.0,0.0,383.8609619140625,0.0,0.0,0.0,0.82770836353302,4.0,0.0,1.0
556560,293.19940185546875,297.1499938964844,293.1499938964844,0.1050325185060501,-2385.162353515625,304.15203857421875,0.6154706478118896,0.1618632078170776,0.1503447443246841,293.39044189453125,297.1499938964844,293.1499938964844,0.0286434553563594,-1095.7730712890625,304.17291259765625,0.4353309869766235,0.0661530867218971,0.0689515322446823,293.22833251953125,297.1499938964844,293.1499938964844,0.4712317585945129,-6098.30322265625,304.1555480957031,0.9134986400604248,0.5462152361869812,0.384292721748352,293.2784423828125,297.1499938964844,293.1499938964844,0.6102064847946167,-10115.3779296875,304.1319274902344,0.9828525185585022,0.6720041036605835,0.6385757923126221,293.1650085449219,297.1499938964844,293.1499938964844,0.0321457013487815,-5502.544921875,304.15087890625,0.4494550824165344,0.0718136057257652,0.3468733429908752,291.0211181640625,291.1499938964844,258.1746520996094,256.8561706542969,280.1138000488281,293.28741455078125,291.0209045410156,1.0,0.4369283020496368,0.7244846224784851,0.7244846224784851,1.0,1.0,-1.9073034524917605,0.8243117928504944,1.082991600036621,0.3847217261791229,0.0,0.0,0.7956989407539368,148.21144104003906,156.0,-0.7938721776008606,-24773.615234375,875.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0350952148437,311.0182189941406,278.1499938964844,0.0,18000.0,313.3099975585937,35445.2421875,36000.0,0.0,0.0,0.5434046983718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4747679233551023,1.4747891426086426,-2.122322985087521e-05,0.0,0.0005514866788871,0.0,0.0,400.2354431152344,0.0,0.0,0.0,0.8390797972679138,4.0,0.0,1.0
556620,293.1968688964844,297.1499938964844,293.1499938964844,0.1045866683125495,-2376.994873046875,304.152099609375,0.610995352268219,0.1611261665821075,0.1498335301876068,293.3868713378906,297.1499938964844,293.1499938964844,0.0244743805378675,-1016.09716796875,304.1721496582031,0.4162031412124634,0.0607864260673522,0.0640111789107322,293.2289123535156,297.1499938964844,293.1499938964844,0.4692619144916534,-6077.76123046875,304.156982421875,0.9063305854797364,0.5441136956214905,0.3829675018787384,293.28082275390625,297.1499938964844,293.1499938964844,0.6071586608886719,-10068.1826171875,304.1429138183594,0.976002871990204,0.6682618260383606,0.6350852847099304,293.1659545898437,297.1499938964844,293.1499938964844,0.031809851527214,-5474.14453125,304.1511535644531,0.4437390267848968,0.0712413042783737,0.3450864255428314,291.0212707519531,291.1499938964844,258.2297668457031,256.9008483886719,280.1551208496094,293.287841796875,291.0215759277344,1.0,0.4386510848999023,0.7232694625854492,0.7232694625854492,1.0,1.0,-1.8928278684616089,0.8171261548995972,1.0757017135620115,0.3808895051479339,0.0,0.0,0.8129550218582153,152.40823364257812,159.0,2.418269395828247,-24518.892578125,876.1151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.7194519042969,278.1499938964844,0.0,18000.0,313.3099975585937,35453.24609375,36000.0,0.0,0.0,0.5421745777130127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5244239568710327,1.5244460105895996,-2.2129403077997267e-05,0.0,0.0005502382991835,0.0,0.0,434.4808349609375,0.0,0.0,0.0,0.8619945049285889,4.0,0.0,1.0
556680,293.1968688964844,297.1499938964844,293.1499938964844,0.1045866683125495,-2376.994873046875,304.152099609375,0.610995352268219,0.1611261665821075,0.1498335301876068,293.3868713378906,297.1499938964844,293.1499938964844,0.0244743805378675,-1016.09716796875,304.1721496582031,0.4162031412124634,0.0607864260673522,0.0640111789107322,293.2289123535156,297.1499938964844,293.1499938964844,0.4692619144916534,-6077.76123046875,304.156982421875,0.9063305854797364,0.5441136956214905,0.3829675018787384,293.28082275390625,297.1499938964844,293.1499938964844,0.6071586608886719,-10068.1826171875,304.1429138183594,0.976002871990204,0.6682618260383606,0.6350852847099304,293.1659545898437,297.1499938964844,293.1499938964844,0.031809851527214,-5474.14453125,304.1511535644531,0.4437390267848968,0.0712413042783737,0.3450864255428314,291.0212707519531,291.1499938964844,258.2297668457031,256.9008483886719,280.1551208496094,293.287841796875,291.0215759277344,1.0,0.4386510848999023,0.7232694625854492,0.7232694625854492,1.0,1.0,-1.8928278684616089,0.8171261548995972,1.0757017135620115,0.3808895051479339,0.0,0.0,0.8129550218582153,152.40823364257812,159.0,2.418269395828247,-24518.892578125,876.1151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.7194519042969,278.1499938964844,0.0,18000.0,313.3099975585937,35453.24609375,36000.0,0.0,0.0,0.5421745777130127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5244239568710327,1.5244460105895996,-2.2129403077997267e-05,0.0,0.0005502382991835,0.0,0.0,434.4808349609375,0.0,0.0,0.0,0.8619945049285889,4.0,0.0,1.0
556740,293.1941833496094,297.1499938964844,293.1499938964844,0.1041146293282508,-2368.20703125,304.1521911621094,0.6070480346679688,0.1604795455932617,0.1493824422359466,293.3826599121094,297.1499938964844,293.1499938964844,0.0209130886942148,-940.43408203125,304.17071533203125,0.3995952606201172,0.0556393340229988,0.0592382252216339,293.22930908203125,297.1499938964844,293.1499938964844,0.4669090807437897,-6053.21337890625,304.1585998535156,0.9004605412483215,0.5420305728912354,0.381639689207077,293.2812805175781,297.1499938964844,293.1499938964844,0.6037435531616211,-10018.42578125,304.1509094238281,0.9698094725608826,0.6648565530776978,0.632003128528595,293.1665344238281,297.1499938964844,293.1499938964844,0.0314650498330593,-5444.32080078125,304.1513366699219,0.4389667510986328,0.0707200691103935,0.343440294265747,291.0301818847656,291.1499938964844,258.28375244140625,256.9446105957031,280.19482421875,293.28717041015625,291.0309753417969,1.0,0.4400630295276642,0.7220543026924133,0.7220543026924133,1.0,1.0,-1.8792821168899536,0.8103799819946289,1.0689021348953247,0.377299815416336,0.0,0.0,0.8284148573875427,156.07215881347656,162.0,11.29600715637207,-24300.234375,876.1071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18316650390625,310.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,35507.93359375,35280.0,0.0,0.0,0.5401710271835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.569767951965332,1.569790959358215,-2.2993759557721205e-05,0.0,0.0005482049309648,0.0,0.0,467.7047729492188,0.0,0.0,0.0,0.8729959726333618,4.0,0.0,1.0
556800,293.1941833496094,297.1499938964844,293.1499938964844,0.1041146293282508,-2368.20703125,304.1521911621094,0.6070480346679688,0.1604795455932617,0.1493824422359466,293.3826599121094,297.1499938964844,293.1499938964844,0.0209130886942148,-940.43408203125,304.17071533203125,0.3995952606201172,0.0556393340229988,0.0592382252216339,293.22930908203125,297.1499938964844,293.1499938964844,0.4669090807437897,-6053.21337890625,304.1585998535156,0.9004605412483215,0.5420305728912354,0.381639689207077,293.2812805175781,297.1499938964844,293.1499938964844,0.6037435531616211,-10018.42578125,304.1509094238281,0.9698094725608826,0.6648565530776978,0.632003128528595,293.1665344238281,297.1499938964844,293.1499938964844,0.0314650498330593,-5444.32080078125,304.1513366699219,0.4389667510986328,0.0707200691103935,0.343440294265747,291.0301818847656,291.1499938964844,258.28375244140625,256.9446105957031,280.19482421875,293.28717041015625,291.0309753417969,1.0,0.4400630295276642,0.7220543026924133,0.7220543026924133,1.0,1.0,-1.8792821168899536,0.8103799819946289,1.0689021348953247,0.377299815416336,0.0,0.0,0.8284148573875427,156.07215881347656,162.0,11.29600715637207,-24300.234375,876.1071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18316650390625,310.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,35507.93359375,35280.0,0.0,0.0,0.5401710271835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.569767951965332,1.569790959358215,-2.2993759557721205e-05,0.0,0.0005482049309648,0.0,0.0,467.7047729492188,0.0,0.0,0.0,0.8729959726333618,4.0,0.0,1.0
556860,293.1914367675781,297.1499938964844,293.1499938964844,0.1037770435214042,-2362.0439453125,304.15203857421875,0.6035122275352478,0.1599179059267044,0.1489964127540588,293.3775634765625,297.1499938964844,293.1499938964844,0.0178637374192476,-868.5737915039062,304.1688842773437,0.3804400563240051,0.0507777072489261,0.0547199808061122,293.22955322265625,297.1499938964844,293.1499938964844,0.4648836255073547,-6032.44677734375,304.1591491699219,0.8952151536941528,0.5399713516235352,0.3803167641162872,293.2809143066406,297.1499938964844,293.1499938964844,0.6006895303726196,-9975.583984375,304.1557006835937,0.9639589190483092,0.6616025567054749,0.629075288772583,293.1668395996094,297.1499938964844,293.1499938964844,0.0311785042285919,-5419.99462890625,304.1513671875,0.4348131716251373,0.0702342242002487,0.3419070541858673,291.0301818847656,291.1499938964844,258.3365478515625,256.9874267578125,280.2325439453125,293.285888671875,291.0311584472656,1.0,0.441310316324234,0.7209895253181458,0.7209895253181458,1.0,1.0,-1.8664474487304688,0.8040112853050232,1.0624361038208008,0.3739364445209503,0.0,0.0,0.8445678949356079,159.42333984375,165.0,7.871595859527588,-24064.158203125,875.6691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87310791015625,310.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,34866.14453125,35280.0,0.0,0.0,0.5397857427597046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5977226495742798,1.5977461338043213,-2.338631566090044e-05,0.0,0.0005478138918988,0.0,0.0,486.85845947265625,0.0,0.0,0.0,0.8945953249931335,4.0,0.0,1.0
556920,293.1914367675781,297.1499938964844,293.1499938964844,0.1037770435214042,-2362.0439453125,304.15203857421875,0.6035122275352478,0.1599179059267044,0.1489964127540588,293.3775634765625,297.1499938964844,293.1499938964844,0.0178637374192476,-868.5737915039062,304.1688842773437,0.3804400563240051,0.0507777072489261,0.0547199808061122,293.22955322265625,297.1499938964844,293.1499938964844,0.4648836255073547,-6032.44677734375,304.1591491699219,0.8952151536941528,0.5399713516235352,0.3803167641162872,293.2809143066406,297.1499938964844,293.1499938964844,0.6006895303726196,-9975.583984375,304.1557006835937,0.9639589190483092,0.6616025567054749,0.629075288772583,293.1668395996094,297.1499938964844,293.1499938964844,0.0311785042285919,-5419.99462890625,304.1513671875,0.4348131716251373,0.0702342242002487,0.3419070541858673,291.0301818847656,291.1499938964844,258.3365478515625,256.9874267578125,280.2325439453125,293.285888671875,291.0311584472656,1.0,0.441310316324234,0.7209895253181458,0.7209895253181458,1.0,1.0,-1.8664474487304688,0.8040112853050232,1.0624361038208008,0.3739364445209503,0.0,0.0,0.8445678949356079,159.42333984375,165.0,7.871595859527588,-24064.158203125,875.6691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87310791015625,310.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,34866.14453125,35280.0,0.0,0.0,0.5397857427597046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5977226495742798,1.5977461338043213,-2.338631566090044e-05,0.0,0.0005478138918988,0.0,0.0,486.85845947265625,0.0,0.0,0.0,0.8945953249931335,4.0,0.0,1.0
556980,293.18865966796875,297.1499938964844,293.1499938964844,0.1033225655555725,-2353.42919921875,304.152099609375,0.6005035042762756,0.1594280898571014,0.1486586481332779,293.3742980957031,297.1499938964844,293.1499938964844,0.016471367329359,-834.35498046875,304.1052551269531,0.3706417679786682,0.050000000745058,0.0529470853507518,293.22979736328125,297.1499938964844,293.1499938964844,0.4621208906173706,-6003.66162109375,304.1606750488281,0.890670120716095,0.5379109978675842,0.3789837658405304,293.2802734375,297.1499938964844,293.1499938964844,0.5966442823410034,-9919.9345703125,304.1604919433594,0.9586739540100098,0.6584152579307556,0.6262078881263733,293.1670837402344,297.1499938964844,293.1499938964844,0.0308189876377582,-5388.10888671875,304.1515197753906,0.4312791526317596,0.0697603523731231,0.3403647840023041,291.0483703613281,291.1499938964844,258.3881225585937,257.0292358398437,280.2674865722656,293.2850646972656,291.0494384765625,1.0,0.4425848126411438,0.7199246883392334,0.7199246883392334,1.0,1.0,-1.8570139408111568,0.7992565035820007,1.0577574968338013,0.371374249458313,0.0,0.0,0.8568963408470154,162.33363342285156,168.0,19.85068321228028,-23921.794921875,876.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334228515625,310.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,34913.09375,35280.0,0.0,0.0,0.5397921800613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6319739818572998,1.631998062133789,-2.4068678612820804e-05,0.0,0.0005478204111568,0.0,0.0,513.9482421875,0.0,0.0,0.0,0.910536527633667,4.0,0.0,1.0
557040,293.18865966796875,297.1499938964844,293.1499938964844,0.1033225655555725,-2353.42919921875,304.152099609375,0.6005035042762756,0.1594280898571014,0.1486586481332779,293.3742980957031,297.1499938964844,293.1499938964844,0.016471367329359,-834.35498046875,304.1052551269531,0.3706417679786682,0.050000000745058,0.0529470853507518,293.22979736328125,297.1499938964844,293.1499938964844,0.4621208906173706,-6003.66162109375,304.1606750488281,0.890670120716095,0.5379109978675842,0.3789837658405304,293.2802734375,297.1499938964844,293.1499938964844,0.5966442823410034,-9919.9345703125,304.1604919433594,0.9586739540100098,0.6584152579307556,0.6262078881263733,293.1670837402344,297.1499938964844,293.1499938964844,0.0308189876377582,-5388.10888671875,304.1515197753906,0.4312791526317596,0.0697603523731231,0.3403647840023041,291.0483703613281,291.1499938964844,258.3881225585937,257.0292358398437,280.2674865722656,293.2850646972656,291.0494384765625,1.0,0.4425848126411438,0.7199246883392334,0.7199246883392334,1.0,1.0,-1.8570139408111568,0.7992565035820007,1.0577574968338013,0.371374249458313,0.0,0.0,0.8568963408470154,162.33363342285156,168.0,19.85068321228028,-23921.794921875,876.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334228515625,310.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,34913.09375,35280.0,0.0,0.0,0.5397921800613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6319739818572998,1.631998062133789,-2.4068678612820804e-05,0.0,0.0005478204111568,0.0,0.0,513.9482421875,0.0,0.0,0.0,0.910536527633667,4.0,0.0,1.0
557100,293.1872863769531,297.1499938964844,293.1499938964844,0.1031186357140541,-2349.56298828125,304.152099609375,0.5991218686103821,0.1592134833335876,0.148510992527008,293.3753662109375,297.1499938964844,293.1499938964844,0.0163325071334838,-831.703857421875,304.06085205078125,0.3696926236152649,0.050000000745058,0.0529954768717289,293.2298583984375,297.1499938964844,293.1499938964844,0.4607471525669098,-5989.42529296875,304.1612243652344,0.8885427713394165,0.5368852019309998,0.3783145844936371,293.2798767089844,297.1499938964844,293.1499938964844,0.5946110486984253,-9892.3828125,304.1622619628906,0.9561359882354736,0.6568450331687927,0.6247892379760742,293.1672058105469,297.1499938964844,293.1499938964844,0.030637752264738,-5372.03564453125,304.1515808105469,0.429634153842926,0.0695207566022872,0.3395684957504272,291.05682373046875,291.1499938964844,258.4134521484375,257.0497436523437,280.2843322753906,293.28546142578125,291.0579833984375,1.0,0.4432790577411651,0.7193922996520996,0.7193922996520996,1.0,1.0,-1.8534314632415767,0.7974104881286621,1.056020975112915,0.3703811168670654,0.0,0.0,0.8622593879699707,163.71533203125,168.0,21.995304107666016,-23863.716796875,878.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347900390625,310.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,34946.640625,34200.0,0.0,0.0,0.5399137139320374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6465275287628174,1.6465518474578855,-2.4366006982745603e-05,0.0,0.0005479437531903,0.0,0.0,525.8231811523438,0.0,0.0,0.0,0.9023615121841432,4.0,0.0,1.0
557160,293.18585205078125,297.1499938964844,293.1499938964844,0.1030447706580162,-2348.31298828125,304.15185546875,0.5977602005004883,0.1590194851160049,0.148383155465126,293.37799072265625,297.1499938964844,293.1499938964844,0.0162078663706779,-829.7373046875,304.01239013671875,0.368781179189682,0.050000000745058,0.0530539825558662,293.2298889160156,297.1499938964844,293.1499938964844,0.4598727822303772,-5980.76953125,304.1607666015625,0.886419415473938,0.5358681082725525,0.3776502311229706,293.27935791015625,297.1499938964844,293.1499938964844,0.5931963324546814,-9873.869140625,304.16259765625,0.9535688161849976,0.6552963256835938,0.6233886480331421,293.1673278808594,297.1499938964844,293.1499938964844,0.0305061768740415,-5361.1044921875,304.1515197753906,0.4280018508434295,0.0692759379744529,0.3387607336044311,291.05303955078125,291.1499938964844,258.4384155273437,257.0700378417969,280.3013000488281,293.28631591796875,291.0525817871094,1.0,0.4439935684204101,0.7188600301742554,0.7188600301742554,1.0,1.0,-1.8498985767364504,0.7955876588821411,1.054310917854309,0.3694008588790893,0.0,0.0,0.8689796328544617,165.1199188232422,171.0,4.497027397155762,-23751.794921875,879.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588928222656,309.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,34107.1875,34200.0,0.0,0.0,0.539982259273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.640280842781067,1.6403049230575562,-2.4051489162957296e-05,0.0,0.0005480133695527,0.0,0.0,517.928466796875,0.0,0.0,0.0,0.912485659122467,4.0,0.0,1.0
557220,293.1830139160156,297.1499938964844,293.1499938964844,0.102708026766777,-2341.861328125,304.1517944335937,0.5950968861579895,0.1586859375238418,0.1481813043355941,293.3866271972656,297.1499938964844,293.1499938964844,0.0158896837383508,-823.5183715820312,303.9062194824219,0.3669622838497162,0.050000000745058,0.0531735196709632,293.2298889160156,297.1499938964844,293.1499938964844,0.4571197628974914,-5952.2021484375,304.16180419921875,0.8821970820426941,0.5338436365127563,0.3763371706008911,293.2782592773437,297.1499938964844,293.1499938964844,0.5890918970108032,-9818.787109375,304.165283203125,0.9483681917190552,0.6522421836853027,0.620642900466919,293.1676940917969,297.1499938964844,293.1499938964844,0.0301224812865257,-5326.88330078125,304.15167236328125,0.4247534871101379,0.0687627270817756,0.3370617628097534,291.0701904296875,291.1499938964844,258.48736572265625,257.1098327636719,280.33544921875,293.28912353515625,291.0719299316406,1.0,0.4454659819602966,0.7177956104278564,0.7177956104278564,1.0,1.0,-1.842886209487915,0.7919665575027466,1.0509196519851685,0.3674547076225281,0.0,0.0,0.8788150548934937,167.98797607421875,174.0,23.79230117797852,-23668.298828125,882.3285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,309.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,33967.4296875,34200.0,0.0,0.0,0.5401578545570374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663083553314209,1.663107991218567,-2.4477294573443945e-05,0.0,0.0005481915432028,0.0,0.0,536.0985717773438,0.0,0.0,0.0,0.922959566116333,4.0,0.0,1.0
557280,293.1830139160156,297.1499938964844,293.1499938964844,0.102708026766777,-2341.861328125,304.1517944335937,0.5950968861579895,0.1586859375238418,0.1481813043355941,293.3866271972656,297.1499938964844,293.1499938964844,0.0158896837383508,-823.5183715820312,303.9062194824219,0.3669622838497162,0.050000000745058,0.0531735196709632,293.2298889160156,297.1499938964844,293.1499938964844,0.4571197628974914,-5952.2021484375,304.16180419921875,0.8821970820426941,0.5338436365127563,0.3763371706008911,293.2782592773437,297.1499938964844,293.1499938964844,0.5890918970108032,-9818.787109375,304.165283203125,0.9483681917190552,0.6522421836853027,0.620642900466919,293.1676940917969,297.1499938964844,293.1499938964844,0.0301224812865257,-5326.88330078125,304.15167236328125,0.4247534871101379,0.0687627270817756,0.3370617628097534,291.0701904296875,291.1499938964844,258.48736572265625,257.1098327636719,280.33544921875,293.28912353515625,291.0719299316406,1.0,0.4454659819602966,0.7177956104278564,0.7177956104278564,1.0,1.0,-1.842886209487915,0.7919665575027466,1.0509196519851685,0.3674547076225281,0.0,0.0,0.8788150548934937,167.98797607421875,174.0,23.79230117797852,-23668.298828125,882.3285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,309.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,33967.4296875,34200.0,0.0,0.0,0.5401578545570374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663083553314209,1.663107991218567,-2.4477294573443945e-05,0.0,0.0005481915432028,0.0,0.0,536.0985717773438,0.0,0.0,0.0,0.922959566116333,4.0,0.0,1.0
557340,293.1802062988281,297.1499938964844,293.1499938964844,0.1023268103599548,-2334.41357421875,304.1518249511719,0.592513382434845,0.1584185659885406,0.1480424106121063,293.398193359375,297.1499938964844,293.1499938964844,0.0155330589041113,-815.97314453125,303.79034423828125,0.3651556670665741,0.050000000745058,0.0532956011593341,293.2299499511719,297.1499938964844,293.1499938964844,0.4539045989513397,-5918.6767578125,304.1632385253906,0.8780034780502319,0.5318071842193604,0.3750191628932953,293.2771911621094,297.1499938964844,293.1499938964844,0.5843883752822876,-9755.8447265625,304.1679992675781,0.9430858492851256,0.649209201335907,0.6179232597351074,293.1681823730469,297.1499938964844,293.1499938964844,0.0296739283949136,-5286.0126953125,304.15185546875,0.4215221405029297,0.0682152584195137,0.3352224230766296,291.0994567871094,291.1499938964844,258.5349426269531,257.1485595703125,280.3697509765625,293.2930908203125,291.1015319824219,1.0,0.4469706416130066,0.7167311310768127,0.7167311310768127,1.0,1.0,-1.8358091115951536,0.7883146405220032,1.0474945306777954,0.3654941022396087,0.0,0.0,0.8836321234703064,170.9197235107422,177.0,36.769264221191406,-23583.65234375,885.3850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,309.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,34047.21875,33120.0,0.0,0.0,0.5403397679328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6782945394515991,1.6783193349838257,-2.4803977794363163e-05,0.0,0.0005483761779032,0.0,0.0,549.0704956054688,0.0,0.0,0.0,0.915050745010376,4.0,0.0,1.0
557400,293.1802062988281,297.1499938964844,293.1499938964844,0.1023268103599548,-2334.41357421875,304.1518249511719,0.592513382434845,0.1584185659885406,0.1480424106121063,293.398193359375,297.1499938964844,293.1499938964844,0.0155330589041113,-815.97314453125,303.79034423828125,0.3651556670665741,0.050000000745058,0.0532956011593341,293.2299499511719,297.1499938964844,293.1499938964844,0.4539045989513397,-5918.6767578125,304.1632385253906,0.8780034780502319,0.5318071842193604,0.3750191628932953,293.2771911621094,297.1499938964844,293.1499938964844,0.5843883752822876,-9755.8447265625,304.1679992675781,0.9430858492851256,0.649209201335907,0.6179232597351074,293.1681823730469,297.1499938964844,293.1499938964844,0.0296739283949136,-5286.0126953125,304.15185546875,0.4215221405029297,0.0682152584195137,0.3352224230766296,291.0994567871094,291.1499938964844,258.5349426269531,257.1485595703125,280.3697509765625,293.2930908203125,291.1015319824219,1.0,0.4469706416130066,0.7167311310768127,0.7167311310768127,1.0,1.0,-1.8358091115951536,0.7883146405220032,1.0474945306777954,0.3654941022396087,0.0,0.0,0.8836321234703064,170.9197235107422,177.0,36.769264221191406,-23583.65234375,885.3850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,309.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,34047.21875,33120.0,0.0,0.0,0.5403397679328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6782945394515991,1.6783193349838257,-2.4803977794363163e-05,0.0,0.0005483761779032,0.0,0.0,549.0704956054688,0.0,0.0,0.0,0.915050745010376,4.0,0.0,1.0
557460,293.1773986816406,297.1499938964844,293.1499938964844,0.1021420732140541,-2330.864990234375,304.15155029296875,0.5900351405143738,0.1582219004631042,0.1479661911725998,293.4114990234375,297.1499938964844,293.1499938964844,0.0151905603706836,-808.96044921875,303.6662292480469,0.3633790016174316,0.050000000745058,0.0534190833568573,293.2299499511719,297.1499938964844,293.1499938964844,0.4513115584850311,-5892.14697265625,304.1631774902344,0.8738800883293152,0.5297842025756836,0.3737064898014068,293.2760314941406,297.1499938964844,293.1499938964844,0.58046555519104,-9704.435546875,304.1685791015625,0.9377903938293456,0.6462265253067017,0.6152437925338745,293.16876220703125,297.1499938964844,293.1499938964844,0.0292815566062927,-5249.71826171875,304.1518859863281,0.4183327853679657,0.0676377639174461,0.333248883485794,291.1123352050781,291.1499938964844,258.5810546875,257.1862487792969,280.40411376953125,293.2978820800781,291.1143493652344,1.0,0.4484900832176208,0.715646505355835,0.715646505355835,1.0,1.0,-1.828702688217163,0.7846431136131287,1.0440596342086792,0.3635202944278717,0.0,0.0,0.8879758715629578,173.88697814941406,180.0,28.28732109069824,-23445.8984375,888.4872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,309.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,33110.4140625,33120.0,0.0,0.0,0.5401500463485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6648104190826416,1.66483473777771,-2.431838038319256e-05,0.0,0.0005481836269609,0.0,0.0,534.6046142578125,0.0,0.0,0.0,0.9215816855430604,4.0,0.0,1.0
557520,293.1773986816406,297.1499938964844,293.1499938964844,0.1021420732140541,-2330.864990234375,304.15155029296875,0.5900351405143738,0.1582219004631042,0.1479661911725998,293.4114990234375,297.1499938964844,293.1499938964844,0.0151905603706836,-808.96044921875,303.6662292480469,0.3633790016174316,0.050000000745058,0.0534190833568573,293.2299499511719,297.1499938964844,293.1499938964844,0.4513115584850311,-5892.14697265625,304.1631774902344,0.8738800883293152,0.5297842025756836,0.3737064898014068,293.2760314941406,297.1499938964844,293.1499938964844,0.58046555519104,-9704.435546875,304.1685791015625,0.9377903938293456,0.6462265253067017,0.6152437925338745,293.16876220703125,297.1499938964844,293.1499938964844,0.0292815566062927,-5249.71826171875,304.1518859863281,0.4183327853679657,0.0676377639174461,0.333248883485794,291.1123352050781,291.1499938964844,258.5810546875,257.1862487792969,280.40411376953125,293.2978820800781,291.1143493652344,1.0,0.4484900832176208,0.715646505355835,0.715646505355835,1.0,1.0,-1.828702688217163,0.7846431136131287,1.0440596342086792,0.3635202944278717,0.0,0.0,0.8879758715629578,173.88697814941406,180.0,28.28732109069824,-23445.8984375,888.4872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,309.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,33110.4140625,33120.0,0.0,0.0,0.5401500463485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6648104190826416,1.66483473777771,-2.431838038319256e-05,0.0,0.0005481836269609,0.0,0.0,534.6046142578125,0.0,0.0,0.0,0.9215816855430604,4.0,0.0,1.0
557580,293.17462158203125,297.1499938964844,293.1499938964844,0.1018292903900146,-2324.602294921875,304.15155029296875,0.5876790285110474,0.1580939590930938,0.1479548215866089,293.4257202148437,297.1499938964844,293.1499938964844,0.014809800311923,-800.205810546875,303.5365905761719,0.3616403341293335,0.050000000745058,0.0535433739423751,293.2299499511719,297.1499938964844,293.1499938964844,0.4479210972785949,-5856.76123046875,304.1644287109375,0.8698418736457825,0.5277589559555054,0.3723978698253631,293.2748413085937,297.1499938964844,293.1499938964844,0.5755496025085449,-9639.01953125,304.1705627441406,0.9325257539749146,0.6432718634605408,0.6126008033752441,293.1694030761719,297.1499938964844,293.1499938964844,0.0289707500487566,-5216.66357421875,304.1516418457031,0.4152017831802368,0.0670361369848251,0.3311620652675628,291.146240234375,291.1499938964844,258.62567138671875,257.22283935546875,280.438232421875,293.30328369140625,291.1485900878906,1.0,0.450015127658844,0.7145618796348572,0.7145618796348572,1.0,1.0,-1.8215878009796145,0.7809672951698303,1.0406204462051392,0.3615438938140869,0.0,0.0,0.886262059211731,176.87521362304688,183.0,42.49320983886719,-23370.45703125,891.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494812011719,309.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,33139.40234375,33120.0,0.0,0.0,0.5397086143493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.665103554725647,1.665127873420715,-2.4330862288479693e-05,0.0,0.0005477356608025,0.0,0.0,534.9462280273438,0.0,0.0,0.0,0.921544909477234,4.0,0.0,1.0
557640,293.17462158203125,297.1499938964844,293.1499938964844,0.1018292903900146,-2324.602294921875,304.15155029296875,0.5876790285110474,0.1580939590930938,0.1479548215866089,293.4257202148437,297.1499938964844,293.1499938964844,0.014809800311923,-800.205810546875,303.5365905761719,0.3616403341293335,0.050000000745058,0.0535433739423751,293.2299499511719,297.1499938964844,293.1499938964844,0.4479210972785949,-5856.76123046875,304.1644287109375,0.8698418736457825,0.5277589559555054,0.3723978698253631,293.2748413085937,297.1499938964844,293.1499938964844,0.5755496025085449,-9639.01953125,304.1705627441406,0.9325257539749146,0.6432718634605408,0.6126008033752441,293.1694030761719,297.1499938964844,293.1499938964844,0.0289707500487566,-5216.66357421875,304.1516418457031,0.4152017831802368,0.0670361369848251,0.3311620652675628,291.146240234375,291.1499938964844,258.62567138671875,257.22283935546875,280.438232421875,293.30328369140625,291.1485900878906,1.0,0.450015127658844,0.7145618796348572,0.7145618796348572,1.0,1.0,-1.8215878009796145,0.7809672951698303,1.0406204462051392,0.3615438938140869,0.0,0.0,0.886262059211731,176.87521362304688,183.0,42.49320983886719,-23370.45703125,891.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494812011719,309.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,33139.40234375,33120.0,0.0,0.0,0.5397086143493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.665103554725647,1.665127873420715,-2.4330862288479693e-05,0.0,0.0005477356608025,0.0,0.0,534.9462280273438,0.0,0.0,0.0,0.921544909477234,4.0,0.0,1.0
