time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557700,293.1732482910156,297.1499938964844,293.1499938964844,0.1016854122281074,-2321.69482421875,304.1515197753906,0.5865437984466553,0.158052384853363,0.1479700654745102,293.4330139160156,297.1499938964844,293.1499938964844,0.0146176870912313,-795.6478271484375,303.4697570800781,0.3607863485813141,0.050000000745058,0.0536057278513908,293.2299499511719,297.1499938964844,293.1499938964844,0.446196049451828,-5838.783203125,304.1649475097656,0.8678547739982605,0.5267457962036133,0.3717423677444458,293.2742614746094,297.1499938964844,293.1499938964844,0.5730566382408142,-9605.9462890625,304.1713562011719,0.9299137592315674,0.6418043971061707,0.6112871766090393,293.1697082519531,297.1499938964844,293.1499938964844,0.0282160136848688,-5181.783203125,304.1526184082031,0.4136610627174377,0.0667275786399841,0.3300851285457611,291.163818359375,291.1499938964844,258.6473999023437,257.24072265625,280.4552001953125,293.30615234375,291.1661682128906,1.0,0.4507775008678436,0.7140195965766907,0.7140195965766907,1.0,1.0,-1.8180233240127563,0.7791262269020081,1.038897156715393,0.3605535328388214,0.0,0.0,0.8835698366165161,178.37469482421875,183.0,45.42546463012695,-23327.921875,893.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,309.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,33187.89453125,32040.0,0.0,0.0,0.5393787026405334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.661866545677185,1.661890745162964,-2.427643266855739e-05,0.0,0.0005474008503369,0.0,0.0,532.4360961914062,0.0,0.0,0.0,0.904965341091156,4.0,0.0,1.0
557760,293.171875,297.1499938964844,293.1499938964844,0.1016778200864791,-2321.548828125,304.1512451171875,0.585437536239624,0.1580254435539245,0.1479983627796173,293.4403991699219,297.1499938964844,293.1499938964844,0.0144449882209301,-791.8756103515625,303.4009094238281,0.3599435985088348,0.050000000745058,0.05366812646389,293.2299194335937,297.1499938964844,293.1499938964844,0.4450125396251678,-5826.88671875,304.16436767578125,0.8658930659294128,0.5257389545440674,0.371088445186615,293.2736511230469,297.1499938964844,293.1499938964844,0.5712460875511169,-9582.7470703125,304.1707458496094,0.927325427532196,0.6403516530990601,0.6099826693534851,293.1700439453125,297.1499938964844,293.1499938964844,0.0280374176800251,-5161.103515625,304.1524658203125,0.4121374785900116,0.0664156600832939,0.3289895951747894,291.1678161621094,291.1499938964844,258.6687316894531,257.2583312988281,280.47198486328125,293.3091125488281,291.16815185546875,1.0,0.4515394270420074,0.7134910225868225,0.7134910225868225,1.0,1.0,-1.8144652843475344,0.777292013168335,1.0371732711791992,0.359567791223526,0.0,0.0,0.881848156452179,179.87567138671875,186.0,25.81946563720703,-23224.029296875,894.7164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,309.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32377.837890625,32040.0,0.0,0.0,0.538858950138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636164903640747,1.6361883878707886,-2.357850462431088e-05,0.0,0.0005468733725138,0.0,0.0,508.812255859375,0.0,0.0,0.0,0.9058517813682556,4.0,0.0,1.0
557820,293.169189453125,297.1499938964844,293.1499938964844,0.1015301719307899,-2318.468994140625,304.1510925292969,0.5833165645599365,0.1580139547586441,0.1480938643217086,293.45526123046875,297.1499938964844,293.1499938964844,0.0140739288181066,-782.9173583984375,303.2605895996094,0.3582945466041565,0.050000000745058,0.0537928082048893,293.22979736328125,297.1499938964844,293.1499938964844,0.4419697523117065,-5795.3662109375,304.1646728515625,0.8620576858520508,0.5237401723861694,0.3697950839996338,293.2723388671875,297.1499938964844,293.1499938964844,0.5667997598648071,-9524.19140625,304.1712951660156,0.9222531318664552,0.6374853253364563,0.6074174642562866,293.170654296875,297.1499938964844,293.1499938964844,0.0276879221200943,-5115.869140625,304.1522216796875,0.4091389179229736,0.0657819956541061,0.3267516791820526,291.19244384765625,291.1499938964844,258.710205078125,257.2926940917969,280.505126953125,293.3153076171875,291.1944885253906,1.0,0.4530632197856903,0.7124339938163757,0.7124339938163757,1.0,1.0,-1.807409405708313,0.773652970790863,1.0337563753128052,0.3576094806194305,0.0,0.0,0.8747990727424622,182.8764038085937,189.0,35.797157287597656,-23141.00390625,897.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,309.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32236.056640625,32040.0,0.0,0.0,0.5374815464019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6208394765853882,1.6208627223968506,-2.324333399883472e-05,0.0,0.0005454754573293,0.0,0.0,496.182861328125,0.0,0.0,0.0,0.8983359336853027,4.0,0.0,1.0
557880,293.169189453125,297.1499938964844,293.1499938964844,0.1015301719307899,-2318.468994140625,304.1510925292969,0.5833165645599365,0.1580139547586441,0.1480938643217086,293.45526123046875,297.1499938964844,293.1499938964844,0.0140739288181066,-782.9173583984375,303.2605895996094,0.3582945466041565,0.050000000745058,0.0537928082048893,293.22979736328125,297.1499938964844,293.1499938964844,0.4419697523117065,-5795.3662109375,304.1646728515625,0.8620576858520508,0.5237401723861694,0.3697950839996338,293.2723388671875,297.1499938964844,293.1499938964844,0.5667997598648071,-9524.19140625,304.1712951660156,0.9222531318664552,0.6374853253364563,0.6074174642562866,293.170654296875,297.1499938964844,293.1499938964844,0.0276879221200943,-5115.869140625,304.1522216796875,0.4091389179229736,0.0657819956541061,0.3267516791820526,291.19244384765625,291.1499938964844,258.710205078125,257.2926940917969,280.505126953125,293.3153076171875,291.1944885253906,1.0,0.4530632197856903,0.7124339938163757,0.7124339938163757,1.0,1.0,-1.807409405708313,0.773652970790863,1.0337563753128052,0.3576094806194305,0.0,0.0,0.8747990727424622,182.8764038085937,189.0,35.797157287597656,-23141.00390625,897.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,309.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32236.056640625,32040.0,0.0,0.0,0.5374815464019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6208394765853882,1.6208627223968506,-2.324333399883472e-05,0.0,0.0005454754573293,0.0,0.0,496.182861328125,0.0,0.0,0.0,0.8983359336853027,4.0,0.0,1.0
557940,293.1666259765625,297.1499938964844,293.1499938964844,0.1013904884457588,-2315.481201171875,304.1509704589844,0.5813046097755432,0.1580494195222854,0.1482358872890472,293.4701232910156,297.1499938964844,293.1499938964844,0.0136987967416644,-773.3910522460938,303.1160888671875,0.3566894829273224,0.050000000745058,0.0539175793528556,293.22967529296875,297.1499938964844,293.1499938964844,0.4387942850589752,-5762.38916015625,304.1650695800781,0.8583178520202637,0.5217417478561401,0.3685028254985809,293.27105712890625,297.1499938964844,293.1499938964844,0.5622061491012573,-9463.59765625,304.1718139648437,0.9173210263252258,0.6346442103385925,0.6048778891563416,293.1712646484375,297.1499938964844,293.1499938964844,0.0273084621876478,-5068.59326171875,304.1521301269531,0.4061822593212127,0.0651364475488662,0.3244587481021881,291.2215270996094,291.1499938964844,258.75,257.325927734375,280.53759765625,293.321533203125,291.22332763671875,1.0,0.4545850455760956,0.711376965045929,0.711376965045929,1.0,1.0,-1.8003755807876587,0.7700249552726746,1.0303505659103394,0.3556536138057709,0.0,0.0,0.863258957862854,185.8804931640625,192.0,38.06306457519531,-23042.607421875,900.9583740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354858398437,309.9916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,32305.09765625,30960.0,0.0,0.0,0.5357168912887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5989934206008911,1.599016189575195,-2.2831802198197693e-05,0.0,0.0005436845822259,0.0,0.0,479.4443359375,0.0,0.0,0.0,0.8729305267333984,4.0,0.0,1.0
558000,293.1666259765625,297.1499938964844,293.1499938964844,0.1013904884457588,-2315.481201171875,304.1509704589844,0.5813046097755432,0.1580494195222854,0.1482358872890472,293.4701232910156,297.1499938964844,293.1499938964844,0.0136987967416644,-773.3910522460938,303.1160888671875,0.3566894829273224,0.050000000745058,0.0539175793528556,293.22967529296875,297.1499938964844,293.1499938964844,0.4387942850589752,-5762.38916015625,304.1650695800781,0.8583178520202637,0.5217417478561401,0.3685028254985809,293.27105712890625,297.1499938964844,293.1499938964844,0.5622061491012573,-9463.59765625,304.1718139648437,0.9173210263252258,0.6346442103385925,0.6048778891563416,293.1712646484375,297.1499938964844,293.1499938964844,0.0273084621876478,-5068.59326171875,304.1521301269531,0.4061822593212127,0.0651364475488662,0.3244587481021881,291.2215270996094,291.1499938964844,258.75,257.325927734375,280.53759765625,293.321533203125,291.22332763671875,1.0,0.4545850455760956,0.711376965045929,0.711376965045929,1.0,1.0,-1.8003755807876587,0.7700249552726746,1.0303505659103394,0.3556536138057709,0.0,0.0,0.863258957862854,185.8804931640625,192.0,38.06306457519531,-23042.607421875,900.9583740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354858398437,309.9916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,32305.09765625,30960.0,0.0,0.0,0.5357168912887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5989934206008911,1.599016189575195,-2.2831802198197693e-05,0.0,0.0005436845822259,0.0,0.0,479.4443359375,0.0,0.0,0.0,0.8729305267333984,4.0,0.0,1.0
558060,293.1642761230469,297.1499938964844,293.1499938964844,0.1015022173523902,-2317.572509765625,304.15045166015625,0.579362690448761,0.1581039577722549,0.148398295044899,293.48486328125,297.1499938964844,293.1499938964844,0.0133585128933191,-765.1409912109375,302.96502685546875,0.3551284372806549,0.050000000745058,0.054042313247919,293.2294311523437,297.1499938964844,293.1499938964844,0.4366511702537536,-5740.87939453125,304.1636657714844,0.8546826839447021,0.5197699666023254,0.3672238290309906,293.2696533203125,297.1499938964844,293.1499938964844,0.5589332580566406,-9421.8232421875,304.1700439453125,0.9125786423683168,0.6318604946136475,0.602383017539978,293.1718139648437,297.1499938964844,293.1499938964844,0.0268971547484397,-5031.4296875,304.152099609375,0.4032411873340606,0.064482145011425,0.3221227526664734,291.223876953125,291.1499938964844,258.7855224609375,257.3556823730469,280.56805419921875,293.3275756835937,291.2249450683594,1.0,0.4561046063899994,0.710342288017273,0.710342288017273,1.0,1.0,-1.793384075164795,0.7664297223091125,1.0269542932510376,0.353689432144165,0.0,0.0,0.8533296585083008,188.8844451904297,195.0,16.343971252441406,-22875.56640625,904.0680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.543212890625,310.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,31329.166015625,30960.0,0.0,0.0,0.5332865715026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551114559173584,1.5511362552642822,-2.1695223040296696e-05,0.0,0.0005412180325947,0.0,0.0,440.6089172363281,0.0,0.0,0.0,0.8632324934005737,4.0,0.0,1.0
558120,293.1642761230469,297.1499938964844,293.1499938964844,0.1015022173523902,-2317.572509765625,304.15045166015625,0.579362690448761,0.1581039577722549,0.148398295044899,293.48486328125,297.1499938964844,293.1499938964844,0.0133585128933191,-765.1409912109375,302.96502685546875,0.3551284372806549,0.050000000745058,0.054042313247919,293.2294311523437,297.1499938964844,293.1499938964844,0.4366511702537536,-5740.87939453125,304.1636657714844,0.8546826839447021,0.5197699666023254,0.3672238290309906,293.2696533203125,297.1499938964844,293.1499938964844,0.5589332580566406,-9421.8232421875,304.1700439453125,0.9125786423683168,0.6318604946136475,0.602383017539978,293.1718139648437,297.1499938964844,293.1499938964844,0.0268971547484397,-5031.4296875,304.152099609375,0.4032411873340606,0.064482145011425,0.3221227526664734,291.223876953125,291.1499938964844,258.7855224609375,257.3556823730469,280.56805419921875,293.3275756835937,291.2249450683594,1.0,0.4561046063899994,0.710342288017273,0.710342288017273,1.0,1.0,-1.793384075164795,0.7664297223091125,1.0269542932510376,0.353689432144165,0.0,0.0,0.8533296585083008,188.8844451904297,195.0,16.343971252441406,-22875.56640625,904.0680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.543212890625,310.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,31329.166015625,30960.0,0.0,0.0,0.5332865715026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551114559173584,1.5511362552642822,-2.1695223040296696e-05,0.0,0.0005412180325947,0.0,0.0,440.6089172363281,0.0,0.0,0.0,0.8632324934005737,4.0,0.0,1.0
558180,293.1620483398437,297.1499938964844,293.1499938964844,0.1015136986970901,-2317.55810546875,304.1502990722656,0.5775026082992554,0.158194437623024,0.1485889256000518,293.4994506835937,297.1499938964844,293.1499938964844,0.0130026414990425,-755.703857421875,302.8109436035156,0.3536099195480346,0.050000000745058,0.0541670061647892,293.22918701171875,297.1499938964844,293.1499938964844,0.4340193271636963,-5713.7080078125,304.1634826660156,0.8511477112770081,0.5178076028823853,0.3659569323062897,293.2682800292969,297.1499938964844,293.1499938964844,0.5550808310508728,-9371.3173828125,304.1697692871094,0.908060908317566,0.6291114091873169,0.5999306440353394,293.17236328125,297.1499938964844,293.1499938964844,0.0264279302209615,-4987.9453125,304.1521911621094,0.4002776145935058,0.0638202726840972,0.3197519779205322,291.24041748046875,291.1499938964844,258.81451416015625,257.3799133300781,280.5956115722656,293.3338623046875,291.2413635253906,1.0,0.4576229155063629,0.7093076705932617,0.7093076705932617,1.0,1.0,-1.7864501476287842,0.7628741264343262,1.023576021194458,0.3516912162303924,0.0,0.0,0.8401380181312561,191.8876190185547,198.0,20.086345672607425,-22767.3515625,907.1838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497802734375,310.0733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,31310.060546875,30960.0,0.0,0.0,0.5304321646690369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521227478981018,1.5212485790252686,-2.113330629072152e-05,0.0,0.000538321211934,0.0,0.0,419.2962646484375,0.0,0.0,0.0,0.8490567207336426,4.0,0.0,1.0
558240,293.1620483398437,297.1499938964844,293.1499938964844,0.1015136986970901,-2317.55810546875,304.1502990722656,0.5775026082992554,0.158194437623024,0.1485889256000518,293.4994506835937,297.1499938964844,293.1499938964844,0.0130026414990425,-755.703857421875,302.8109436035156,0.3536099195480346,0.050000000745058,0.0541670061647892,293.22918701171875,297.1499938964844,293.1499938964844,0.4340193271636963,-5713.7080078125,304.1634826660156,0.8511477112770081,0.5178076028823853,0.3659569323062897,293.2682800292969,297.1499938964844,293.1499938964844,0.5550808310508728,-9371.3173828125,304.1697692871094,0.908060908317566,0.6291114091873169,0.5999306440353394,293.17236328125,297.1499938964844,293.1499938964844,0.0264279302209615,-4987.9453125,304.1521911621094,0.4002776145935058,0.0638202726840972,0.3197519779205322,291.24041748046875,291.1499938964844,258.81451416015625,257.3799133300781,280.5956115722656,293.3338623046875,291.2413635253906,1.0,0.4576229155063629,0.7093076705932617,0.7093076705932617,1.0,1.0,-1.7864501476287842,0.7628741264343262,1.023576021194458,0.3516912162303924,0.0,0.0,0.8401380181312561,191.8876190185547,198.0,20.086345672607425,-22767.3515625,907.1838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497802734375,310.0733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,31310.060546875,30960.0,0.0,0.0,0.5304321646690369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521227478981018,1.5212485790252686,-2.113330629072152e-05,0.0,0.000538321211934,0.0,0.0,419.2962646484375,0.0,0.0,0.0,0.8490567207336426,4.0,0.0,1.0
558300,293.16094970703125,297.1499938964844,293.1499938964844,0.1015498265624046,-2318.146484375,304.1501770019531,0.5766080021858215,0.1582561135292053,0.1486983597278595,293.5066833496094,297.1499938964844,293.1499938964844,0.0128281991928815,-750.9912109375,302.7321472167969,0.3528658151626587,0.050000000745058,0.0542293675243854,293.22906494140625,297.1499938964844,293.1499938964844,0.4327879250049591,-5701.04541015625,304.16326904296875,0.8494134545326233,0.5168293714523315,0.3653246164321899,293.267578125,297.1499938964844,293.1499938964844,0.5532701015472412,-9347.669921875,304.1694641113281,0.9058937430381776,0.6277483105659485,0.598713755607605,293.172607421875,297.1499938964844,293.1499938964844,0.0262031462043523,-4966.9130859375,304.1521911621094,0.3987715244293213,0.0634865909814834,0.3185541331768036,291.24664306640625,291.1499938964844,258.82666015625,257.3900451660156,280.6083679199219,293.33709716796875,291.2473449707031,1.0,0.4583813548088074,0.7087903618812561,0.7087903618812561,1.0,1.0,-1.7829978466033936,0.7611079216003418,1.0218899250030518,0.3506770730018616,0.0,0.0,0.833060622215271,193.38946533203125,198.0,18.010343551635742,-22706.2734375,908.7396240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013244628906,310.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,31328.326171875,29880.0,0.0,0.0,0.5288651585578918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504731059074402,1.5047519207000732,-2.083431354549248e-05,0.0,0.0005367308622226,0.0,0.0,407.9425048828125,0.0,0.0,0.0,0.8263204097747803,4.0,0.0,1.0
558360,293.1598815917969,297.1499938964844,293.1499938964844,0.1017464250326156,-2321.990234375,304.1497802734375,0.5757389664649963,0.1583297699689865,0.1488180607557296,293.51385498046875,297.1499938964844,293.1499938964844,0.0126721477136015,-747.1800537109375,302.6504211425781,0.3521320819854736,0.050000000745058,0.0542916916310787,293.2289123535156,297.1499938964844,293.1499938964844,0.4322027862071991,-5695.63671875,304.1618957519531,0.8477031588554382,0.5158596038818359,0.3646953701972961,293.266845703125,297.1499938964844,293.1499938964844,0.5522748231887817,-9335.7724609375,304.167724609375,0.9037973880767822,0.6264010667800903,0.5975068807601929,293.1728820800781,297.1499938964844,293.1499938964844,0.0260367803275585,-4952.44482421875,304.152099609375,0.397240400314331,0.0631513744592666,0.317348450422287,291.2364196777344,291.1499938964844,258.8373413085937,257.3989562988281,280.6203918457031,293.3403625488281,291.2346496582031,1.0,0.4591395854949951,0.7082862257957458,0.7082862257957458,1.0,1.0,-1.7795640230178833,0.7593574523925781,1.0202065706253052,0.3496586680412292,0.0,0.0,0.8281599283218384,194.8905639648437,186.0,-8.380681037902832,-22578.087890625,910.2989501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76220703125,310.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,30465.546875,29880.0,0.0,0.0,0.5270939469337463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468372821807861,1.468392848968506,-1.998278094106353e-05,0.0,0.0005349333514459,0.0,0.0,380.9852294921875,0.0,0.0,0.0,0.822274386882782,4.0,0.0,1.0
558420,293.157470703125,297.1499938964844,293.1499938964844,0.101816289126873,-2323.261474609375,304.1497497558594,0.577560305595398,0.1585672050714492,0.1489059031009674,293.52783203125,297.1499938964844,293.1499938964844,0.0122613999992609,-735.07177734375,302.4866027832031,0.3533055782318115,0.050000000745058,0.0541925728321075,293.22833251953125,297.1499938964844,293.1499938964844,0.4300568401813507,-5673.56884765625,304.1615905761719,0.8486430048942566,0.5139784812927246,0.3633061051368713,293.26519775390625,297.1499938964844,293.1499938964844,0.5491384267807007,-9294.76953125,304.1671142578125,0.9047334790229796,0.6237796545028687,0.5949339866638184,293.1731262207031,297.1499938964844,293.1499938964844,0.0254674181342124,-4899.55419921875,304.15234375,0.3965987861156463,0.0625186935067176,0.3139653503894806,291.23590087890625,291.1499938964844,258.8545227050781,257.4132385253906,280.64410400390625,293.34686279296875,291.2364501953125,1.0,0.4558987021446228,0.7072780132293701,0.7072780132293701,1.0,1.0,-1.7707325220108032,0.7549405694007874,1.015791893005371,0.3471446931362152,0.0,0.0,0.8171023726463318,192.18370056152344,174.0,2.566518783569336,-22452.494140625,894.4620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8786926269531,310.1466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,30239.15625,29880.0,0.0,0.0,0.5232419371604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437640905380249,1.4376603364944458,-1.938926288858056e-05,0.0,0.0005310240667313,0.0,0.0,360.6127624511719,0.0,0.0,0.0,0.8076446056365967,4.0,0.0,1.0
558480,293.157470703125,297.1499938964844,293.1499938964844,0.101816289126873,-2323.261474609375,304.1497497558594,0.577560305595398,0.1585672050714492,0.1489059031009674,293.52783203125,297.1499938964844,293.1499938964844,0.0122613999992609,-735.07177734375,302.4866027832031,0.3533055782318115,0.050000000745058,0.0541925728321075,293.22833251953125,297.1499938964844,293.1499938964844,0.4300568401813507,-5673.56884765625,304.1615905761719,0.8486430048942566,0.5139784812927246,0.3633061051368713,293.26519775390625,297.1499938964844,293.1499938964844,0.5491384267807007,-9294.76953125,304.1671142578125,0.9047334790229796,0.6237796545028687,0.5949339866638184,293.1731262207031,297.1499938964844,293.1499938964844,0.0254674181342124,-4899.55419921875,304.15234375,0.3965987861156463,0.0625186935067176,0.3139653503894806,291.23590087890625,291.1499938964844,258.8545227050781,257.4132385253906,280.64410400390625,293.34686279296875,291.2364501953125,1.0,0.4558987021446228,0.7072780132293701,0.7072780132293701,1.0,1.0,-1.7707325220108032,0.7549405694007874,1.015791893005371,0.3471446931362152,0.0,0.0,0.8171023726463318,192.18370056152344,174.0,2.566518783569336,-22452.494140625,894.4620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8786926269531,310.1466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,30239.15625,29880.0,0.0,0.0,0.5232419371604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437640905380249,1.4376603364944458,-1.938926288858056e-05,0.0,0.0005310240667313,0.0,0.0,360.6127624511719,0.0,0.0,0.0,0.8076446056365967,4.0,0.0,1.0
558540,293.15460205078125,297.1499938964844,293.1499938964844,0.1018272563815116,-2323.35302734375,304.1498107910156,0.581964910030365,0.1589570641517639,0.1489885449409485,293.5411376953125,297.1499938964844,293.1499938964844,0.0118056200444698,-720.445556640625,302.3208312988281,0.3563282191753387,0.050000000745058,0.0539465807378292,293.2274475097656,297.1499938964844,293.1499938964844,0.427612841129303,-5648.158203125,304.1617736816406,0.8526285290718079,0.5121740102767944,0.3618611395359039,293.2633056640625,297.1499938964844,293.1499938964844,0.5456612706184387,-9248.7783203125,304.1672058105469,0.9093303680419922,0.6212431788444519,0.5922940969467163,293.1729431152344,297.1499938964844,293.1499938964844,0.0248284954577684,-4838.9912109375,304.1526184082031,0.3978171050548553,0.0619700960814952,0.3102392256259918,291.24273681640625,291.1499938964844,258.866455078125,257.423095703125,280.6659851074219,293.3531799316406,291.2430114746094,1.0,0.4500598013401031,0.7062697410583496,0.7062697410583496,1.0,1.0,-1.7611578702926636,0.7501916885375977,1.010966181755066,0.3444010317325592,0.0,0.0,0.8042404651641846,185.74053955078125,162.0,6.447459697723389,-22304.240234375,866.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98193359375,310.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,30245.484375,28800.0,0.0,0.0,0.5190833806991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405256986618042,1.405275821685791,-1.8831635316018943e-05,0.0,0.0005268036620691,0.0,0.0,340.6866455078125,0.0,0.0,0.0,0.7775783538818359,4.0,0.0,1.0
558600,293.15460205078125,297.1499938964844,293.1499938964844,0.1018272563815116,-2323.35302734375,304.1498107910156,0.581964910030365,0.1589570641517639,0.1489885449409485,293.5411376953125,297.1499938964844,293.1499938964844,0.0118056200444698,-720.445556640625,302.3208312988281,0.3563282191753387,0.050000000745058,0.0539465807378292,293.2274475097656,297.1499938964844,293.1499938964844,0.427612841129303,-5648.158203125,304.1617736816406,0.8526285290718079,0.5121740102767944,0.3618611395359039,293.2633056640625,297.1499938964844,293.1499938964844,0.5456612706184387,-9248.7783203125,304.1672058105469,0.9093303680419922,0.6212431788444519,0.5922940969467163,293.1729431152344,297.1499938964844,293.1499938964844,0.0248284954577684,-4838.9912109375,304.1526184082031,0.3978171050548553,0.0619700960814952,0.3102392256259918,291.24273681640625,291.1499938964844,258.866455078125,257.423095703125,280.6659851074219,293.3531799316406,291.2430114746094,1.0,0.4500598013401031,0.7062697410583496,0.7062697410583496,1.0,1.0,-1.7611578702926636,0.7501916885375977,1.010966181755066,0.3444010317325592,0.0,0.0,0.8042404651641846,185.74053955078125,162.0,6.447459697723389,-22304.240234375,866.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98193359375,310.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,30245.484375,28800.0,0.0,0.0,0.5190833806991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405256986618042,1.405275821685791,-1.8831635316018943e-05,0.0,0.0005268036620691,0.0,0.0,340.6866455078125,0.0,0.0,0.0,0.7775783538818359,4.0,0.0,1.0
558660,293.1514587402344,297.1499938964844,293.1499938964844,0.102113127708435,-2328.971435546875,304.1494140625,0.588108479976654,0.1594777554273605,0.14911450445652,293.55377197265625,297.1499938964844,293.1499938964844,0.0113655067980289,-706.1546020507812,302.14825439453125,0.3606432676315307,0.050000000745058,0.0536170229315757,293.2261962890625,297.1499938964844,293.1499938964844,0.4261731207370758,-5633.96728515625,304.1603088378906,0.8587491512298584,0.5104626417160034,0.3604158163070678,293.2611083984375,297.1499938964844,293.1499938964844,0.543464720249176,-9221.091796875,304.1651916503906,0.9167070388793944,0.6188188195228577,0.5896684527397156,293.1723937988281,297.1499938964844,293.1499938964844,0.0242771450430154,-4787.951171875,304.1526794433594,0.400302529335022,0.0614987127482891,0.3064750432968139,291.22222900390625,291.1499938964844,258.87359619140625,257.4289245605469,280.68536376953125,293.3592834472656,291.22216796875,1.0,0.4425898790359497,0.7053067684173584,0.7053067684173584,1.0,1.0,-1.7515056133270264,0.7454331517219543,1.0060724020004272,0.3416125774383545,0.0,0.0,0.7961336374282837,177.17962646484375,150.0,-13.21023941040039,-22092.5,833.2637329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09674072265625,310.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,29168.384765625,28800.0,0.0,0.0,0.5143750905990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561129570007324,1.3561307191848757,-1.7763983123586513e-05,0.0,0.000522025336977,0.0,0.0,308.96258544921875,0.0,0.0,0.0,0.7674652338027954,4.0,0.0,1.0
558720,293.1514587402344,297.1499938964844,293.1499938964844,0.102113127708435,-2328.971435546875,304.1494140625,0.588108479976654,0.1594777554273605,0.14911450445652,293.55377197265625,297.1499938964844,293.1499938964844,0.0113655067980289,-706.1546020507812,302.14825439453125,0.3606432676315307,0.050000000745058,0.0536170229315757,293.2261962890625,297.1499938964844,293.1499938964844,0.4261731207370758,-5633.96728515625,304.1603088378906,0.8587491512298584,0.5104626417160034,0.3604158163070678,293.2611083984375,297.1499938964844,293.1499938964844,0.543464720249176,-9221.091796875,304.1651916503906,0.9167070388793944,0.6188188195228577,0.5896684527397156,293.1723937988281,297.1499938964844,293.1499938964844,0.0242771450430154,-4787.951171875,304.1526794433594,0.400302529335022,0.0614987127482891,0.3064750432968139,291.22222900390625,291.1499938964844,258.87359619140625,257.4289245605469,280.68536376953125,293.3592834472656,291.22216796875,1.0,0.4425898790359497,0.7053067684173584,0.7053067684173584,1.0,1.0,-1.7515056133270264,0.7454331517219543,1.0060724020004272,0.3416125774383545,0.0,0.0,0.7961336374282837,177.17962646484375,150.0,-13.21023941040039,-22092.5,833.2637329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09674072265625,310.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,29168.384765625,28800.0,0.0,0.0,0.5143750905990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561129570007324,1.3561307191848757,-1.7763983123586513e-05,0.0,0.000522025336977,0.0,0.0,308.96258544921875,0.0,0.0,0.0,0.7674652338027954,4.0,0.0,1.0
558780,293.148193359375,297.1499938964844,293.1499938964844,0.1022480651736259,-2331.42529296875,304.1493835449219,0.5955377817153931,0.1601032018661499,0.149293914437294,293.5658569335937,297.1499938964844,293.1499938964844,0.0109093338251113,-689.9452514648438,301.9761047363281,0.3660135269165039,0.050000000745058,0.0532383248209953,293.2248229980469,297.1499938964844,293.1499938964844,0.4239544868469238,-5610.85498046875,304.1605834960937,0.8666242957115173,0.5088083744049072,0.3589828610420227,293.2588195800781,297.1499938964844,293.1499938964844,0.5403191447257996,-9179.3271484375,304.1653747558594,0.9263936281204224,0.6164670586585999,0.5870760679244995,293.1716003417969,297.1499938964844,293.1499938964844,0.0236742980778217,-4729.53271484375,304.1528015136719,0.4037401378154754,0.0610899180173873,0.3027777671813965,291.2240905761719,291.1499938964844,258.8763427734375,257.4310913085937,280.70263671875,293.36529541015625,291.2240905761719,1.0,0.4340736865997314,0.704343855381012,0.704343855381012,1.0,1.0,-1.7419936656951904,0.740750789642334,1.0012428760528564,0.3388299345970154,0.0,0.0,0.7861226797103882,167.37777709960938,138.0,-2.6587929725646973,-21953.1328125,796.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1868896484375,310.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,29103.66015625,28800.0,0.0,0.0,0.5094968676567078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329237461090088,1.3292547464370728,-1.7311094779870473e-05,0.0,0.0005170745425857,0.0,0.0,293.8977355957031,0.0,0.0,0.0,0.7549464106559753,4.0,0.0,1.0
558840,293.148193359375,297.1499938964844,293.1499938964844,0.1022480651736259,-2331.42529296875,304.1493835449219,0.5955377817153931,0.1601032018661499,0.149293914437294,293.5658569335937,297.1499938964844,293.1499938964844,0.0109093338251113,-689.9452514648438,301.9761047363281,0.3660135269165039,0.050000000745058,0.0532383248209953,293.2248229980469,297.1499938964844,293.1499938964844,0.4239544868469238,-5610.85498046875,304.1605834960937,0.8666242957115173,0.5088083744049072,0.3589828610420227,293.2588195800781,297.1499938964844,293.1499938964844,0.5403191447257996,-9179.3271484375,304.1653747558594,0.9263936281204224,0.6164670586585999,0.5870760679244995,293.1716003417969,297.1499938964844,293.1499938964844,0.0236742980778217,-4729.53271484375,304.1528015136719,0.4037401378154754,0.0610899180173873,0.3027777671813965,291.2240905761719,291.1499938964844,258.8763427734375,257.4310913085937,280.70263671875,293.36529541015625,291.2240905761719,1.0,0.4340736865997314,0.704343855381012,0.704343855381012,1.0,1.0,-1.7419936656951904,0.740750789642334,1.0012428760528564,0.3388299345970154,0.0,0.0,0.7861226797103882,167.37777709960938,138.0,-2.6587929725646973,-21953.1328125,796.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1868896484375,310.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,29103.66015625,28800.0,0.0,0.0,0.5094968676567078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329237461090088,1.3292547464370728,-1.7311094779870473e-05,0.0,0.0005170745425857,0.0,0.0,293.8977355957031,0.0,0.0,0.0,0.7549464106559753,4.0,0.0,1.0
558900,293.14654541015625,297.1499938964844,293.1499938964844,0.102344661951065,-2333.21435546875,304.1493225097656,0.5996448993682861,0.1604496538639068,0.1494041532278061,293.5717163085937,297.1499938964844,293.1499938964844,0.0106857353821396,-681.732177734375,301.888671875,0.369060069322586,0.050000000745058,0.0530372448265552,293.22412109375,297.1499938964844,293.1499938964844,0.4228981435298919,-5599.89892578125,304.1605529785156,0.8711678981781006,0.5079993605613708,0.3582697808742523,293.2576599121094,297.1499938964844,293.1499938964844,0.5388177633285522,-9159.47265625,304.1653137207031,0.9319669604301452,0.6153150200843811,0.5857893824577332,293.1711730957031,297.1499938964844,293.1499938964844,0.0233859177678823,-4701.36474609375,304.1528015136719,0.4057762622833252,0.0609041899442672,0.3009639382362366,291.2237243652344,291.1499938964844,258.8762512207031,257.4309387207031,280.7105712890625,293.3682556152344,291.2235717773437,1.0,0.4295315444469452,0.7038623690605164,0.7038623690605164,1.0,1.0,-1.7373056411743164,0.7384439706802368,0.9988616108894348,0.3374485075473785,0.0,0.0,0.7812398672103882,162.18154907226562,138.0,-2.37632703781128,-21877.78125,777.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22247314453125,310.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,29096.31640625,27720.0,0.0,0.0,0.507028341293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315850853919983,1.315867900848389,-1.7094413124141283e-05,0.0,0.00051456928486,0.0,0.0,286.6607666015625,0.0,0.0,0.0,0.7338055968284607,4.0,0.0,1.0
558960,293.1448974609375,297.1499938964844,293.1499938964844,0.1026151031255722,-2338.522216796875,304.1489562988281,0.6039706468582153,0.1608157306909561,0.1495276689529419,293.5774841308594,297.1499938964844,293.1499938964844,0.0104783466085791,-674.372802734375,301.79736328125,0.3723328113555908,0.050000000745058,0.0528312139213085,293.223388671875,297.1499938964844,293.1499938964844,0.4225131571292877,-5596.5380859375,304.1593322753906,0.8760976791381836,0.5072073936462402,0.357562243938446,293.2564697265625,297.1499938964844,293.1499938964844,0.538158118724823,-9151.857421875,304.1636962890625,0.937941074371338,0.6141854524612427,0.5845142006874084,293.1706848144531,297.1499938964844,293.1499938964844,0.0231571551412343,-4680.26123046875,304.1527099609375,0.4080191254615783,0.0607283003628253,0.2991736829280853,291.2059326171875,291.1499938964844,258.8752136230469,257.42999267578125,280.71795654296875,293.3712158203125,291.2030639648437,1.0,0.4248459339141845,0.7034019827842712,0.7034019827842712,1.0,1.0,-1.7326762676239014,0.7361719012260437,0.9965044260025024,0.336085706949234,0.0,0.0,0.7791090607643127,156.86146545410156,126.0,-29.40819549560547,-21730.484375,757.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26434326171875,310.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,28192.796875,27720.0,0.0,0.0,0.5044234395027161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284920573234558,1.2849369049072266,-1.6401596440118738e-05,0.0,0.0005119256093166,0.0,0.0,268.0981750488281,0.0,0.0,0.0,0.732346773147583,4.0,0.0,1.0
559020,293.14166259765625,297.1499938964844,293.1499938964844,0.1029375568032264,-2344.587890625,304.1487731933594,0.6132106781005859,0.1616039872169494,0.1498166918754577,293.5887145996094,297.1499938964844,293.1499938964844,0.0100568421185016,-658.1386108398438,301.61676025390625,0.379572331905365,0.050000000745058,0.0524081364274024,293.2218322753906,297.1499938964844,293.1499938964844,0.4207674264907837,-5578.50244140625,304.1591796875,0.8871633410453796,0.5056635141372681,0.3561738431453705,293.2540283203125,297.1499938964844,293.1499938964844,0.5356441140174866,-9118.681640625,304.16339111328125,0.9509053826332092,0.611982524394989,0.5820167064666748,293.1697082519531,297.1499938964844,293.1499938964844,0.0226306468248367,-4628.5078125,304.1526794433594,0.4132172167301178,0.0604029223322868,0.2956673800945282,291.1959228515625,291.1499938964844,258.8705749511719,257.42596435546875,280.7314758300781,293.37713623046875,291.19586181640625,1.0,0.4151029586791992,0.7024811506271362,0.7024811506271362,1.0,1.0,-1.7236394882202148,0.7317327260971069,0.9919067025184632,0.3334187567234039,0.0,0.0,0.7740799784660339,145.94830322265625,114.0,-11.915143966674805,-21614.548828125,718.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3249816894531,310.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,27925.150390625,27720.0,0.0,0.0,0.4992241263389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267650842666626,1.267666935920715,-1.6073379811132327e-05,0.0,0.0005066490266472,0.0,0.0,258.69342041015625,0.0,0.0,0.0,0.7240384221076965,4.0,0.0,1.0
559080,293.14166259765625,297.1499938964844,293.1499938964844,0.1029375568032264,-2344.587890625,304.1487731933594,0.6132106781005859,0.1616039872169494,0.1498166918754577,293.5887145996094,297.1499938964844,293.1499938964844,0.0100568421185016,-658.1386108398438,301.61676025390625,0.379572331905365,0.050000000745058,0.0524081364274024,293.2218322753906,297.1499938964844,293.1499938964844,0.4207674264907837,-5578.50244140625,304.1591796875,0.8871633410453796,0.5056635141372681,0.3561738431453705,293.2540283203125,297.1499938964844,293.1499938964844,0.5356441140174866,-9118.681640625,304.16339111328125,0.9509053826332092,0.611982524394989,0.5820167064666748,293.1697082519531,297.1499938964844,293.1499938964844,0.0226306468248367,-4628.5078125,304.1526794433594,0.4132172167301178,0.0604029223322868,0.2956673800945282,291.1959228515625,291.1499938964844,258.8705749511719,257.42596435546875,280.7314758300781,293.37713623046875,291.19586181640625,1.0,0.4151029586791992,0.7024811506271362,0.7024811506271362,1.0,1.0,-1.7236394882202148,0.7317327260971069,0.9919067025184632,0.3334187567234039,0.0,0.0,0.7740799784660339,145.94830322265625,114.0,-11.915143966674805,-21614.548828125,718.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3249816894531,310.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,27925.150390625,27720.0,0.0,0.0,0.4992241263389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267650842666626,1.267666935920715,-1.6073379811132327e-05,0.0,0.0005066490266472,0.0,0.0,258.69342041015625,0.0,0.0,0.0,0.7240384221076965,4.0,0.0,1.0
559140,293.1384582519531,297.1499938964844,293.1499938964844,0.1032464802265167,-2350.297607421875,304.1486511230469,0.6228194236755371,0.1624608486890792,0.1501599550247192,293.5997009277344,297.1499938964844,293.1499938964844,0.0096432073041796,-641.3193359375,301.43438720703125,0.3877600729465484,0.050000000745058,0.0519762188196182,293.2203369140625,297.1499938964844,293.1499938964844,0.4187907576560974,-5557.88134765625,304.159423828125,0.8998734354972839,0.504143476486206,0.354797214269638,293.251708984375,297.1499938964844,293.1499938964844,0.5328532457351685,-9081.4990234375,304.16357421875,0.9647955298423768,0.6098158955574036,0.579547643661499,293.1687316894531,297.1499938964844,293.1499938964844,0.0221068412065505,-4575.732421875,304.15264892578125,0.4195768237113952,0.0601049363613128,0.2922521531581878,291.1940612792969,291.1499938964844,258.8629150390625,257.4193725585937,280.7437744140625,293.3831481933594,291.1937866210937,1.0,0.4049406051635742,0.7015603184700012,0.7015603184700012,1.0,1.0,-1.7148149013519287,0.7273895144462585,0.9874253273010254,0.3308236300945282,0.0,0.0,0.7682945132255554,134.81765747070312,102.0,-6.113183975219727,-21481.712890625,679.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3489074707031,310.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,27897.10546875,26640.0,0.0,0.0,0.4942270219326019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2512493133544922,1.251265048980713,-1.581615833856631e-05,0.0,0.0005015775677748,0.0,0.0,250.55093383789065,0.0,0.0,0.0,0.7015404105186462,4.0,0.0,1.0
559200,293.1384582519531,297.1499938964844,293.1499938964844,0.1032464802265167,-2350.297607421875,304.1486511230469,0.6228194236755371,0.1624608486890792,0.1501599550247192,293.5997009277344,297.1499938964844,293.1499938964844,0.0096432073041796,-641.3193359375,301.43438720703125,0.3877600729465484,0.050000000745058,0.0519762188196182,293.2203369140625,297.1499938964844,293.1499938964844,0.4187907576560974,-5557.88134765625,304.159423828125,0.8998734354972839,0.504143476486206,0.354797214269638,293.251708984375,297.1499938964844,293.1499938964844,0.5328532457351685,-9081.4990234375,304.16357421875,0.9647955298423768,0.6098158955574036,0.579547643661499,293.1687316894531,297.1499938964844,293.1499938964844,0.0221068412065505,-4575.732421875,304.15264892578125,0.4195768237113952,0.0601049363613128,0.2922521531581878,291.1940612792969,291.1499938964844,258.8629150390625,257.4193725585937,280.7437744140625,293.3831481933594,291.1937866210937,1.0,0.4049406051635742,0.7015603184700012,0.7015603184700012,1.0,1.0,-1.7148149013519287,0.7273895144462585,0.9874253273010254,0.3308236300945282,0.0,0.0,0.7682945132255554,134.81765747070312,102.0,-6.113183975219727,-21481.712890625,679.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3489074707031,310.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,27897.10546875,26640.0,0.0,0.0,0.4942270219326019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2512493133544922,1.251265048980713,-1.581615833856631e-05,0.0,0.0005015775677748,0.0,0.0,250.55093383789065,0.0,0.0,0.0,0.7015404105186462,4.0,0.0,1.0
559260,293.1353454589844,297.1499938964844,293.1499938964844,0.103845290839672,-2361.783935546875,304.14813232421875,0.6332705616950989,0.1633855700492859,0.1505594998598098,293.6104431152344,297.1499938964844,293.1499938964844,0.0092629007995128,-625.7715454101562,301.2427062988281,0.3963324427604675,0.050000000745058,0.0515394359827041,293.21881103515625,297.1499938964844,293.1499938964844,0.4178267121315002,-5548.62255859375,304.157958984375,0.9151236414909364,0.5026741027832031,0.3534471094608307,293.24932861328125,297.1499938964844,293.1499938964844,0.5313425660133362,-9062.734375,304.1616516113281,0.979150652885437,0.6077207326889038,0.577131450176239,293.1677551269531,297.1499938964844,293.1499938964844,0.0216751955449581,-4533.68017578125,304.1524963378906,0.4274879992008209,0.0598289370536804,0.2889167666435241,291.1647644042969,291.1499938964844,258.8526611328125,257.41064453125,280.75494384765625,293.38922119140625,291.16455078125,1.0,0.3944144248962402,0.7006606459617615,0.7006606459617615,1.0,1.0,-1.7062431573867798,0.7231636643409729,0.9830794930458068,0.3283310532569885,0.0,0.0,0.7685064077377319,123.57161712646484,90.0,-23.26915740966797,-21293.53125,640.8362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3687438964844,310.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,26776.861328125,26640.0,0.0,0.0,0.4891847670078277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222869873046875,1.222885012626648,-1.5136442016228102e-05,0.0,0.0004964603576809,0.0,0.0,234.2144927978516,0.0,0.0,0.0,0.7009183764457703,4.0,0.0,1.0
559320,293.1353454589844,297.1499938964844,293.1499938964844,0.103845290839672,-2361.783935546875,304.14813232421875,0.6332705616950989,0.1633855700492859,0.1505594998598098,293.6104431152344,297.1499938964844,293.1499938964844,0.0092629007995128,-625.7715454101562,301.2427062988281,0.3963324427604675,0.050000000745058,0.0515394359827041,293.21881103515625,297.1499938964844,293.1499938964844,0.4178267121315002,-5548.62255859375,304.157958984375,0.9151236414909364,0.5026741027832031,0.3534471094608307,293.24932861328125,297.1499938964844,293.1499938964844,0.5313425660133362,-9062.734375,304.1616516113281,0.979150652885437,0.6077207326889038,0.577131450176239,293.1677551269531,297.1499938964844,293.1499938964844,0.0216751955449581,-4533.68017578125,304.1524963378906,0.4274879992008209,0.0598289370536804,0.2889167666435241,291.1647644042969,291.1499938964844,258.8526611328125,257.41064453125,280.75494384765625,293.38922119140625,291.16455078125,1.0,0.3944144248962402,0.7006606459617615,0.7006606459617615,1.0,1.0,-1.7062431573867798,0.7231636643409729,0.9830794930458068,0.3283310532569885,0.0,0.0,0.7685064077377319,123.57161712646484,90.0,-23.26915740966797,-21293.53125,640.8362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3687438964844,310.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,26776.861328125,26640.0,0.0,0.0,0.4891847670078277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222869873046875,1.222885012626648,-1.5136442016228102e-05,0.0,0.0004964603576809,0.0,0.0,234.2144927978516,0.0,0.0,0.0,0.7009183764457703,4.0,0.0,1.0
559380,293.13232421875,297.1499938964844,293.1499938964844,0.1042277887463569,-2368.776611328125,304.1481018066406,0.6454046964645386,0.1643712371587753,0.1510136574506759,293.6210021972656,297.1499938964844,293.1499938964844,0.0088795935735106,-608.7308959960938,301.0541381835937,0.4049236178398132,0.050000000745058,0.0511003024876117,293.21734619140625,297.1499938964844,293.1499938964844,0.4158450365066528,-5527.73388671875,304.1585998535156,0.9339834451675416,0.5012261271476746,0.3521180748939514,293.2471008300781,297.1499938964844,293.1499938964844,0.5285792946815491,-9025.494140625,304.1623840332031,0.993464469909668,0.6056605577468872,0.5747594833374023,293.1667785644531,297.1499938964844,293.1499938964844,0.0211819652467966,-4482.3125,304.1524963378906,0.4374833703041076,0.0595716573297977,0.2856590151786804,291.1653747558594,291.1499938964844,258.8402404785156,257.40008544921875,280.765380859375,293.3954162597656,291.16534423828125,1.0,0.3835477232933044,0.699760913848877,0.699760913848877,1.0,1.0,-1.6979061365127563,0.7190370559692383,0.978869080543518,0.3259420692920685,0.0,0.0,0.7664235234260559,112.27360534667967,78.0,-6.507635116577148,-21186.8828125,602.3110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495788574219,310.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,26710.9765625,26640.0,0.0,0.0,0.484528124332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217087745666504,1.2171027660369873,-1.5035871001600754e-05,0.0,0.0004917344194836,0.0,0.0,231.37371826171875,0.0,0.0,0.0,0.6981095671653748,4.0,0.0,1.0
