time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559440,293.13232421875,297.1499938964844,293.1499938964844,0.1042277887463569,-2368.776611328125,304.1481018066406,0.6454046964645386,0.1643712371587753,0.1510136574506759,293.6210021972656,297.1499938964844,293.1499938964844,0.0088795935735106,-608.7308959960938,301.0541381835937,0.4049236178398132,0.050000000745058,0.0511003024876117,293.21734619140625,297.1499938964844,293.1499938964844,0.4158450365066528,-5527.73388671875,304.1585998535156,0.9339834451675416,0.5012261271476746,0.3521180748939514,293.2471008300781,297.1499938964844,293.1499938964844,0.5285792946815491,-9025.494140625,304.1623840332031,0.993464469909668,0.6056605577468872,0.5747594833374023,293.1667785644531,297.1499938964844,293.1499938964844,0.0211819652467966,-4482.3125,304.1524963378906,0.4374833703041076,0.0595716573297977,0.2856590151786804,291.1653747558594,291.1499938964844,258.8402404785156,257.40008544921875,280.765380859375,293.3954162597656,291.16534423828125,1.0,0.3835477232933044,0.699760913848877,0.699760913848877,1.0,1.0,-1.6979061365127563,0.7190370559692383,0.978869080543518,0.3259420692920685,0.0,0.0,0.7664235234260559,112.27360534667967,78.0,-6.507635116577148,-21186.8828125,602.3110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495788574219,310.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,26710.9765625,26640.0,0.0,0.0,0.484528124332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217087745666504,1.2171027660369873,-1.5035871001600754e-05,0.0,0.0004917344194836,0.0,0.0,231.37371826171875,0.0,0.0,0.0,0.6981095671653748,4.0,0.0,1.0
559500,293.1308288574219,297.1499938964844,293.1499938964844,0.1044453084468841,-2372.76611328125,304.1480712890625,0.6521514058113098,0.1648892760276794,0.1512670367956161,293.62615966796875,297.1499938964844,293.1499938964844,0.0086952503770589,-600.2962646484375,300.9586181640625,0.4094505608081817,0.050000000745058,0.0508873835206031,293.2166442871094,297.1499938964844,293.1499938964844,0.4148788750171661,-5517.59228515625,304.1587829589844,0.9440456032752992,0.5005138516426086,0.3514631390571594,293.24578857421875,297.1499938964844,293.1499938964844,0.5259851217269897,-8988.6962890625,304.1649780273437,0.9990000128746032,0.6046874523162842,0.572255551815033,293.16632080078125,297.1499938964844,293.1499938964844,0.0209486037492752,-4457.75634765625,304.1524658203125,0.4432509839534759,0.059452835470438,0.2840919494628906,291.1651916503906,291.1499938964844,258.8333740234375,257.3942565917969,280.7716369628906,293.3985900878906,291.16522216796875,1.0,0.3779444992542267,0.6993110775947571,0.6993110775947571,1.0,1.0,-1.6923435926437378,0.7163026332855225,0.9760409593582152,0.3245113492012024,0.0,0.0,0.7654318809509277,106.76792907714844,78.0,-3.129697799682617,-21115.921875,582.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3286437988281,310.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,26703.640625,25560.0,0.0,0.0,0.4823595881462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142541408538818,1.2142691612243652,-1.4992376236477868e-05,0.0,0.0004895336460322,0.0,0.0,230.05242919921875,0.0,0.0,0.0,0.6818175911903381,4.0,0.0,1.0
559560,293.12921142578125,297.1499938964844,293.1499938964844,0.1047914028167724,-2379.244384765625,304.1477966308594,0.6579777002334595,0.1654490679502487,0.1515969783067703,293.6311340332031,297.1499938964844,293.1499938964844,0.0085301725193858,-592.8067626953125,300.86090087890625,0.4132338762283325,0.050000000745058,0.050723910331726,293.2157897949219,297.1499938964844,293.1499938964844,0.4142368733882904,-5511.1162109375,304.1583557128906,0.9519632458686828,0.4998346269130707,0.3508626818656921,293.2384033203125,297.1499938964844,293.1499938964844,0.5131887793540955,-8805.1474609375,304.1855773925781,0.9990000128746032,0.6049097180366516,0.5593849420547485,293.1656799316406,297.1499938964844,293.1499938964844,0.0207859519869089,-4441.09521484375,304.1523132324219,0.4481483399868011,0.0593724474310874,0.2828724682331085,291.15777587890625,291.1499938964844,258.8261108398437,257.3880920410156,280.7878723144531,293.4022827148437,291.15802001953125,1.0,0.3718430697917938,0.6988784074783325,0.6988784074783325,1.0,1.0,-1.6748429536819458,0.70804762840271,0.9667953848838806,0.320218563079834,0.0,0.0,0.765595555305481,102.26911163330078,81.0,-6.519791126251221,-20875.36328125,558.2018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3253479003906,310.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,25831.39453125,25560.0,0.0,0.0,0.4800426661968231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1928342580795288,1.192848801612854,-1.4482023289019708e-05,0.0,0.0004871822893619,0.0,0.0,218.2417907714844,0.0,0.0,0.0,0.6845229864120483,4.0,0.0,1.0
559620,293.1264038085937,297.1499938964844,293.1499938964844,0.1051472425460815,-2385.180908203125,304.1479187011719,0.6664543747901917,0.166545033454895,0.1523934751749038,293.64129638671875,297.1499938964844,293.1499938964844,0.0082098878920078,-576.9556274414062,300.6753234863281,0.418468564748764,0.050000000745058,0.0505200028419494,293.2147521972656,297.1499938964844,293.1499938964844,0.4112713932991028,-5479.0654296875,304.1604919433594,0.9617170095443726,0.4983782470226288,0.3497271537780761,293.20721435546875,297.1499938964844,293.1499938964844,0.4928553998470306,-8518.869140625,304.2068786621094,0.9990000128746032,0.6089736223220825,0.5418147444725037,293.1644897460937,297.1499938964844,293.1499938964844,0.0204497594386339,-4402.4873046875,304.152099609375,0.4547719359397888,0.059216983616352,0.2811929583549499,291.192626953125,291.1499938964844,258.8106994628906,257.37506103515625,280.8123474121094,293.4122009277344,291.1947326660156,1.0,0.3643634915351867,0.6980130672454834,0.6980130672454834,1.0,1.0,-1.6510847806930542,0.6968274712562561,0.954257309436798,0.3141056299209595,0.0,0.0,0.7577431797981262,96.61619567871094,84.0,32.97731399536133,-20628.677734375,526.9799194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3485412597656,310.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,25771.619140625,25560.0,0.0,0.0,0.4750680327415466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17785382270813,1.1778680086135864,-1.425284608558286e-05,0.0,0.0004821336769964,0.0,0.0,211.53445434570312,0.0,0.0,0.0,0.677264928817749,4.0,0.0,1.0
559680,293.1264038085937,297.1499938964844,293.1499938964844,0.1051472425460815,-2385.180908203125,304.1479187011719,0.6664543747901917,0.166545033454895,0.1523934751749038,293.64129638671875,297.1499938964844,293.1499938964844,0.0082098878920078,-576.9556274414062,300.6753234863281,0.418468564748764,0.050000000745058,0.0505200028419494,293.2147521972656,297.1499938964844,293.1499938964844,0.4112713932991028,-5479.0654296875,304.1604919433594,0.9617170095443726,0.4983782470226288,0.3497271537780761,293.20721435546875,297.1499938964844,293.1499938964844,0.4928553998470306,-8518.869140625,304.2068786621094,0.9990000128746032,0.6089736223220825,0.5418147444725037,293.1644897460937,297.1499938964844,293.1499938964844,0.0204497594386339,-4402.4873046875,304.152099609375,0.4547719359397888,0.059216983616352,0.2811929583549499,291.192626953125,291.1499938964844,258.8106994628906,257.37506103515625,280.8123474121094,293.4122009277344,291.1947326660156,1.0,0.3643634915351867,0.6980130672454834,0.6980130672454834,1.0,1.0,-1.6510847806930542,0.6968274712562561,0.954257309436798,0.3141056299209595,0.0,0.0,0.7577431797981262,96.61619567871094,84.0,32.97731399536133,-20628.677734375,526.9799194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3485412597656,310.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,25771.619140625,25560.0,0.0,0.0,0.4750680327415466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17785382270813,1.1778680086135864,-1.425284608558286e-05,0.0,0.0004821336769964,0.0,0.0,211.53445434570312,0.0,0.0,0.0,0.677264928817749,4.0,0.0,1.0
559740,293.1239929199219,297.1499938964844,293.1499938964844,0.1057270988821983,-2395.546630859375,304.14764404296875,0.6722819805145264,0.1676314175128936,0.1532603949308395,293.6517028808594,297.1499938964844,293.1499938964844,0.0079229809343814,-562.6961059570312,300.4817199707031,0.4217786192893982,0.050000000745058,0.0504035092890262,293.214111328125,297.1499938964844,293.1499938964844,0.4089342951774597,-5454.37353515625,304.1608581542969,0.9669376611709596,0.4968679249286651,0.348599374294281,293.1742553710937,297.1499938964844,293.1499938964844,0.4802322387695312,-8346.9873046875,304.20855712890625,0.9990000128746032,0.6142112016677856,0.5315160155296326,293.16339111328125,297.1499938964844,293.1499938964844,0.0202330779284238,-4377.85498046875,304.1517639160156,0.4586862325668335,0.0590718612074852,0.279994398355484,291.2104187011719,291.1499938964844,258.7944641113281,257.361328125,280.8331604003906,293.4293518066406,291.2108764648437,1.0,0.3598736226558685,0.6971476674079895,0.6971476674079895,1.0,1.0,-1.6368235349655151,0.6899861097335815,0.9468374848365784,0.3103642761707306,0.0,0.0,0.7482491135597229,93.37753295898438,87.0,22.186731338500977,-20416.17578125,509.0448913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.379638671875,310.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25819.18359375,24480.0,0.0,0.0,0.4699000716209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538838148117063,1.153897762298584,-1.3924201084591914e-05,0.0,0.000476888846606,0.0,0.0,201.4493103027344,0.0,0.0,0.0,0.6515160799026489,4.0,0.0,1.0
559800,293.1239929199219,297.1499938964844,293.1499938964844,0.1057270988821983,-2395.546630859375,304.14764404296875,0.6722819805145264,0.1676314175128936,0.1532603949308395,293.6517028808594,297.1499938964844,293.1499938964844,0.0079229809343814,-562.6961059570312,300.4817199707031,0.4217786192893982,0.050000000745058,0.0504035092890262,293.214111328125,297.1499938964844,293.1499938964844,0.4089342951774597,-5454.37353515625,304.1608581542969,0.9669376611709596,0.4968679249286651,0.348599374294281,293.1742553710937,297.1499938964844,293.1499938964844,0.4802322387695312,-8346.9873046875,304.20855712890625,0.9990000128746032,0.6142112016677856,0.5315160155296326,293.16339111328125,297.1499938964844,293.1499938964844,0.0202330779284238,-4377.85498046875,304.1517639160156,0.4586862325668335,0.0590718612074852,0.279994398355484,291.2104187011719,291.1499938964844,258.7944641113281,257.361328125,280.8331604003906,293.4293518066406,291.2108764648437,1.0,0.3598736226558685,0.6971476674079895,0.6971476674079895,1.0,1.0,-1.6368235349655151,0.6899861097335815,0.9468374848365784,0.3103642761707306,0.0,0.0,0.7482491135597229,93.37753295898438,87.0,22.186731338500977,-20416.17578125,509.0448913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.379638671875,310.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25819.18359375,24480.0,0.0,0.0,0.4699000716209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538838148117063,1.153897762298584,-1.3924201084591914e-05,0.0,0.000476888846606,0.0,0.0,201.4493103027344,0.0,0.0,0.0,0.6515160799026489,4.0,0.0,1.0
559860,293.1220397949219,297.1499938964844,293.1499938964844,0.106765404343605,-2415.049072265625,304.1466979980469,0.6760022640228271,0.1686908602714538,0.1541642844676971,293.6622009277344,297.1499938964844,293.1499938964844,0.0076747583225369,-550.9254150390625,300.27069091796875,0.4235130846500397,0.050000000745058,0.050345990806818,293.2134704589844,297.1499938964844,293.1499938964844,0.4083015322685241,-5448.92138671875,304.1583251953125,0.9690647721290588,0.4953779578208923,0.3475193679332733,293.1476135253906,297.1499938964844,293.1499938964844,0.4747102856636047,-8278.1953125,304.1981201171875,0.9990000128746032,0.6190178990364075,0.5263557434082031,293.1625061035156,297.1499938964844,293.1499938964844,0.0201628450304269,-4372.5400390625,304.1513061523437,0.4603549838066101,0.0589135661721229,0.2790222764015198,291.1812438964844,291.1499938964844,258.77783203125,257.3472595214844,280.8491516113281,293.45001220703125,291.1806030273437,1.0,0.3576038181781769,0.6965073943138123,0.6965073943138123,1.0,1.0,-1.6291773319244385,0.6862578392028809,0.9429194927215576,0.3083231151103973,0.0,0.0,0.7460450530052185,91.7679443359375,105.0,-18.2117862701416,-20202.1015625,499.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4239807128906,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,24691.509765625,24480.0,0.0,0.0,0.4644420444965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178573369979858,1.1178704500198364,-1.3172188118915074e-05,0.0,0.0004713496309705,0.0,0.0,184.21600341796875,0.0,0.0,0.0,0.6474095582962036,4.0,0.0,1.0
559920,293.1220397949219,297.1499938964844,293.1499938964844,0.106765404343605,-2415.049072265625,304.1466979980469,0.6760022640228271,0.1686908602714538,0.1541642844676971,293.6622009277344,297.1499938964844,293.1499938964844,0.0076747583225369,-550.9254150390625,300.27069091796875,0.4235130846500397,0.050000000745058,0.050345990806818,293.2134704589844,297.1499938964844,293.1499938964844,0.4083015322685241,-5448.92138671875,304.1583251953125,0.9690647721290588,0.4953779578208923,0.3475193679332733,293.1476135253906,297.1499938964844,293.1499938964844,0.4747102856636047,-8278.1953125,304.1981201171875,0.9990000128746032,0.6190178990364075,0.5263557434082031,293.1625061035156,297.1499938964844,293.1499938964844,0.0201628450304269,-4372.5400390625,304.1513061523437,0.4603549838066101,0.0589135661721229,0.2790222764015198,291.1812438964844,291.1499938964844,258.77783203125,257.3472595214844,280.8491516113281,293.45001220703125,291.1806030273437,1.0,0.3576038181781769,0.6965073943138123,0.6965073943138123,1.0,1.0,-1.6291773319244385,0.6862578392028809,0.9429194927215576,0.3083231151103973,0.0,0.0,0.7460450530052185,91.7679443359375,105.0,-18.2117862701416,-20202.1015625,499.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4239807128906,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,24691.509765625,24480.0,0.0,0.0,0.4644420444965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178573369979858,1.1178704500198364,-1.3172188118915074e-05,0.0,0.0004713496309705,0.0,0.0,184.21600341796875,0.0,0.0,0.0,0.6474095582962036,4.0,0.0,1.0
559980,293.1208801269531,297.1499938964844,293.1499938964844,0.1078750267624855,-2435.7734375,304.1459350585937,0.672784149646759,0.1696363240480423,0.1551588475704193,293.6731872558594,297.1499938964844,293.1499938964844,0.0074589629657566,-540.5889892578125,300.0546875,0.4200046956539154,0.050000000745058,0.050464890897274,293.213134765625,297.1499938964844,293.1499938964844,0.4078027009963989,-5444.69580078125,304.15631103515625,0.961676299571991,0.4938350915908813,0.3465511500835418,293.1394348144531,297.1499938964844,293.1499938964844,0.4851601123809814,-8440.83984375,304.1640014648437,0.9990000128746032,0.6208009123802185,0.5369601249694824,293.1622619628906,297.1499938964844,293.1499938964844,0.0201651249080896,-4374.98486328125,304.1508483886719,0.4546859860420227,0.0586460046470165,0.2785815596580505,291.15460205078125,291.1499938964844,258.76123046875,257.3332824707031,280.8434143066406,293.46160888671875,291.150634765625,1.0,0.3626780211925506,0.695867121219635,0.695867121219635,1.0,1.0,-1.641539216041565,0.6917553544044495,0.9497838616371156,0.3110646307468414,0.0,0.0,0.746605396270752,95.0244369506836,108.0,-44.81299591064453,-20250.474609375,516.5615844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017944335937,310.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,24521.68359375,24480.0,0.0,0.0,0.4595783650875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111419439315796,1.1114325523376465,-1.304663146584062e-05,0.0,0.0004664135922212,0.0,0.0,181.3107147216797,0.0,0.0,0.0,0.6444178223609924,4.0,0.0,1.0
560040,293.1208801269531,297.1499938964844,293.1499938964844,0.1078750267624855,-2435.7734375,304.1459350585937,0.672784149646759,0.1696363240480423,0.1551588475704193,293.6731872558594,297.1499938964844,293.1499938964844,0.0074589629657566,-540.5889892578125,300.0546875,0.4200046956539154,0.050000000745058,0.050464890897274,293.213134765625,297.1499938964844,293.1499938964844,0.4078027009963989,-5444.69580078125,304.15631103515625,0.961676299571991,0.4938350915908813,0.3465511500835418,293.1394348144531,297.1499938964844,293.1499938964844,0.4851601123809814,-8440.83984375,304.1640014648437,0.9990000128746032,0.6208009123802185,0.5369601249694824,293.1622619628906,297.1499938964844,293.1499938964844,0.0201651249080896,-4374.98486328125,304.1508483886719,0.4546859860420227,0.0586460046470165,0.2785815596580505,291.15460205078125,291.1499938964844,258.76123046875,257.3332824707031,280.8434143066406,293.46160888671875,291.150634765625,1.0,0.3626780211925506,0.695867121219635,0.695867121219635,1.0,1.0,-1.641539216041565,0.6917553544044495,0.9497838616371156,0.3110646307468414,0.0,0.0,0.746605396270752,95.0244369506836,108.0,-44.81299591064453,-20250.474609375,516.5615844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017944335937,310.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,24521.68359375,24480.0,0.0,0.0,0.4595783650875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111419439315796,1.1114325523376465,-1.304663146584062e-05,0.0,0.0004664135922212,0.0,0.0,181.3107147216797,0.0,0.0,0.0,0.6444178223609924,4.0,0.0,1.0
560100,293.1205139160156,297.1499938964844,293.1499938964844,0.1085324212908744,-2448.195068359375,304.1454772949219,0.6708829998970032,0.1700764149427414,0.1556230783462524,293.6788024902344,297.1499938964844,293.1499938964844,0.0073593514971435,-535.9995727539062,299.9398193359375,0.4181256890296936,0.050000000745058,0.0505326949059963,293.2129821777344,297.1499938964844,293.1499938964844,0.4080402851104736,-5447.982421875,304.1547241210937,0.9574982523918152,0.4930660128593445,0.3460634350776672,293.14569091796875,297.1499938964844,293.1499938964844,0.492034375667572,-8543.0546875,304.1490478515625,0.9990000128746032,0.6197101473808289,0.5429171323776245,293.1625366210937,297.1499938964844,293.1499938964844,0.020158851519227,-4376.41015625,304.1507263183594,0.4513824880123138,0.0584389455616474,0.2780809998512268,291.1268005371094,291.1499938964844,258.7530822753906,257.326416015625,280.8372802734375,293.4620056152344,291.12310791015625,1.0,0.3649693429470062,0.6955470442771912,0.6955470442771912,1.0,1.0,-1.648148775100708,0.6946675777435303,0.953481137752533,0.3126694560050964,0.0,0.0,0.750943124294281,96.87873077392578,108.0,-57.95679473876953,-20296.7109375,525.8787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3497009277344,310.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,24392.970703125,23400.0,0.0,0.0,0.4576435685157776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1164520978927612,1.1164652109146118,-1.30856087707798e-05,0.0,0.0004644500440917,0.0,0.0,182.98092651367188,0.0,0.0,0.0,0.6316641569137573,4.0,0.0,1.0
560160,293.1202392578125,297.1499938964844,293.1499938964844,0.1093146502971649,-2463.115478515625,304.1448669433594,0.6691786646842957,0.17050202190876,0.1560724377632141,293.6845703125,297.1499938964844,293.1499938964844,0.0072613512165844,-531.6907348632812,299.81890869140625,0.4164353907108307,0.050000000745058,0.0505963414907455,293.2127990722656,297.1499938964844,293.1499938964844,0.4087937176227569,-5457.05322265625,304.1524658203125,0.9535471200942992,0.4923035204410553,0.3455792367458343,293.1553649902344,297.1499938964844,293.1499938964844,0.4992973208427429,-8649.4853515625,304.1360168457031,0.9990000128746032,0.6178695559501648,0.548448920249939,293.1630249023437,297.1499938964844,293.1499938964844,0.0201523657888174,-4378.9130859375,304.1506042480469,0.4481483995914459,0.058181095868349,0.2773427069187164,291.0858154296875,291.1499938964844,258.7451171875,257.3197021484375,280.8321838378906,293.4613952636719,291.0794982910156,1.0,0.3672311902046203,0.6950740218162537,0.6950740218162537,1.0,1.0,-1.653938889503479,0.697166919708252,0.956771969795227,0.3139910101890564,0.0,0.0,0.759136974811554,98.61023712158205,111.0,-88.8600082397461,-20263.642578125,534.3982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28662109375,309.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,23406.677734375,23400.0,0.0,0.0,0.4559361934661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1082175970077517,1.1082303524017334,-1.2751314898196142e-05,0.0,0.0004627172893378,0.0,0.0,177.53565979003906,0.0,0.0,0.0,0.6401816606521606,4.0,0.0,1.0
560220,293.1200561523437,297.1499938964844,293.1499938964844,0.1104396134614944,-2484.101318359375,304.1447448730469,0.6658617258071899,0.1712946146726608,0.1569229811429977,293.6964416503906,297.1499938964844,293.1499938964844,0.0070538138970732,-521.3076782226562,299.5848693847656,0.4132450222969055,0.050000000745058,0.050723623484373,293.2125549316406,297.1499938964844,293.1499938964844,0.4088408052921295,-5458.13232421875,304.15167236328125,0.9456698894500732,0.4907660782337188,0.3446128368377685,293.1813659667969,297.1499938964844,293.1499938964844,0.512423038482666,-8837.0341796875,304.1190795898437,0.9990000128746032,0.6124788522720337,0.5593469738960266,293.1645812988281,297.1499938964844,293.1499938964844,0.0199446342885494,-4359.23583984375,304.1507568359375,0.4414766728878021,0.0575403831899166,0.2752500772476196,291.043701171875,291.1499938964844,258.7299499511719,257.30694580078125,280.8231506347656,293.45947265625,291.0419311523437,1.0,0.3715936839580536,0.6941280961036682,0.6941280961036682,1.0,1.0,-1.664525270462036,0.701699435710907,0.9628257751464844,0.3163889944553375,0.0,0.0,0.7767797112464905,102.05426788330078,114.0,-56.66070938110352,-20405.470703125,550.9006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0907287597656,309.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,23027.232421875,23400.0,0.0,0.0,0.4537087380886078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432775259017944,1.1432907581329346,-1.3144850527169185e-05,0.0,0.0004604566784109,0.0,0.0,190.50906372070312,0.0,0.0,0.0,0.6554708480834961,4.0,0.0,1.0
560280,293.1200561523437,297.1499938964844,293.1499938964844,0.1104396134614944,-2484.101318359375,304.1447448730469,0.6658617258071899,0.1712946146726608,0.1569229811429977,293.6964416503906,297.1499938964844,293.1499938964844,0.0070538138970732,-521.3076782226562,299.5848693847656,0.4132450222969055,0.050000000745058,0.050723623484373,293.2125549316406,297.1499938964844,293.1499938964844,0.4088408052921295,-5458.13232421875,304.15167236328125,0.9456698894500732,0.4907660782337188,0.3446128368377685,293.1813659667969,297.1499938964844,293.1499938964844,0.512423038482666,-8837.0341796875,304.1190795898437,0.9990000128746032,0.6124788522720337,0.5593469738960266,293.1645812988281,297.1499938964844,293.1499938964844,0.0199446342885494,-4359.23583984375,304.1507568359375,0.4414766728878021,0.0575403831899166,0.2752500772476196,291.043701171875,291.1499938964844,258.7299499511719,257.30694580078125,280.8231506347656,293.45947265625,291.0419311523437,1.0,0.3715936839580536,0.6941280961036682,0.6941280961036682,1.0,1.0,-1.664525270462036,0.701699435710907,0.9628257751464844,0.3163889944553375,0.0,0.0,0.7767797112464905,102.05426788330078,114.0,-56.66070938110352,-20405.470703125,550.9006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0907287597656,309.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,23027.232421875,23400.0,0.0,0.0,0.4537087380886078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432775259017944,1.1432907581329346,-1.3144850527169185e-05,0.0,0.0004604566784109,0.0,0.0,190.50906372070312,0.0,0.0,0.0,0.6554708480834961,4.0,0.0,1.0
560340,293.1203308105469,297.1499938964844,293.1499938964844,0.1113381311297416,-2500.641357421875,304.1449890136719,0.6626550555229187,0.1719974130392074,0.1576944142580032,293.7087707519531,297.1499938964844,293.1499938964844,0.0068347593769431,-509.5714721679688,299.3510437011719,0.4102861583232879,0.050000000745058,0.0508502945303916,293.2125244140625,297.1499938964844,293.1499938964844,0.4082396328449249,-5451.85595703125,304.1521301269531,0.9378838539123536,0.4891853034496307,0.3436162173748016,293.2128601074219,297.1499938964844,293.1499938964844,0.5250542759895325,-9013.2880859375,304.10845947265625,0.9990000128746032,0.6053071022033691,0.569985032081604,293.1664428710937,297.1499938964844,293.1499938964844,0.0196161158382892,-4324.69580078125,304.15106201171875,0.4348281323909759,0.0567918010056018,0.272596001625061,291.0211181640625,291.1499938964844,258.71612548828125,257.2953491210937,280.8167419433594,293.45953369140625,291.0196228027344,1.0,0.3757568299770355,0.6931821703910828,0.6931821703910828,1.0,1.0,-1.6739929914474487,0.7057172656059265,0.968275785446167,0.3185040950775146,0.0,0.0,0.7955160737037659,105.46114349365234,117.0,-37.885555267333984,-20514.97265625,566.7500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8203125,309.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,22939.8984375,22320.0,0.0,0.0,0.453176885843277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843857765197754,1.1843994855880735,-1.370615245832596e-05,0.0,0.0004599169187713,0.0,0.0,207.502197265625,0.0,0.0,0.0,0.6592143177986145,4.0,0.0,1.0
560400,293.1203308105469,297.1499938964844,293.1499938964844,0.1113381311297416,-2500.641357421875,304.1449890136719,0.6626550555229187,0.1719974130392074,0.1576944142580032,293.7087707519531,297.1499938964844,293.1499938964844,0.0068347593769431,-509.5714721679688,299.3510437011719,0.4102861583232879,0.050000000745058,0.0508502945303916,293.2125244140625,297.1499938964844,293.1499938964844,0.4082396328449249,-5451.85595703125,304.1521301269531,0.9378838539123536,0.4891853034496307,0.3436162173748016,293.2128601074219,297.1499938964844,293.1499938964844,0.5250542759895325,-9013.2880859375,304.10845947265625,0.9990000128746032,0.6053071022033691,0.569985032081604,293.1664428710937,297.1499938964844,293.1499938964844,0.0196161158382892,-4324.69580078125,304.15106201171875,0.4348281323909759,0.0567918010056018,0.272596001625061,291.0211181640625,291.1499938964844,258.71612548828125,257.2953491210937,280.8167419433594,293.45953369140625,291.0196228027344,1.0,0.3757568299770355,0.6931821703910828,0.6931821703910828,1.0,1.0,-1.6739929914474487,0.7057172656059265,0.968275785446167,0.3185040950775146,0.0,0.0,0.7955160737037659,105.46114349365234,117.0,-37.885555267333984,-20514.97265625,566.7500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8203125,309.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,22939.8984375,22320.0,0.0,0.0,0.453176885843277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843857765197754,1.1843994855880735,-1.370615245832596e-05,0.0,0.0004599169187713,0.0,0.0,207.502197265625,0.0,0.0,0.0,0.6592143177986145,4.0,0.0,1.0
560460,293.120849609375,297.1499938964844,293.1499938964844,0.1123298481106758,-2519.01708984375,304.1450500488281,0.6579830646514893,0.1726470738649368,0.1584570705890655,293.7212219238281,297.1499938964844,293.1499938964844,0.0066296267323195,-498.4864807128906,299.1074523925781,0.4063965082168579,0.050000000745058,0.0510293804109096,293.21240234375,297.1499938964844,293.1499938964844,0.4080497920513153,-5450.2041015625,304.1518859863281,0.9276646375656128,0.4876245856285095,0.3426632285118103,293.2386779785156,297.1499938964844,293.1499938964844,0.5268109440803528,-9027.529296875,304.1204528808594,0.9933078289031982,0.598436176776886,0.5688209533691406,293.1683654785156,297.1499938964844,293.1499938964844,0.0193035639822483,-4292.30419921875,304.1512145996094,0.4270658493041992,0.0559855625033378,0.2698778510093689,290.9870300292969,291.1499938964844,258.7041015625,257.2852783203125,280.8262939453125,293.4654235839844,290.98846435546875,1.0,0.3792714178562164,0.6921315789222717,0.6921315789222717,1.0,1.0,-1.6695455312728882,0.7032703757286072,0.9662752151489258,0.3172562718391418,0.0,0.0,0.8202593922615051,109.9110107421875,120.0,-25.5703182220459,-20437.974609375,576.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55548095703125,309.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,21863.79296875,22320.0,0.0,0.0,0.4536823630332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210137963294983,1.2101517915725708,-1.383724702463951e-05,0.0,0.0004604299319908,0.0,0.0,216.162841796875,0.0,0.0,0.0,0.683201014995575,4.0,0.0,1.0
560520,293.120849609375,297.1499938964844,293.1499938964844,0.1123298481106758,-2519.01708984375,304.1450500488281,0.6579830646514893,0.1726470738649368,0.1584570705890655,293.7212219238281,297.1499938964844,293.1499938964844,0.0066296267323195,-498.4864807128906,299.1074523925781,0.4063965082168579,0.050000000745058,0.0510293804109096,293.21240234375,297.1499938964844,293.1499938964844,0.4080497920513153,-5450.2041015625,304.1518859863281,0.9276646375656128,0.4876245856285095,0.3426632285118103,293.2386779785156,297.1499938964844,293.1499938964844,0.5268109440803528,-9027.529296875,304.1204528808594,0.9933078289031982,0.598436176776886,0.5688209533691406,293.1683654785156,297.1499938964844,293.1499938964844,0.0193035639822483,-4292.30419921875,304.1512145996094,0.4270658493041992,0.0559855625033378,0.2698778510093689,290.9870300292969,291.1499938964844,258.7041015625,257.2852783203125,280.8262939453125,293.4654235839844,290.98846435546875,1.0,0.3792714178562164,0.6921315789222717,0.6921315789222717,1.0,1.0,-1.6695455312728882,0.7032703757286072,0.9662752151489258,0.3172562718391418,0.0,0.0,0.8202593922615051,109.9110107421875,120.0,-25.5703182220459,-20437.974609375,576.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55548095703125,309.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,21863.79296875,22320.0,0.0,0.0,0.4536823630332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210137963294983,1.2101517915725708,-1.383724702463951e-05,0.0,0.0004604299319908,0.0,0.0,216.162841796875,0.0,0.0,0.0,0.683201014995575,4.0,0.0,1.0
560580,293.1214599609375,297.1499938964844,293.1499938964844,0.1127046048641204,-2525.178955078125,304.14605712890625,0.6537841558456421,0.1732573807239532,0.1591750085353851,293.7340087890625,297.1499938964844,293.1499938964844,0.0064006391912698,-484.49560546875,298.8823547363281,0.4028701186180115,0.050000000745058,0.0512025989592075,293.212646484375,297.1499938964844,293.1499938964844,0.4057011902332306,-5424.17041015625,304.1551513671875,0.9182325005531312,0.4859958589076996,0.3416768312454223,293.24725341796875,297.1499938964844,293.1499938964844,0.5219702124595642,-8953.140625,304.1380310058594,0.9851406812667848,0.5944278836250305,0.5647018551826477,293.17010498046875,297.1499938964844,293.1499938964844,0.0188405234366655,-4237.654296875,304.1515808105469,0.4201270639896393,0.0551651157438755,0.2670089304447174,291.0150146484375,291.1499938964844,258.6943664550781,257.27716064453125,280.8424377441406,293.47515869140625,291.0171203613281,1.0,0.382108211517334,0.6910809874534607,0.6910809874534607,1.0,1.0,-1.6608240604400637,0.6989114880561829,0.9619125723838806,0.3147488534450531,0.0,0.0,0.8364596962928772,114.11671447753906,123.0,21.272628784179688,-20397.130859375,582.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,309.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21905.080078125,22320.0,0.0,0.0,0.4548968076705932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498241662979126,1.2498385906219482,-1.443942073819926e-05,0.0,0.0004616624210029,0.0,0.0,234.50653076171875,0.0,0.0,0.0,0.7014679312705994,4.0,0.0,1.0
560640,293.1214599609375,297.1499938964844,293.1499938964844,0.1127046048641204,-2525.178955078125,304.14605712890625,0.6537841558456421,0.1732573807239532,0.1591750085353851,293.7340087890625,297.1499938964844,293.1499938964844,0.0064006391912698,-484.49560546875,298.8823547363281,0.4028701186180115,0.050000000745058,0.0512025989592075,293.212646484375,297.1499938964844,293.1499938964844,0.4057011902332306,-5424.17041015625,304.1551513671875,0.9182325005531312,0.4859958589076996,0.3416768312454223,293.24725341796875,297.1499938964844,293.1499938964844,0.5219702124595642,-8953.140625,304.1380310058594,0.9851406812667848,0.5944278836250305,0.5647018551826477,293.17010498046875,297.1499938964844,293.1499938964844,0.0188405234366655,-4237.654296875,304.1515808105469,0.4201270639896393,0.0551651157438755,0.2670089304447174,291.0150146484375,291.1499938964844,258.6943664550781,257.27716064453125,280.8424377441406,293.47515869140625,291.0171203613281,1.0,0.382108211517334,0.6910809874534607,0.6910809874534607,1.0,1.0,-1.6608240604400637,0.6989114880561829,0.9619125723838806,0.3147488534450531,0.0,0.0,0.8364596962928772,114.11671447753906,123.0,21.272628784179688,-20397.130859375,582.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,309.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,21905.080078125,22320.0,0.0,0.0,0.4548968076705932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498241662979126,1.2498385906219482,-1.443942073819926e-05,0.0,0.0004616624210029,0.0,0.0,234.50653076171875,0.0,0.0,0.0,0.7014679312705994,4.0,0.0,1.0
560700,293.12176513671875,297.1499938964844,293.1499938964844,0.1128750443458557,-2527.963623046875,304.146484375,0.6520492434501648,0.1735635995864868,0.1595220267772674,293.74041748046875,297.1499938964844,293.1499938964844,0.0062846918590366,-477.2508850097656,298.7685546875,0.4013482928276062,0.050000000745058,0.0512798316776752,293.2128295898437,297.1499938964844,293.1499938964844,0.4044603109359741,-5410.56298828125,304.1564636230469,0.9141665697097778,0.4851697981357574,0.3411625325679779,293.2489013671875,297.1499938964844,293.1499938964844,0.520028829574585,-8923.5556640625,304.1437072753906,0.9815382361412048,0.5928733348846436,0.5632166862487793,293.1708374023437,297.1499938964844,293.1499938964844,0.0186110995709896,-4210.17724609375,304.1517028808594,0.4171316623687744,0.0547680631279945,0.2655686438083648,291.0295104980469,291.1499938964844,258.6904602050781,257.27392578125,280.850341796875,293.4801025390625,291.0316467285156,1.0,0.3834008872509002,0.6905556917190552,0.6905556917190552,1.0,1.0,-1.6572033166885376,0.6970709562301636,0.9601324200630188,0.3136837184429168,0.0,0.0,0.8430303931236267,115.99796295166016,123.0,30.451791763305664,-20371.966796875,585.5194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,309.3712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21953.552734375,21240.0,0.0,0.0,0.45567187666893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657802104949951,1.26579487323761,-1.4694127457914874e-05,0.0,0.0004624490393325,0.0,0.0,242.2685394287109,0.0,0.0,0.0,0.6939250230789185,4.0,0.0,1.0
560760,293.1220092773437,297.1499938964844,293.1499938964844,0.1132270991802215,-2534.37890625,304.1464538574219,0.6504712700843811,0.1738721579313278,0.1598676443099975,293.746826171875,297.1499938964844,293.1499938964844,0.0061724609695374,-470.4712524414063,298.6465148925781,0.3999188244342804,0.050000000745058,0.0513533577322959,293.21295166015625,297.1499938964844,293.1499938964844,0.4038557410240173,-5404.31982421875,304.1563720703125,0.91041898727417,0.484350174665451,0.3406457602977752,293.2497253417969,297.1499938964844,293.1499938964844,0.5189996957778931,-8907.9873046875,304.14666748046875,0.9780988693237304,0.5914586782455444,0.56190025806427,293.1714782714844,297.1499938964844,293.1499938964844,0.0184281636029481,-4189.36279296875,304.1517333984375,0.4143629968166351,0.0543812029063701,0.2641572058200836,291.0262451171875,291.1499938964844,258.6872863769531,257.27130126953125,280.8576965332031,293.4850769042969,291.0249938964844,1.0,0.384634405374527,0.6901345252990723,0.6901345252990723,1.0,1.0,-1.653810739517212,0.6953698396682739,0.9584409594535828,0.3127018809318542,0.0,0.0,0.8514000773429871,117.79006958007812,126.0,5.245715141296387,-20262.85546875,588.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,309.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,21179.111328125,21240.0,0.0,0.0,0.4563680589199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2571860551834106,1.2572003602981567,-1.4387318515218794e-05,0.0,0.0004631555639207,0.0,0.0,236.13702392578125,0.0,0.0,0.0,0.7024843692779541,4.0,0.0,1.0
560820,293.1224670410156,297.1499938964844,293.1499938964844,0.113663375377655,-2541.8681640625,304.1469421386719,0.6476506590843201,0.1744860857725143,0.1605530083179474,293.7594909667969,297.1499938964844,293.1499938964844,0.0059466315433382,-456.0465698242188,298.4092712402344,0.3972374498844147,0.050000000745058,0.0514928214251995,293.2130432128906,297.1499938964844,293.1499938964844,0.4017388224601745,-5381.39794921875,304.1578369140625,0.903744339942932,0.4827321171760559,0.3396248519420624,293.2501220703125,297.1499938964844,293.1499938964844,0.5159189701080322,-8862.7138671875,304.1529541015625,0.9715145826339722,0.5888522863388062,0.5595400333404541,293.1724853515625,297.1499938964844,293.1499938964844,0.0180220324546098,-4140.33251953125,304.1518249511719,0.4093179404735565,0.0536316633224487,0.2614198923110962,291.04248046875,291.1499938964844,258.6833190917969,257.26812744140625,280.872802734375,293.49493408203125,291.0447692871094,1.0,0.3869723677635193,0.6892920732498169,0.6892920732498169,1.0,1.0,-1.6474549770355225,0.692173957824707,0.9552810788154602,0.3108332753181457,0.0,0.0,0.8651559948921204,121.19085693359376,129.0,26.809385299682617,-20236.09765625,593.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0298156738281,309.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,20990.259765625,21240.0,0.0,0.0,0.4577715992927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811062335968018,1.281121015548706,-1.4713310520164669e-05,0.0,0.0004645799926947,0.0,0.0,247.2413482666016,0.0,0.0,0.0,0.713366687297821,4.0,0.0,1.0
560880,293.1224670410156,297.1499938964844,293.1499938964844,0.113663375377655,-2541.8681640625,304.1469421386719,0.6476506590843201,0.1744860857725143,0.1605530083179474,293.7594909667969,297.1499938964844,293.1499938964844,0.0059466315433382,-456.0465698242188,298.4092712402344,0.3972374498844147,0.050000000745058,0.0514928214251995,293.2130432128906,297.1499938964844,293.1499938964844,0.4017388224601745,-5381.39794921875,304.1578369140625,0.903744339942932,0.4827321171760559,0.3396248519420624,293.2501220703125,297.1499938964844,293.1499938964844,0.5159189701080322,-8862.7138671875,304.1529541015625,0.9715145826339722,0.5888522863388062,0.5595400333404541,293.1724853515625,297.1499938964844,293.1499938964844,0.0180220324546098,-4140.33251953125,304.1518249511719,0.4093179404735565,0.0536316633224487,0.2614198923110962,291.04248046875,291.1499938964844,258.6833190917969,257.26812744140625,280.872802734375,293.49493408203125,291.0447692871094,1.0,0.3869723677635193,0.6892920732498169,0.6892920732498169,1.0,1.0,-1.6474549770355225,0.692173957824707,0.9552810788154602,0.3108332753181457,0.0,0.0,0.8651559948921204,121.19085693359376,129.0,26.809385299682617,-20236.09765625,593.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0298156738281,309.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,20990.259765625,21240.0,0.0,0.0,0.4577715992927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811062335968018,1.281121015548706,-1.4713310520164669e-05,0.0,0.0004645799926947,0.0,0.0,247.2413482666016,0.0,0.0,0.0,0.713366687297821,4.0,0.0,1.0
560940,293.1229858398437,297.1499938964844,293.1499938964844,0.1139224097132682,-2545.9111328125,304.14752197265625,0.6451086401939392,0.1750769615173339,0.1612162590026855,293.7720642089844,297.1499938964844,293.1499938964844,0.005714866798371,-440.5916137695313,298.17645263671875,0.3946758508682251,0.050000000745058,0.0516263879835605,293.213134765625,297.1499938964844,293.1499938964844,0.3990487456321716,-5352.169921875,304.1596984863281,0.8978105783462524,0.4811184704303741,0.3386033773422241,293.2498779296875,297.1499938964844,293.1499938964844,0.5121244788169861,-8808.3955078125,304.1582336425781,0.9650993943214417,0.5863626599311829,0.5573208332061768,293.1732788085937,297.1499938964844,293.1499938964844,0.0176013391464948,-4087.478515625,304.15191650390625,0.404657632112503,0.0528976880013942,0.2587469816207886,291.0760803222656,291.1499938964844,258.6829528808594,257.2680053710937,280.88916015625,293.5046691894531,291.0787048339844,1.0,0.3891889154911041,0.6884496808052063,0.6884496808052063,1.0,1.0,-1.6413116455078125,0.6890807151794434,0.9522308707237244,0.3090003430843353,0.0,0.0,0.8727991580963135,124.4466552734375,132.0,42.04884338378906,-20205.953125,598.6196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,309.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,21050.515625,20160.0,0.0,0.0,0.4591987729072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993717193603516,1.299386739730835,-1.5013156371423976e-05,0.0,0.0004660283739212,0.0,0.0,256.5229187011719,0.0,0.0,0.0,0.7069114446640015,4.0,0.0,1.0
561000,293.1229858398437,297.1499938964844,293.1499938964844,0.1139224097132682,-2545.9111328125,304.14752197265625,0.6451086401939392,0.1750769615173339,0.1612162590026855,293.7720642089844,297.1499938964844,293.1499938964844,0.005714866798371,-440.5916137695313,298.17645263671875,0.3946758508682251,0.050000000745058,0.0516263879835605,293.213134765625,297.1499938964844,293.1499938964844,0.3990487456321716,-5352.169921875,304.1596984863281,0.8978105783462524,0.4811184704303741,0.3386033773422241,293.2498779296875,297.1499938964844,293.1499938964844,0.5121244788169861,-8808.3955078125,304.1582336425781,0.9650993943214417,0.5863626599311829,0.5573208332061768,293.1732788085937,297.1499938964844,293.1499938964844,0.0176013391464948,-4087.478515625,304.15191650390625,0.404657632112503,0.0528976880013942,0.2587469816207886,291.0760803222656,291.1499938964844,258.6829528808594,257.2680053710937,280.88916015625,293.5046691894531,291.0787048339844,1.0,0.3891889154911041,0.6884496808052063,0.6884496808052063,1.0,1.0,-1.6413116455078125,0.6890807151794434,0.9522308707237244,0.3090003430843353,0.0,0.0,0.8727991580963135,124.4466552734375,132.0,42.04884338378906,-20205.953125,598.6196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,309.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,21050.515625,20160.0,0.0,0.0,0.4591987729072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2993717193603516,1.299386739730835,-1.5013156371423976e-05,0.0,0.0004660283739212,0.0,0.0,256.5229187011719,0.0,0.0,0.0,0.7069114446640015,4.0,0.0,1.0
561060,293.12359619140625,297.1499938964844,293.1499938964844,0.1144293323159217,-2554.931396484375,304.14752197265625,0.6427459120750427,0.1756379604339599,0.1618503332138061,293.784423828125,297.1499938964844,293.1499938964844,0.0054911831393837,-425.7521057128906,297.9276428222656,0.3921548426151275,0.050000000745058,0.0517565123736858,293.2130126953125,297.1499938964844,293.1499938964844,0.3973225653171539,-5334.08203125,304.15936279296875,0.8922122120857239,0.4795401990413666,0.3375982642173767,293.2492370605469,297.1499938964844,293.1499938964844,0.5095097422599792,-8772.263671875,304.1598815917969,0.9587718844413756,0.5839622020721436,0.5551812648773193,293.1739807128906,297.1499938964844,293.1499938964844,0.0172449499368667,-4043.774658203125,304.1518859863281,0.4001289904117584,0.0521666295826435,0.2560805678367615,291.0815124511719,291.1499938964844,258.68658447265625,257.2712707519531,280.90692138671875,293.51434326171875,291.0834350585937,1.0,0.3913240134716034,0.687628984451294,0.687628984451294,1.0,1.0,-1.6352522373199463,0.6860372424125671,0.9492149949073792,0.3071834743022918,0.0,0.0,0.8816291689872742,127.61717987060548,135.0,22.44857788085937,-20088.71484375,603.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,309.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.8359375,20160.0,0.0,0.0,0.4601477384567261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2853102684020996,1.2853248119354248,-1.458446877222741e-05,0.0,0.0004669914487749,0.0,0.0,247.05532836914065,0.0,0.0,0.0,0.7126858234405518,4.0,0.0,1.0
561120,293.12359619140625,297.1499938964844,293.1499938964844,0.1144293323159217,-2554.931396484375,304.14752197265625,0.6427459120750427,0.1756379604339599,0.1618503332138061,293.784423828125,297.1499938964844,293.1499938964844,0.0054911831393837,-425.7521057128906,297.9276428222656,0.3921548426151275,0.050000000745058,0.0517565123736858,293.2130126953125,297.1499938964844,293.1499938964844,0.3973225653171539,-5334.08203125,304.15936279296875,0.8922122120857239,0.4795401990413666,0.3375982642173767,293.2492370605469,297.1499938964844,293.1499938964844,0.5095097422599792,-8772.263671875,304.1598815917969,0.9587718844413756,0.5839622020721436,0.5551812648773193,293.1739807128906,297.1499938964844,293.1499938964844,0.0172449499368667,-4043.774658203125,304.1518859863281,0.4001289904117584,0.0521666295826435,0.2560805678367615,291.0815124511719,291.1499938964844,258.68658447265625,257.2712707519531,280.90692138671875,293.51434326171875,291.0834350585937,1.0,0.3913240134716034,0.687628984451294,0.687628984451294,1.0,1.0,-1.6352522373199463,0.6860372424125671,0.9492149949073792,0.3071834743022918,0.0,0.0,0.8816291689872742,127.61717987060548,135.0,22.44857788085937,-20088.71484375,603.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,309.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.8359375,20160.0,0.0,0.0,0.4601477384567261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2853102684020996,1.2853248119354248,-1.458446877222741e-05,0.0,0.0004669914487749,0.0,0.0,247.05532836914065,0.0,0.0,0.0,0.7126858234405518,4.0,0.0,1.0
