time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561180,293.12432861328125,297.1499938964844,293.1499938964844,0.1146165430545806,-2557.668701171875,304.1480407714844,0.6405049562454224,0.1761609464883804,0.1624506115913391,293.79669189453125,297.1499938964844,293.1499938964844,0.005262563470751,-409.7506103515625,297.6894226074219,0.3896211683750152,0.050000000745058,0.0518846027553081,293.212890625,297.1499938964844,293.1499938964844,0.394618809223175,-5304.79296875,304.1607666015625,0.886874794960022,0.4779700040817261,0.336605817079544,293.2484436035156,297.1499938964844,293.1499938964844,0.5056424140930176,-8718.1494140625,304.1630249023437,0.952502965927124,0.5816065669059753,0.5530975461006165,293.1745910644531,297.1499938964844,293.1499938964844,0.0168388783931732,-3990.837158203125,304.15191650390625,0.3955128788948059,0.0514340363442897,0.2534030079841614,291.1159362792969,291.1499938964844,258.6946716308594,257.2783203125,280.9264831542969,293.5239562988281,291.11883544921875,1.0,0.3934020400047302,0.6868082880973816,0.6868082880973816,1.0,1.0,-1.629218816757202,0.6830080151557922,0.9462107419967652,0.3053683936595917,0.0,0.0,0.8840012550354004,130.73709106445312,138.0,42.95107269287109,-20065.87890625,607.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,309.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20106.4921875,20160.0,0.0,0.0,0.4607981741428375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916134595870972,1.291628122329712,-1.4677599210699556e-05,0.0,0.0004676515527535,0.0,0.0,250.11941528320312,0.0,0.0,0.0,0.7154788374900818,4.0,0.0,1.0
561240,293.12432861328125,297.1499938964844,293.1499938964844,0.1146165430545806,-2557.668701171875,304.1480407714844,0.6405049562454224,0.1761609464883804,0.1624506115913391,293.79669189453125,297.1499938964844,293.1499938964844,0.005262563470751,-409.7506103515625,297.6894226074219,0.3896211683750152,0.050000000745058,0.0518846027553081,293.212890625,297.1499938964844,293.1499938964844,0.394618809223175,-5304.79296875,304.1607666015625,0.886874794960022,0.4779700040817261,0.336605817079544,293.2484436035156,297.1499938964844,293.1499938964844,0.5056424140930176,-8718.1494140625,304.1630249023437,0.952502965927124,0.5816065669059753,0.5530975461006165,293.1745910644531,297.1499938964844,293.1499938964844,0.0168388783931732,-3990.837158203125,304.15191650390625,0.3955128788948059,0.0514340363442897,0.2534030079841614,291.1159362792969,291.1499938964844,258.6946716308594,257.2783203125,280.9264831542969,293.5239562988281,291.11883544921875,1.0,0.3934020400047302,0.6868082880973816,0.6868082880973816,1.0,1.0,-1.629218816757202,0.6830080151557922,0.9462107419967652,0.3053683936595917,0.0,0.0,0.8840012550354004,130.73709106445312,138.0,42.95107269287109,-20065.87890625,607.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,309.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20106.4921875,20160.0,0.0,0.0,0.4607981741428375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916134595870972,1.291628122329712,-1.4677599210699556e-05,0.0,0.0004676515527535,0.0,0.0,250.11941528320312,0.0,0.0,0.0,0.7154788374900818,4.0,0.0,1.0
561300,293.1247253417969,297.1499938964844,293.1499938964844,0.1146740689873695,-2558.357177734375,304.1482849121094,0.6394160389900208,0.1764069199562072,0.162736490368843,293.80279541015625,297.1499938964844,293.1499938964844,0.0051474082283675,-401.5300903320313,297.57049560546875,0.3883392512798309,0.050000000745058,0.0519482344388961,293.2128601074219,297.1499938964844,293.1499938964844,0.3931817710399627,-5289.23046875,304.1614074707031,0.8842828273773193,0.4771830141544342,0.3361076116561889,293.248046875,297.1499938964844,293.1499938964844,0.503594696521759,-8689.6513671875,304.16436767578125,0.9493805766105652,0.5804380774497986,0.5520637035369873,293.1748962402344,297.1499938964844,293.1499938964844,0.0166342034935951,-3963.623291015625,304.1519470214844,0.3930956125259399,0.0510655790567398,0.2520544230937958,291.1355285644531,291.1499938964844,258.70050048828125,257.28338623046875,280.93707275390625,293.5287475585937,291.1385192871094,1.0,0.3944235742092132,0.6863979697227478,0.6863979697227478,1.0,1.0,-1.6261799335479736,0.6814836859703064,0.9446961879730223,0.3044552505016327,0.0,0.0,0.8829947710037231,132.2863006591797,138.0,48.55318069458008,-20048.56640625,610.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972412109375,309.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,20141.453125,19080.0,0.0,0.0,0.46101114153862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29225492477417,1.2922697067260742,-1.469557173550129e-05,0.0,0.0004678677069023,0.0,0.0,250.531982421875,0.0,0.0,0.0,0.7007575035095215,4.0,0.0,1.0
561360,293.1251525878906,297.1499938964844,293.1499938964844,0.1149116605520248,-2562.637939453125,304.1481628417969,0.6383458375930786,0.1766436696052551,0.1630132794380188,293.8088684082031,297.1499938964844,293.1499938964844,0.0050346059724688,-393.67529296875,297.4419250488281,0.3870749473571777,0.050000000745058,0.0520116426050663,293.2127685546875,297.1499938964844,293.1499938964844,0.3923819363117218,-5281.03759765625,304.1607666015625,0.8817406892776489,0.4764013588428497,0.335610032081604,293.24761962890625,297.1499938964844,293.1499938964844,0.502345621585846,-8673.0859375,304.1639709472656,0.9462717175483704,0.5792834758758545,0.5510378479957581,293.1751708984375,297.1499938964844,293.1499938964844,0.0164651442319154,-3942.202392578125,304.15191650390625,0.3905617594718933,0.0506954416632652,0.2506972551345825,291.13751220703125,291.1499938964844,258.7076416015625,257.28955078125,280.9481201171875,293.53350830078125,291.13677978515625,1.0,0.3954352736473083,0.68599534034729,0.68599534034729,1.0,1.0,-1.6231298446655271,0.6799569129943848,0.9431729912757874,0.3035424649715423,0.0,0.0,0.8834180235862732,133.82984924316406,141.0,20.41858291625977,-19939.9296875,612.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,309.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19390.005859375,19080.0,0.0,0.0,0.4609909951686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266682267189026,1.2666964530944824,-1.4128254406386986e-05,0.0,0.0004678472469095,0.0,0.0,236.0490264892578,0.0,0.0,0.0,0.701248288154602,4.0,0.0,1.0
561420,293.1260681152344,297.1499938964844,293.1499938964844,0.1151529848575592,-2566.5703125,304.1483764648437,0.6362658739089966,0.177090436220169,0.1635423153638839,293.82086181640625,297.1499938964844,293.1499938964844,0.0048123155720531,-377.6315612792969,297.1911926269531,0.384621649980545,0.050000000745058,0.0521375499665737,293.2125549316406,297.1499938964844,293.1499938964844,0.3901052474975586,-5256.66943359375,304.1610412597656,0.8768225312232971,0.4748564660549164,0.3346302807331085,293.24658203125,297.1499938964844,293.1499938964844,0.4990062117576599,-8627.2900390625,304.1649475097656,0.940137505531311,0.5770168900489807,0.549031674861908,293.1756896972656,297.1499938964844,293.1499938964844,0.0160690415650606,-3890.633544921875,304.1512756347656,0.3852313458919525,0.050000000745058,0.2480014711618423,291.15838623046875,291.1499938964844,258.7259216308594,257.3052978515625,280.97198486328125,293.5430603027344,291.1610107421875,1.0,0.3974358737468719,0.6851902008056641,0.6851902008056641,1.0,1.0,-1.6170945167541504,0.6769331693649292,0.9401613473892212,0.3017360866069793,0.0,0.0,0.8813681602478027,136.89556884765625,144.0,34.9935302734375,-19901.357421875,616.8016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,309.3155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,19176.951171875,19080.0,0.0,0.0,0.4605337083339691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2592012882232666,1.259215235710144,-1.3965326616016682e-05,0.0,0.0004673831863328,0.0,0.0,231.93087768554688,0.0,0.0,0.0,0.697367787361145,4.0,0.0,1.0
561480,293.1260681152344,297.1499938964844,293.1499938964844,0.1151529848575592,-2566.5703125,304.1483764648437,0.6362658739089966,0.177090436220169,0.1635423153638839,293.82086181640625,297.1499938964844,293.1499938964844,0.0048123155720531,-377.6315612792969,297.1911926269531,0.384621649980545,0.050000000745058,0.0521375499665737,293.2125549316406,297.1499938964844,293.1499938964844,0.3901052474975586,-5256.66943359375,304.1610412597656,0.8768225312232971,0.4748564660549164,0.3346302807331085,293.24658203125,297.1499938964844,293.1499938964844,0.4990062117576599,-8627.2900390625,304.1649475097656,0.940137505531311,0.5770168900489807,0.549031674861908,293.1756896972656,297.1499938964844,293.1499938964844,0.0160690415650606,-3890.633544921875,304.1512756347656,0.3852313458919525,0.050000000745058,0.2480014711618423,291.15838623046875,291.1499938964844,258.7259216308594,257.3052978515625,280.97198486328125,293.5430603027344,291.1610107421875,1.0,0.3974358737468719,0.6851902008056641,0.6851902008056641,1.0,1.0,-1.6170945167541504,0.6769331693649292,0.9401613473892212,0.3017360866069793,0.0,0.0,0.8813681602478027,136.89556884765625,144.0,34.9935302734375,-19901.357421875,616.8016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,309.3155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,19176.951171875,19080.0,0.0,0.0,0.4605337083339691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2592012882232666,1.259215235710144,-1.3965326616016682e-05,0.0,0.0004673831863328,0.0,0.0,231.93087768554688,0.0,0.0,0.0,0.697367787361145,4.0,0.0,1.0
561540,293.1270751953125,297.1499938964844,293.1499938964844,0.1152477338910102,-2567.70458984375,304.1487731933594,0.6344629526138306,0.1774904429912567,0.1640204489231109,293.8328552246094,297.1499938964844,293.1499938964844,0.004584249574691,-360.7320861816406,296.9437255859375,0.3824691474437713,0.050000000745058,0.052251249551773,293.2124328613281,297.1499938964844,293.1499938964844,0.3874679207801819,-5228.22802734375,304.1617431640625,0.8724212646484375,0.4732986688613891,0.3336362540721893,293.24566650390625,297.1499938964844,293.1499938964844,0.4952199459075928,-8575.1650390625,304.166259765625,0.9345184564590454,0.5747591257095337,0.5470280051231384,293.1766052246094,297.1499938964844,293.1499938964844,0.0159755069762468,-3876.751708984375,304.1393737792969,0.3824698328971863,0.050000000745058,0.2478582113981247,291.1911315917969,291.1499938964844,258.75,257.325927734375,280.996337890625,293.5533447265625,291.1932678222656,1.0,0.3995212018489837,0.6843850016593933,0.6843850016593933,1.0,1.0,-1.61403226852417,0.6752671599388123,0.9387651085853576,0.3006583154201507,0.0,0.0,0.8736074566841125,139.71192932128906,147.0,40.505313873291016,-19874.416015625,622.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,309.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19207.390625,18000.0,0.0,0.0,0.4597145617008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2490615844726562,1.249075412750244,-1.381776837661164e-05,0.0,0.0004665518354158,0.0,0.0,227.2385406494141,0.0,0.0,0.0,0.6775054335594177,4.0,0.0,1.0
561600,293.1270751953125,297.1499938964844,293.1499938964844,0.1152477338910102,-2567.70458984375,304.1487731933594,0.6344629526138306,0.1774904429912567,0.1640204489231109,293.8328552246094,297.1499938964844,293.1499938964844,0.004584249574691,-360.7320861816406,296.9437255859375,0.3824691474437713,0.050000000745058,0.052251249551773,293.2124328613281,297.1499938964844,293.1499938964844,0.3874679207801819,-5228.22802734375,304.1617431640625,0.8724212646484375,0.4732986688613891,0.3336362540721893,293.24566650390625,297.1499938964844,293.1499938964844,0.4952199459075928,-8575.1650390625,304.166259765625,0.9345184564590454,0.5747591257095337,0.5470280051231384,293.1766052246094,297.1499938964844,293.1499938964844,0.0159755069762468,-3876.751708984375,304.1393737792969,0.3824698328971863,0.050000000745058,0.2478582113981247,291.1911315917969,291.1499938964844,258.75,257.325927734375,280.996337890625,293.5533447265625,291.1932678222656,1.0,0.3995212018489837,0.6843850016593933,0.6843850016593933,1.0,1.0,-1.61403226852417,0.6752671599388123,0.9387651085853576,0.3006583154201507,0.0,0.0,0.8736074566841125,139.71192932128906,147.0,40.505313873291016,-19874.416015625,622.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,309.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19207.390625,18000.0,0.0,0.0,0.4597145617008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2490615844726562,1.249075412750244,-1.381776837661164e-05,0.0,0.0004665518354158,0.0,0.0,227.2385406494141,0.0,0.0,0.0,0.6775054335594177,4.0,0.0,1.0
561660,293.1233825683594,297.1499938964844,293.1499938964844,0.116360068321228,-2588.044921875,304.1473083496094,0.6337029933929443,0.1788311451673507,0.1651656031608581,293.8389587402344,297.1499938964844,293.1499938964844,0.0043784300796687,-345.7939758300781,296.68365478515625,0.3805305957794189,0.050000000745058,0.0523563586175441,293.2075500488281,297.1499938964844,293.1499938964844,0.3870646953582763,-5225.23974609375,304.1584777832031,0.8688711524009705,0.4727165102958679,0.3331806063652038,293.23980712890625,297.1499938964844,293.1499938964844,0.4941031336784363,-8562.294921875,304.1626892089844,0.9297956824302672,0.5735280513763428,0.5457867383956909,293.1723937988281,297.1499938964844,293.1499938964844,0.0160711258649826,-3889.75830078125,304.1413269042969,0.3805305957794189,0.050000000745058,0.2483560293912887,291.1785583496094,291.1499938964844,258.778076171875,257.34991455078125,281.0163879394531,293.5575561523437,291.1786193847656,1.0,0.401778370141983,0.6835877895355225,0.6835877895355225,1.0,1.0,-1.6140923500061035,0.675022542476654,0.9390697479248048,0.3003651797771454,0.0,0.0,0.8704597353935242,142.3736114501953,150.0,-0.1929382383823394,-19765.00390625,629.8189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,309.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.84375,18000.0,0.0,0.0,0.4582674205303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2095046043395996,1.2095175981521606,-1.3008839232497849e-05,0.0,0.0004650831979233,0.0,0.0,206.90005493164065,0.0,0.0,0.0,0.6711557507514954,4.0,0.0,1.0
561720,293.1233825683594,297.1499938964844,293.1499938964844,0.116360068321228,-2588.044921875,304.1473083496094,0.6337029933929443,0.1788311451673507,0.1651656031608581,293.8389587402344,297.1499938964844,293.1499938964844,0.0043784300796687,-345.7939758300781,296.68365478515625,0.3805305957794189,0.050000000745058,0.0523563586175441,293.2075500488281,297.1499938964844,293.1499938964844,0.3870646953582763,-5225.23974609375,304.1584777832031,0.8688711524009705,0.4727165102958679,0.3331806063652038,293.23980712890625,297.1499938964844,293.1499938964844,0.4941031336784363,-8562.294921875,304.1626892089844,0.9297956824302672,0.5735280513763428,0.5457867383956909,293.1723937988281,297.1499938964844,293.1499938964844,0.0160711258649826,-3889.75830078125,304.1413269042969,0.3805305957794189,0.050000000745058,0.2483560293912887,291.1785583496094,291.1499938964844,258.778076171875,257.34991455078125,281.0163879394531,293.5575561523437,291.1786193847656,1.0,0.401778370141983,0.6835877895355225,0.6835877895355225,1.0,1.0,-1.6140923500061035,0.675022542476654,0.9390697479248048,0.3003651797771454,0.0,0.0,0.8704597353935242,142.3736114501953,150.0,-0.1929382383823394,-19765.00390625,629.8189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,309.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.84375,18000.0,0.0,0.0,0.4582674205303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2095046043395996,1.2095175981521606,-1.3008839232497849e-05,0.0,0.0004650831979233,0.0,0.0,206.90005493164065,0.0,0.0,0.0,0.6711557507514954,4.0,0.0,1.0
561780,293.12322998046875,297.1499938964844,293.1499938964844,0.1170116290450096,-2599.56005859375,304.14715576171875,0.6324588060379028,0.1795409023761749,0.1660169064998626,293.84722900390625,297.1499938964844,293.1499938964844,0.0041648698970675,-329.74481201171875,296.4275817871094,0.3784864246845245,0.050000000745058,0.05247014015913,293.2060852050781,297.1499938964844,293.1499938964844,0.3857404291629791,-5211.314453125,304.15789794921875,0.8650106191635132,0.4715572893619537,0.3325366377830505,293.2371826171875,297.1499938964844,293.1499938964844,0.4919658601284027,-8533.6484375,304.1620788574219,0.9247321486473083,0.5717894434928894,0.54436194896698,293.1707763671875,297.1499938964844,293.1499938964844,0.0161067843437194,-3894.233642578125,304.1377868652344,0.3784864246845245,0.050000000745058,0.2488957494497299,291.1871337890625,291.1499938964844,258.8079833984375,257.3754272460937,281.038330078125,293.5625915527344,291.1880798339844,1.0,0.4041076898574829,0.6827905178070068,0.6827905178070068,1.0,1.0,-1.6134159564971924,0.6744354367256165,0.938980519771576,0.2999080419540405,0.0,0.0,0.8650579452514648,145.24098205566406,153.0,10.387381553649902,-19752.328125,637.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,309.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18133.01171875,18000.0,0.0,0.0,0.4565936923027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982648372650146,1.198277711868286,-1.2819888979720416e-05,0.0,0.0004633845528587,0.0,0.0,201.7469787597656,0.0,0.0,0.0,0.6656417846679688,4.0,0.0,1.0
561840,293.12322998046875,297.1499938964844,293.1499938964844,0.1170116290450096,-2599.56005859375,304.14715576171875,0.6324588060379028,0.1795409023761749,0.1660169064998626,293.84722900390625,297.1499938964844,293.1499938964844,0.0041648698970675,-329.74481201171875,296.4275817871094,0.3784864246845245,0.050000000745058,0.05247014015913,293.2060852050781,297.1499938964844,293.1499938964844,0.3857404291629791,-5211.314453125,304.15789794921875,0.8650106191635132,0.4715572893619537,0.3325366377830505,293.2371826171875,297.1499938964844,293.1499938964844,0.4919658601284027,-8533.6484375,304.1620788574219,0.9247321486473083,0.5717894434928894,0.54436194896698,293.1707763671875,297.1499938964844,293.1499938964844,0.0161067843437194,-3894.233642578125,304.1377868652344,0.3784864246845245,0.050000000745058,0.2488957494497299,291.1871337890625,291.1499938964844,258.8079833984375,257.3754272460937,281.038330078125,293.5625915527344,291.1880798339844,1.0,0.4041076898574829,0.6827905178070068,0.6827905178070068,1.0,1.0,-1.6134159564971924,0.6744354367256165,0.938980519771576,0.2999080419540405,0.0,0.0,0.8650579452514648,145.24098205566406,153.0,10.387381553649902,-19752.328125,637.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,309.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18133.01171875,18000.0,0.0,0.0,0.4565936923027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982648372650146,1.198277711868286,-1.2819888979720416e-05,0.0,0.0004633845528587,0.0,0.0,201.7469787597656,0.0,0.0,0.0,0.6656417846679688,4.0,0.0,1.0
561900,293.1236572265625,297.1499938964844,293.1499938964844,0.1172181591391563,-2603.121826171875,304.14727783203125,0.6316710114479065,0.1797948628664016,0.1663250774145126,293.8519897460937,297.1499938964844,293.1499938964844,0.0040562464855611,-321.4730529785156,296.2982482910156,0.3774445950984955,0.050000000745058,0.0525293499231338,293.20587158203125,297.1499938964844,293.1499938964844,0.3849099576473236,-5202.419921875,304.1579895019531,0.8629880547523499,0.4708873033523559,0.3321319818496704,293.23638916015625,297.1499938964844,293.1499938964844,0.4907253682613373,-8516.7548828125,304.1621398925781,0.922103226184845,0.5708404779434204,0.5435512661933899,293.1706848144531,297.1499938964844,293.1499938964844,0.0161172877997159,-3895.573974609375,304.1343688964844,0.3774445950984955,0.050000000745058,0.2491766065359115,291.19354248046875,291.1499938964844,258.8235778808594,257.3887023925781,281.0504455566406,293.5661315917969,291.19451904296875,1.0,0.4052741825580597,0.682391881942749,0.682391881942749,1.0,1.0,-1.6127352714538574,0.6739856004714966,0.938749611377716,0.2995926737785339,0.0,0.0,0.8615009188652039,146.72642517089844,153.0,13.730647087097168,-19737.41015625,640.8370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,309.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.421875,18000.0,0.0,0.0,0.455713540315628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1925735473632812,1.1925863027572632,-1.2736901226162445e-05,0.0,0.0004624913271982,0.0,0.0,199.30213928222656,0.0,0.0,0.0,0.6629329919815063,4.0,0.0,1.0
561960,293.1242370605469,297.1499938964844,293.1499938964844,0.1173937171697616,-2606.130615234375,304.1474609375,0.630837619304657,0.1800129562616348,0.1665937751531601,293.8570251464844,297.1499938964844,293.1499938964844,0.0039469408802688,-313.10040283203125,296.16729736328125,0.3764053583145141,0.050000000745058,0.0525892488658428,293.2058410644531,297.1499938964844,293.1499938964844,0.384056806564331,-5193.2744140625,304.1580810546875,0.8609562516212463,0.4701898396015167,0.3317021131515503,293.2357788085937,297.1499938964844,293.1499938964844,0.4894692897796631,-8499.6318359375,304.1622009277344,0.9194727540016174,0.5698687434196472,0.5427113771438599,293.1709289550781,297.1499938964844,293.1499938964844,0.0161258913576602,-3896.801513671875,304.13006591796875,0.3764053583145141,0.050000000745058,0.249460756778717,291.1997375488281,291.1499938964844,258.839599609375,257.4022827148437,281.0634155273437,293.5703430175781,291.2005920410156,1.0,0.4064383506774902,0.6819697022438049,0.6819697022438049,1.0,1.0,-1.6119465827941897,0.6734784841537476,0.9384680390357972,0.2992420792579651,0.0,0.0,0.8575587272644043,148.227294921875,156.0,14.99374008178711,-19716.431640625,644.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4533386230469,309.4817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18139.685546875,18000.0,0.0,0.0,0.4548048973083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863645315170288,1.1863771677017212,-1.2649074051296338e-05,0.0,0.0004615691432263,0.0,0.0,196.68341064453125,0.0,0.0,0.0,0.6599993705749512,4.0,0.0,1.0
562020,293.12567138671875,297.1499938964844,293.1499938964844,0.1177070215344429,-2611.518798828125,304.1477966308594,0.6291056871414185,0.1803764998912811,0.1670559048652649,293.86773681640625,297.1499938964844,293.1499938964844,0.0037264877464622,-296.0983581542969,295.8996276855469,0.374353289604187,0.050000000745058,0.0527100972831249,293.2059631347656,297.1499938964844,293.1499938964844,0.3823897242546081,-5175.4521484375,304.1581726074219,0.8569261431694031,0.4687499105930328,0.3308028876781463,293.2348022460937,297.1499938964844,293.1499938964844,0.4870337545871734,-8466.5166015625,304.1622009277344,0.914299249649048,0.5678955912590027,0.5409917831420898,293.1721496582031,297.1499938964844,293.1499938964844,0.0161415599286556,-3899.5390625,304.11932373046875,0.374353289604187,0.050000000745058,0.2500340044498443,291.2093505859375,291.1499938964844,258.8727722167969,257.4304504394531,281.0910339355469,293.5804748535156,291.2098693847656,1.0,0.4087552428245544,0.6811253428459167,0.6811253428459167,1.0,1.0,-1.6101906299591064,0.672380805015564,0.9378098845481871,0.298494279384613,0.0,0.0,0.848958432674408,151.2518768310547,159.0,12.76170825958252,-19659.31640625,651.4790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111389160156,309.5035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.4528942704200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1723021268844604,1.1723145246505735,-1.2452762348402756e-05,0.0,0.0004596301005221,0.0,0.0,190.85340881347656,0.0,0.0,0.0,0.6533894538879395,4.0,0.0,1.0
562080,293.12567138671875,297.1499938964844,293.1499938964844,0.1177070215344429,-2611.518798828125,304.1477966308594,0.6291056871414185,0.1803764998912811,0.1670559048652649,293.86773681640625,297.1499938964844,293.1499938964844,0.0037264877464622,-296.0983581542969,295.8996276855469,0.374353289604187,0.050000000745058,0.0527100972831249,293.2059631347656,297.1499938964844,293.1499938964844,0.3823897242546081,-5175.4521484375,304.1581726074219,0.8569261431694031,0.4687499105930328,0.3308028876781463,293.2348022460937,297.1499938964844,293.1499938964844,0.4870337545871734,-8466.5166015625,304.1622009277344,0.914299249649048,0.5678955912590027,0.5409917831420898,293.1721496582031,297.1499938964844,293.1499938964844,0.0161415599286556,-3899.5390625,304.11932373046875,0.374353289604187,0.050000000745058,0.2500340044498443,291.2093505859375,291.1499938964844,258.8727722167969,257.4304504394531,281.0910339355469,293.5804748535156,291.2098693847656,1.0,0.4087552428245544,0.6811253428459167,0.6811253428459167,1.0,1.0,-1.6101906299591064,0.672380805015564,0.9378098845481871,0.298494279384613,0.0,0.0,0.848958432674408,151.2518768310547,159.0,12.76170825958252,-19659.31640625,651.4790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111389160156,309.5035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.4528942704200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1723021268844604,1.1723145246505735,-1.2452762348402756e-05,0.0,0.0004596301005221,0.0,0.0,190.85340881347656,0.0,0.0,0.0,0.6533894538879395,4.0,0.0,1.0
562140,293.12725830078125,297.1499938964844,293.1499938964844,0.1180073469877243,-2616.75927734375,304.14801025390625,0.6273367404937744,0.1806700974702835,0.167448952794075,293.8790588378906,297.1499938964844,293.1499938964844,0.0035042588133364,-278.83258056640625,295.6239624023437,0.3723491132259369,0.050000000745058,0.0528315529227256,293.20623779296875,297.1499938964844,293.1499938964844,0.3808414340019226,-5158.9951171875,304.15802001953125,0.852980375289917,0.4672731757164001,0.3298744261264801,293.2339782714844,297.1499938964844,293.1499938964844,0.484783798456192,-8436.0908203125,304.161865234375,0.9093334674835204,0.5659135580062866,0.5392566919326782,293.1741027832031,297.1499938964844,293.1499938964844,0.0161582771688699,-3903.0654296875,304.1062927246094,0.3723491132259369,0.050000000745058,0.2506101429462433,291.2142333984375,291.1499938964844,258.90740966796875,257.45977783203125,281.1204528808594,293.5924072265625,291.21441650390625,1.0,0.4110532104969024,0.6802809834480286,0.6802809834480286,1.0,1.0,-1.608302354812622,0.671221137046814,0.9370811581611632,0.2977125346660614,0.0,0.0,0.8400182723999023,154.28921508789062,162.0,7.434803962707519,-19587.47265625,658.4745483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609436035156,309.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18177.91015625,18000.0,0.0,0.0,0.4508481919765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566290855407717,1.1566413640975952,-1.2234648238518275e-05,0.0,0.0004575536004267,0.0,0.0,184.48130798339844,0.0,0.0,0.0,0.6460477113723755,4.0,0.0,1.0
562200,293.12725830078125,297.1499938964844,293.1499938964844,0.1180073469877243,-2616.75927734375,304.14801025390625,0.6273367404937744,0.1806700974702835,0.167448952794075,293.8790588378906,297.1499938964844,293.1499938964844,0.0035042588133364,-278.83258056640625,295.6239624023437,0.3723491132259369,0.050000000745058,0.0528315529227256,293.20623779296875,297.1499938964844,293.1499938964844,0.3808414340019226,-5158.9951171875,304.15802001953125,0.852980375289917,0.4672731757164001,0.3298744261264801,293.2339782714844,297.1499938964844,293.1499938964844,0.484783798456192,-8436.0908203125,304.161865234375,0.9093334674835204,0.5659135580062866,0.5392566919326782,293.1741027832031,297.1499938964844,293.1499938964844,0.0161582771688699,-3903.0654296875,304.1062927246094,0.3723491132259369,0.050000000745058,0.2506101429462433,291.2142333984375,291.1499938964844,258.90740966796875,257.45977783203125,281.1204528808594,293.5924072265625,291.21441650390625,1.0,0.4110532104969024,0.6802809834480286,0.6802809834480286,1.0,1.0,-1.608302354812622,0.671221137046814,0.9370811581611632,0.2977125346660614,0.0,0.0,0.8400182723999023,154.28921508789062,162.0,7.434803962707519,-19587.47265625,658.4745483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609436035156,309.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18177.91015625,18000.0,0.0,0.0,0.4508481919765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566290855407717,1.1566413640975952,-1.2234648238518275e-05,0.0,0.0004575536004267,0.0,0.0,184.48130798339844,0.0,0.0,0.0,0.6460477113723755,4.0,0.0,1.0
562260,293.12890625,297.1499938964844,293.1499938964844,0.1183056384325027,-2622.03564453125,304.148193359375,0.6255567073822021,0.1809115707874298,0.1677924394607544,293.8906555175781,297.1499938964844,293.1499938964844,0.0032798142638057,-261.2821960449219,295.3409729003906,0.3703978359699249,0.050000000745058,0.0529532209038734,293.2066650390625,297.1499938964844,293.1499938964844,0.379404067993164,-5143.78564453125,304.1577453613281,0.8491315245628357,0.4657652080059051,0.3289244771003723,293.23321533203125,297.1499938964844,293.1499938964844,0.4827181398868561,-8408.279296875,304.1613464355469,0.904649019241333,0.5639384388923645,0.5375257134437561,293.1764221191406,297.1499938964844,293.1499938964844,0.0161763839423656,-3907.310546875,304.09149169921875,0.3703978359699249,0.050000000745058,0.2511872947216034,291.2149963378906,291.1499938964844,258.9433288574219,257.4901733398437,281.151123046875,293.60565185546875,291.21490478515625,1.0,0.4133309721946716,0.679458737373352,0.679458737373352,1.0,1.0,-1.6063350439071655,0.6700316667556763,0.9363033771514891,0.2969182729721069,0.0,0.0,0.8312686085700989,157.33055114746094,150.0,2.00618839263916,-19507.12109375,665.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60528564453125,309.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18183.17578125,18000.0,0.0,0.0,0.4486697912216186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140311360359192,1.1403234004974363,-1.200823680846952e-05,0.0,0.0004553427861537,0.0,0.0,177.98573303222656,0.0,0.0,0.0,0.6384223103523254,4.0,0.0,1.0
562320,293.12890625,297.1499938964844,293.1499938964844,0.1183056384325027,-2622.03564453125,304.148193359375,0.6255567073822021,0.1809115707874298,0.1677924394607544,293.8906555175781,297.1499938964844,293.1499938964844,0.0032798142638057,-261.2821960449219,295.3409729003906,0.3703978359699249,0.050000000745058,0.0529532209038734,293.2066650390625,297.1499938964844,293.1499938964844,0.379404067993164,-5143.78564453125,304.1577453613281,0.8491315245628357,0.4657652080059051,0.3289244771003723,293.23321533203125,297.1499938964844,293.1499938964844,0.4827181398868561,-8408.279296875,304.1613464355469,0.904649019241333,0.5639384388923645,0.5375257134437561,293.1764221191406,297.1499938964844,293.1499938964844,0.0161763839423656,-3907.310546875,304.09149169921875,0.3703978359699249,0.050000000745058,0.2511872947216034,291.2149963378906,291.1499938964844,258.9433288574219,257.4901733398437,281.151123046875,293.60565185546875,291.21490478515625,1.0,0.4133309721946716,0.679458737373352,0.679458737373352,1.0,1.0,-1.6063350439071655,0.6700316667556763,0.9363033771514891,0.2969182729721069,0.0,0.0,0.8312686085700989,157.33055114746094,150.0,2.00618839263916,-19507.12109375,665.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60528564453125,309.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18183.17578125,18000.0,0.0,0.0,0.4486697912216186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140311360359192,1.1403234004974363,-1.200823680846952e-05,0.0,0.0004553427861537,0.0,0.0,177.98573303222656,0.0,0.0,0.0,0.6384223103523254,4.0,0.0,1.0
562380,293.1303100585937,297.1499938964844,293.1499938964844,0.1184264719486236,-2624.113525390625,304.1485900878906,0.6272643208503723,0.1811599880456924,0.1679232716560363,293.9023132324219,297.1499938964844,293.1499938964844,0.00304028368555,-242.4154357910156,295.0534362792969,0.3717870414257049,0.050000000745058,0.0528662949800491,293.2070007324219,297.1499938964844,293.1499938964844,0.3777728080749511,-5126.34326171875,304.15789794921875,0.8503720164299011,0.4642579555511474,0.3278114795684814,293.2323608398437,297.1499938964844,293.1499938964844,0.4805049002170563,-8378.1640625,304.1612854003906,0.9060490727424622,0.5620072484016418,0.5356140732765198,293.1788024902344,297.1499938964844,293.1499938964844,0.0160752069205045,-3896.12939453125,304.0760192871094,0.3717870414257049,0.050000000745058,0.2507749497890472,291.2151794433594,291.1499938964844,258.9804382324219,257.5215148925781,281.1845703125,293.61981201171875,291.2153015136719,1.0,0.4106621146202087,0.6786364912986755,0.6786364912986755,1.0,1.0,-1.6022629737854004,0.6678803563117981,0.9343826174736024,0.2956201732158661,0.0,0.0,0.8226056694984436,155.04867553710938,138.0,1.533600926399231,-19406.826171875,656.3070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470642089844,309.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.03125,18000.0,0.0,0.0,0.4463475942611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1238865852355957,1.1238982677459717,-1.1782826732087416e-05,0.0,0.0004529860743787,0.0,0.0,171.60731506347656,0.0,0.0,0.0,0.6307551264762878,4.0,0.0,1.0
562440,293.1303100585937,297.1499938964844,293.1499938964844,0.1184264719486236,-2624.113525390625,304.1485900878906,0.6272643208503723,0.1811599880456924,0.1679232716560363,293.9023132324219,297.1499938964844,293.1499938964844,0.00304028368555,-242.4154357910156,295.0534362792969,0.3717870414257049,0.050000000745058,0.0528662949800491,293.2070007324219,297.1499938964844,293.1499938964844,0.3777728080749511,-5126.34326171875,304.15789794921875,0.8503720164299011,0.4642579555511474,0.3278114795684814,293.2323608398437,297.1499938964844,293.1499938964844,0.4805049002170563,-8378.1640625,304.1612854003906,0.9060490727424622,0.5620072484016418,0.5356140732765198,293.1788024902344,297.1499938964844,293.1499938964844,0.0160752069205045,-3896.12939453125,304.0760192871094,0.3717870414257049,0.050000000745058,0.2507749497890472,291.2151794433594,291.1499938964844,258.9804382324219,257.5215148925781,281.1845703125,293.61981201171875,291.2153015136719,1.0,0.4106621146202087,0.6786364912986755,0.6786364912986755,1.0,1.0,-1.6022629737854004,0.6678803563117981,0.9343826174736024,0.2956201732158661,0.0,0.0,0.8226056694984436,155.04867553710938,138.0,1.533600926399231,-19406.826171875,656.3070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470642089844,309.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.03125,18000.0,0.0,0.0,0.4463475942611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1238865852355957,1.1238982677459717,-1.1782826732087416e-05,0.0,0.0004529860743787,0.0,0.0,171.60731506347656,0.0,0.0,0.0,0.6307551264762878,4.0,0.0,1.0
562500,293.1308288574219,297.1499938964844,293.1499938964844,0.1184446439146995,-2624.382568359375,304.1488037109375,0.6291478276252747,0.181308701634407,0.1679529398679733,293.9081115722656,297.1499938964844,293.1499938964844,0.0029169816989451,-232.65182495117188,294.90899658203125,0.3734446763992309,0.050000000745058,0.0527648255228996,293.2071228027344,297.1499938964844,293.1499938964844,0.3768758177757263,-5116.6982421875,304.1580810546875,0.8524642586708069,0.4635158479213714,0.3272196352481842,293.2318115234375,297.1499938964844,293.1499938964844,0.4793246984481811,-8362.005859375,304.161376953125,0.9085298776626588,0.5610705614089966,0.5346259474754333,293.1798400878906,297.1499938964844,293.1499938964844,0.0159907396882772,-3885.974609375,304.0683288574219,0.3734446763992309,0.050000000745058,0.2502936124801636,291.2163391113281,291.1499938964844,258.9993896484375,257.5375061035156,281.2019958496094,293.6270446777344,291.2165222167969,1.0,0.4081819653511047,0.6782253384590149,0.6782253384590149,1.0,1.0,-1.59970223903656,0.6665673851966858,0.933134913444519,0.2948374152183532,0.0,0.0,0.8180668950080872,152.4283447265625,138.0,2.420383930206299,-19350.943359375,647.3776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,309.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18190.25,18000.0,0.0,0.0,0.4451163113117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115341067314148,1.115352749824524,-1.1667808394122405e-05,0.0,0.0004517364723142,0.0,0.0,168.3643341064453,0.0,0.0,0.0,0.6267754435539246,4.0,0.0,1.0
562560,293.1312255859375,297.1499938964844,293.1499938964844,0.118450216948986,-2624.426513671875,304.1490173339844,0.6315598487854004,0.1814719885587692,0.1679714173078537,293.91387939453125,297.1499938964844,293.1499938964844,0.0027921858709305,-222.7461395263672,294.7638854980469,0.3755913078784942,0.050000000745058,0.0526369176805019,293.2071838378906,297.1499938964844,293.1499938964844,0.3759498298168182,-5106.7314453125,304.1582946777344,0.8553125262260437,0.462778627872467,0.3266124129295349,293.231201171875,297.1499938964844,293.1499938964844,0.4781262278556824,-8345.5791015625,304.1614685058594,0.9119850993156432,0.5601526498794556,0.5336291790008545,293.1808166503906,297.1499938964844,293.1499938964844,0.0158919468522071,-3873.84326171875,304.06072998046875,0.3755913078784942,0.050000000745058,0.2496868818998336,291.2177429199219,291.1499938964844,259.0185852050781,257.5537109375,281.2196044921875,293.63427734375,291.21795654296875,1.0,0.4051239192485809,0.6778281927108765,0.6778281927108765,1.0,1.0,-1.5969170331954956,0.6651574373245239,0.9317595958709716,0.2940037548542022,0.0,0.0,0.8134089112281799,149.13429260253906,126.0,3.1402456760406494,-19292.005859375,636.4885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910095214844,309.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.6640625,18000.0,0.0,0.0,0.4438326358795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1064742803573608,1.1064858436584473,-1.1549627743079329e-05,0.0,0.0004504336975514,0.0,0.0,165.04869079589844,0.0,0.0,0.0,0.6226557493209839,4.0,0.0,1.0
562620,293.1318054199219,297.1499938964844,293.1499938964844,0.1184418350458145,-2624.17724609375,304.1493530273437,0.6377674341201782,0.1818332076072693,0.1679883748292923,293.9252624511719,297.1499938964844,293.1499938964844,0.0025401692837476,-202.692626953125,294.4712219238281,0.3811236619949341,0.050000000745058,0.0523241460323333,293.2073059082031,297.1499938964844,293.1499938964844,0.3740433752536773,-5086.205078125,304.1587219238281,0.8629679083824158,0.4613080024719238,0.325361430644989,293.2298583984375,297.1499938964844,293.1499938964844,0.4757185876369476,-8312.5751953125,304.1616516113281,0.9215121269226074,0.5583691000938416,0.5316290855407715,293.1824645996094,297.1499938964844,293.1499938964844,0.0156659055501222,-3845.50390625,304.0458068847656,0.3811236619949341,0.050000000745058,0.2482032179832458,291.2206420898437,291.1499938964844,259.0576171875,257.5866394042969,281.2554016113281,293.6485595703125,291.2208251953125,1.0,0.3976995944976806,0.6770338416099548,0.6770338416099548,1.0,1.0,-1.5908777713775637,0.6621261239051819,0.9287516474723816,0.2922214865684509,0.0,0.0,0.8037929534912109,141.0949249267578,114.0,3.692638397216797,-19166.505859375,610.5713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386169433594,309.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.888671875,18000.0,0.0,0.0,0.4410977065563202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0877854824066162,1.087796688079834,-1.1303597602818629e-05,0.0,0.0004476580943446,0.0,0.0,158.21449279785156,0.0,0.0,0.0,0.6139986515045166,4.0,0.0,1.0
562680,293.1318054199219,297.1499938964844,293.1499938964844,0.1184418350458145,-2624.17724609375,304.1493530273437,0.6377674341201782,0.1818332076072693,0.1679883748292923,293.9252624511719,297.1499938964844,293.1499938964844,0.0025401692837476,-202.692626953125,294.4712219238281,0.3811236619949341,0.050000000745058,0.0523241460323333,293.2073059082031,297.1499938964844,293.1499938964844,0.3740433752536773,-5086.205078125,304.1587219238281,0.8629679083824158,0.4613080024719238,0.325361430644989,293.2298583984375,297.1499938964844,293.1499938964844,0.4757185876369476,-8312.5751953125,304.1616516113281,0.9215121269226074,0.5583691000938416,0.5316290855407715,293.1824645996094,297.1499938964844,293.1499938964844,0.0156659055501222,-3845.50390625,304.0458068847656,0.3811236619949341,0.050000000745058,0.2482032179832458,291.2206420898437,291.1499938964844,259.0576171875,257.5866394042969,281.2554016113281,293.6485595703125,291.2208251953125,1.0,0.3976995944976806,0.6770338416099548,0.6770338416099548,1.0,1.0,-1.5908777713775637,0.6621261239051819,0.9287516474723816,0.2922214865684509,0.0,0.0,0.8037929534912109,141.0949249267578,114.0,3.692638397216797,-19166.505859375,610.5713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386169433594,309.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.888671875,18000.0,0.0,0.0,0.4410977065563202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0877854824066162,1.087796688079834,-1.1303597602818629e-05,0.0,0.0004476580943446,0.0,0.0,158.21449279785156,0.0,0.0,0.0,0.6139986515045166,4.0,0.0,1.0
562740,293.1321105957031,297.1499938964844,293.1499938964844,0.1184256449341774,-2623.81591796875,304.14959716796875,0.645734429359436,0.1822277158498764,0.167990431189537,293.9364318847656,297.1499938964844,293.1499938964844,0.0022866544313728,-182.4824066162109,294.17486572265625,0.3881015181541443,0.050000000745058,0.0519604980945587,293.2074584960937,297.1499938964844,293.1499938964844,0.3720982074737549,-5065.27392578125,304.1590576171875,0.8730050325393677,0.4598261415958404,0.3240685164928436,293.2283630371094,297.1499938964844,293.1499938964844,0.4733470678329468,-8280.1015625,304.1617126464844,0.9340752959251404,0.5566480159759521,0.5296388268470764,293.18377685546875,297.1499938964844,293.1499938964844,0.0154179828241467,-3813.799072265625,304.0312194824219,0.3881015181541443,0.050000000745058,0.2464782446622848,291.2228698730469,291.1499938964844,259.0974426269531,257.6202087402344,281.29168701171875,293.6624450683594,291.2229919433594,1.0,0.3889918029308319,0.6762394309043884,0.6762394309043884,1.0,1.0,-1.5844311714172363,0.6589113473892212,0.9255198240280152,0.2903395295143127,0.0,0.0,0.7939144372940063,131.75987243652344,102.0,2.9951536655426025,-19032.8125,581.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7898254394531,309.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.939453125,18000.0,0.0,0.0,0.4381283223628998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679666996002195,1.067977786064148,-1.1046653526136652e-05,0.0,0.00044464453822,0.0,0.0,151.18699645996094,0.0,0.0,0.0,0.6048554182052612,4.0,0.0,1.0
562800,293.1321105957031,297.1499938964844,293.1499938964844,0.1184256449341774,-2623.81591796875,304.14959716796875,0.645734429359436,0.1822277158498764,0.167990431189537,293.9364318847656,297.1499938964844,293.1499938964844,0.0022866544313728,-182.4824066162109,294.17486572265625,0.3881015181541443,0.050000000745058,0.0519604980945587,293.2074584960937,297.1499938964844,293.1499938964844,0.3720982074737549,-5065.27392578125,304.1590576171875,0.8730050325393677,0.4598261415958404,0.3240685164928436,293.2283630371094,297.1499938964844,293.1499938964844,0.4733470678329468,-8280.1015625,304.1617126464844,0.9340752959251404,0.5566480159759521,0.5296388268470764,293.18377685546875,297.1499938964844,293.1499938964844,0.0154179828241467,-3813.799072265625,304.0312194824219,0.3881015181541443,0.050000000745058,0.2464782446622848,291.2228698730469,291.1499938964844,259.0974426269531,257.6202087402344,281.29168701171875,293.6624450683594,291.2229919433594,1.0,0.3889918029308319,0.6762394309043884,0.6762394309043884,1.0,1.0,-1.5844311714172363,0.6589113473892212,0.9255198240280152,0.2903395295143127,0.0,0.0,0.7939144372940063,131.75987243652344,102.0,2.9951536655426025,-19032.8125,581.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7898254394531,309.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.939453125,18000.0,0.0,0.0,0.4381283223628998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679666996002195,1.067977786064148,-1.1046653526136652e-05,0.0,0.00044464453822,0.0,0.0,151.18699645996094,0.0,0.0,0.0,0.6048554182052612,4.0,0.0,1.0
562860,293.13232421875,297.1499938964844,293.1499938964844,0.1184161677956581,-2623.610107421875,304.1497497558594,0.6555301547050476,0.1826425194740295,0.1679851859807968,293.9473571777344,297.1499938964844,293.1499938964844,0.0020332699641585,-162.26971435546875,293.8742980957031,0.3958248198032379,0.050000000745058,0.0515672229230403,293.20770263671875,297.1499938964844,293.1499938964844,0.3701433837413788,-5044.26025390625,304.1592712402344,0.8853204250335693,0.4583160877227783,0.3227370083332062,293.2267761230469,297.1499938964844,293.1499938964844,0.4710573554039001,-8248.810546875,304.16162109375,0.94897198677063,0.5549830198287964,0.5276721119880676,293.1847839355469,297.1499938964844,293.1499938964844,0.0151613289490342,-3780.471923828125,304.0168762207031,0.3958248198032379,0.050000000745058,0.2446127086877823,291.22369384765625,291.1499938964844,259.13787841796875,257.654296875,281.3278503417969,293.6759033203125,291.22369384765625,1.0,0.3793762922286987,0.6754959225654602,0.6754959225654602,1.0,1.0,-1.5777534246444702,0.6556113362312317,0.9221420288085938,0.2884202003479004,0.0,0.0,0.7840164303779602,121.6706771850586,90.0,1.2696328163146973,-18893.416015625,549.6422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84332275390625,309.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18227.216796875,18000.0,0.0,0.0,0.434926837682724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474172830581665,1.0474281311035156,-1.0784102414618246e-05,0.0,0.0004413954447954,0.0,0.0,144.13111877441406,0.0,0.0,0.0,0.5954153537750244,4.0,0.0,1.0
