time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562920,293.13232421875,297.1499938964844,293.1499938964844,0.1184161677956581,-2623.610107421875,304.1497497558594,0.6555301547050476,0.1826425194740295,0.1679851859807968,293.9473571777344,297.1499938964844,293.1499938964844,0.0020332699641585,-162.26971435546875,293.8742980957031,0.3958248198032379,0.050000000745058,0.0515672229230403,293.20770263671875,297.1499938964844,293.1499938964844,0.3701433837413788,-5044.26025390625,304.1592712402344,0.8853204250335693,0.4583160877227783,0.3227370083332062,293.2267761230469,297.1499938964844,293.1499938964844,0.4710573554039001,-8248.810546875,304.16162109375,0.94897198677063,0.5549830198287964,0.5276721119880676,293.1847839355469,297.1499938964844,293.1499938964844,0.0151613289490342,-3780.471923828125,304.0168762207031,0.3958248198032379,0.050000000745058,0.2446127086877823,291.22369384765625,291.1499938964844,259.13787841796875,257.654296875,281.3278503417969,293.6759033203125,291.22369384765625,1.0,0.3793762922286987,0.6754959225654602,0.6754959225654602,1.0,1.0,-1.5777534246444702,0.6556113362312317,0.9221420288085938,0.2884202003479004,0.0,0.0,0.7840164303779602,121.6706771850586,90.0,1.2696328163146973,-18893.416015625,549.6422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84332275390625,309.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18227.216796875,18000.0,0.0,0.0,0.434926837682724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474172830581665,1.0474281311035156,-1.0784102414618246e-05,0.0,0.0004413954447954,0.0,0.0,144.13111877441406,0.0,0.0,0.0,0.5954153537750244,4.0,0.0,1.0
562980,293.1324157714844,297.1499938964844,293.1499938964844,0.1184181198477745,-2623.643310546875,304.1498107910156,0.6673943996429443,0.1830690801143646,0.1679753810167312,293.9580993652344,297.1499938964844,293.1499938964844,0.0017803454538807,-142.09259033203125,293.5691833496094,0.4038166999816894,0.050000000745058,0.0511561669409275,293.2081604003906,297.1499938964844,293.1499938964844,0.3681840002536773,-5023.2119140625,304.1594543457031,0.9000170826911926,0.4567636549472809,0.3213652670383453,293.22509765625,297.1499938964844,293.1499938964844,0.4688771665096283,-8219.0810546875,304.161376953125,0.9654478430747986,0.5533826351165771,0.52574622631073,293.1856689453125,297.1499938964844,293.1499938964844,0.0149023560807108,-3746.3857421875,304.0025939941406,0.4038166999816894,0.050000000745058,0.2426628321409225,291.2229309082031,291.1499938964844,259.1788635253906,257.68878173828125,281.36407470703125,293.6889343261719,291.2228088378906,1.0,0.3690530061721802,0.6747523546218872,0.6747523546218872,1.0,1.0,-1.5709482431411743,0.6522558927536011,0.918692409992218,0.286471962928772,0.0,0.0,0.774328351020813,111.12947082519533,78.0,-0.7889946699142456,-18750.224609375,517.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.897216796875,309.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.541015625,18000.0,0.0,0.0,0.4315053224563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266586542129517,1.026669144630432,-1.0522724551265128e-05,0.0,0.0004379230667836,0.0,0.0,137.23635864257812,0.0,0.0,0.0,0.5859200954437256,4.0,0.0,1.0
563040,293.1324157714844,297.1499938964844,293.1499938964844,0.1184181198477745,-2623.643310546875,304.1498107910156,0.6673943996429443,0.1830690801143646,0.1679753810167312,293.9580993652344,297.1499938964844,293.1499938964844,0.0017803454538807,-142.09259033203125,293.5691833496094,0.4038166999816894,0.050000000745058,0.0511561669409275,293.2081604003906,297.1499938964844,293.1499938964844,0.3681840002536773,-5023.2119140625,304.1594543457031,0.9000170826911926,0.4567636549472809,0.3213652670383453,293.22509765625,297.1499938964844,293.1499938964844,0.4688771665096283,-8219.0810546875,304.161376953125,0.9654478430747986,0.5533826351165771,0.52574622631073,293.1856689453125,297.1499938964844,293.1499938964844,0.0149023560807108,-3746.3857421875,304.0025939941406,0.4038166999816894,0.050000000745058,0.2426628321409225,291.2229309082031,291.1499938964844,259.1788635253906,257.68878173828125,281.36407470703125,293.6889343261719,291.2228088378906,1.0,0.3690530061721802,0.6747523546218872,0.6747523546218872,1.0,1.0,-1.5709482431411743,0.6522558927536011,0.918692409992218,0.286471962928772,0.0,0.0,0.774328351020813,111.12947082519533,78.0,-0.7889946699142456,-18750.224609375,517.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.897216796875,309.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.541015625,18000.0,0.0,0.0,0.4315053224563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266586542129517,1.026669144630432,-1.0522724551265128e-05,0.0,0.0004379230667836,0.0,0.0,137.23635864257812,0.0,0.0,0.0,0.5859200954437256,4.0,0.0,1.0
563100,293.1324462890625,297.1499938964844,293.1499938964844,0.1184234246611595,-2623.748291015625,304.1498413085937,0.6741912364959717,0.1832847446203231,0.1679692715406417,293.9634094238281,297.1499938964844,293.1499938964844,0.0016543521778658,-132.0421142578125,293.4149169921875,0.4081811606884002,0.050000000745058,0.0509465523064136,293.2084655761719,297.1499938964844,293.1499938964844,0.3672004044055938,-5012.64599609375,304.1595153808594,0.9085037708282472,0.4559679627418518,0.3206636607646942,293.2242126464844,297.1499938964844,293.1499938964844,0.4678284227848053,-8204.7978515625,304.1612243652344,0.974006414413452,0.5526026487350464,0.5248000025749207,293.18603515625,297.1499938964844,293.1499938964844,0.0147732328623533,-3729.22119140625,303.99542236328125,0.4081811606884002,0.050000000745058,0.2416685223579406,291.2220153808594,291.1499938964844,259.199462890625,257.7061767578125,281.3821716308594,293.6952514648437,291.2218017578125,1.0,0.3636680543422699,0.6743805408477783,0.6743805408477783,1.0,1.0,-1.5675172805786133,0.6505658626556396,0.9169513583183287,0.2854917049407959,0.0,0.0,0.7696206569671631,105.7551727294922,78.0,-1.8000943660736084,-18677.728515625,500.74603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9235534667969,309.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18225.666015625,18000.0,0.0,0.0,0.4297205209732055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0163581371307373,1.0163685083389282,-1.0394511264166796e-05,0.0,0.0004361117025837,0.0,0.0,133.90127563476562,0.0,0.0,0.0,0.5812241435050964,4.0,0.0,1.0
563160,293.1324768066406,297.1499938964844,293.1499938964844,0.1184313595294952,-2623.90673828125,304.1498718261719,0.6816193461418152,0.1835012733936309,0.1679623425006866,293.9686889648437,297.1499938964844,293.1499938964844,0.001528586843051,-122.0102310180664,293.259521484375,0.4129925966262817,0.050000000745058,0.0507350787520408,293.2088317871094,297.1499938964844,293.1499938964844,0.3662121593952179,-5002.029296875,304.1595764160156,0.9183881282806396,0.4551574885845184,0.3199506998062134,293.2233581542969,297.1499938964844,293.1499938964844,0.4668044745922088,-8190.85791015625,304.1610412597656,0.9826292395591736,0.5518335700035095,0.523862898349762,293.1864318847656,297.1499938964844,293.1499938964844,0.0146447112783789,-3712.02392578125,303.9882507324219,0.4129925966262817,0.050000000745058,0.2406653761863708,291.2207336425781,291.1499938964844,259.2201843261719,257.7236022949219,281.400146484375,293.701416015625,291.2204895019531,1.0,0.358145922422409,0.674025297164917,0.674025297164917,1.0,1.0,-1.564069747924805,0.6488745808601379,0.9151951670646667,0.284513771533966,0.0,0.0,0.7650324106216431,100.33360290527344,66.0,-2.7674872875213623,-18604.921875,484.2524719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94903564453125,309.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.515625,18000.0,0.0,0.0,0.4278913736343384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0061910152435305,1.0062012672424316,-1.0268926416756584e-05,0.0,0.0004342553438618,0.0,0.0,130.66473388671875,0.0,0.0,0.0,0.5765993595123291,4.0,0.0,1.0
563220,293.1325378417969,297.1499938964844,293.1499938964844,0.1184550374746322,-2624.377685546875,304.1498718261719,0.6984206438064575,0.1839361190795898,0.1679489463567733,293.9791259765625,297.1499938964844,293.1499938964844,0.0012783342972397,-102.04803466796876,292.9455261230469,0.4246151149272918,0.050000000745058,0.0503112636506557,293.2096862792969,297.1499938964844,293.1499938964844,0.3642162382602691,-4980.5732421875,304.15972900390625,0.9414057731628418,0.4534906148910522,0.3184926509857178,293.2215576171875,297.1499938964844,293.1499938964844,0.4643813371658325,-8157.06494140625,304.1615295410156,0.9990000128746032,0.5503354668617249,0.5215285420417786,293.1871032714844,297.1499938964844,293.1499938964844,0.0143915498629212,-3677.806640625,303.9737548828125,0.4246151149272918,0.050000000745058,0.2386549711227417,291.2174072265625,291.1499938964844,259.2617492675781,257.7586364746094,281.4364624023437,293.7135925292969,291.2171325683594,1.0,0.3467092216014862,0.6733148097991943,0.6733148097991943,1.0,1.0,-1.5566078424453735,0.6452277898788452,0.9113799929618835,0.2824603319168091,0.0,0.0,0.756260335445404,89.45941162109375,54.0,-4.1194682121276855,-18454.763671875,451.0642395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9964904785156,309.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18213.029296875,18000.0,0.0,0.0,0.4241238534450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864457845687866,0.9864557981491088,-1.0027858479588758e-05,0.0,0.0004304317990317,0.0,0.0,124.53510284423828,0.0,0.0,0.0,0.5676477551460266,4.0,0.0,1.0
563280,293.1325378417969,297.1499938964844,293.1499938964844,0.1184550374746322,-2624.377685546875,304.1498718261719,0.6984206438064575,0.1839361190795898,0.1679489463567733,293.9791259765625,297.1499938964844,293.1499938964844,0.0012783342972397,-102.04803466796876,292.9455261230469,0.4246151149272918,0.050000000745058,0.0503112636506557,293.2096862792969,297.1499938964844,293.1499938964844,0.3642162382602691,-4980.5732421875,304.15972900390625,0.9414057731628418,0.4534906148910522,0.3184926509857178,293.2215576171875,297.1499938964844,293.1499938964844,0.4643813371658325,-8157.06494140625,304.1615295410156,0.9990000128746032,0.5503354668617249,0.5215285420417786,293.1871032714844,297.1499938964844,293.1499938964844,0.0143915498629212,-3677.806640625,303.9737548828125,0.4246151149272918,0.050000000745058,0.2386549711227417,291.2174072265625,291.1499938964844,259.2617492675781,257.7586364746094,281.4364624023437,293.7135925292969,291.2171325683594,1.0,0.3467092216014862,0.6733148097991943,0.6733148097991943,1.0,1.0,-1.5566078424453735,0.6452277898788452,0.9113799929618835,0.2824603319168091,0.0,0.0,0.756260335445404,89.45941162109375,54.0,-4.1194682121276855,-18454.763671875,451.0642395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9964904785156,309.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18213.029296875,18000.0,0.0,0.0,0.4241238534450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864457845687866,0.9864557981491088,-1.0027858479588758e-05,0.0,0.0004304317990317,0.0,0.0,124.53510284423828,0.0,0.0,0.0,0.5676477551460266,4.0,0.0,1.0
563340,293.1322021484375,297.1499938964844,293.1499938964844,0.1181680932641029,-2618.5478515625,304.1504211425781,0.7129645943641663,0.1844411641359329,0.1680837571620941,293.9892272949219,297.1499938964844,293.1499938964844,0.0010362482862547,-82.60070037841797,292.66461181640625,0.4358894824981689,0.050000000745058,0.0499940067529678,293.210693359375,297.1499938964844,293.1499938964844,0.3609566688537597,-4944.30908203125,304.1620483398437,0.9601476788520812,0.4517776668071747,0.3170875310897827,293.19781494140625,297.1499938964844,293.1499938964844,0.4349224269390106,-7723.8330078125,304.2070007324219,0.9990000128746032,0.5532466769218445,0.4935649037361145,293.1871643066406,297.1499938964844,293.1499938964844,0.0141417020931839,-3639.85498046875,303.9613342285156,0.4358894824981689,0.050000000745058,0.2371500432491302,291.2543640136719,291.1499938964844,259.30340576171875,257.79376220703125,281.5145263671875,293.75421142578125,291.260009765625,1.0,0.333665519952774,0.6726043224334717,0.6726043224334717,1.0,1.0,-1.519397497177124,0.6281588077545166,0.8912386894226074,0.2732404768466949,0.0,0.0,0.7408649921417236,80.72702026367188,57.0,54.59261703491211,-18069.1875,407.8005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07720947265625,309.5881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18311.78125,18000.0,0.0,0.0,0.419795960187912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618296027183532,0.9618393182754515,-9.75896000454668e-06,0.0,0.0004260395362507,0.0,0.0,117.40725708007812,0.0,0.0,0.0,0.5564335584640503,4.0,0.0,1.0
563400,293.1322021484375,297.1499938964844,293.1499938964844,0.1181680932641029,-2618.5478515625,304.1504211425781,0.7129645943641663,0.1844411641359329,0.1680837571620941,293.9892272949219,297.1499938964844,293.1499938964844,0.0010362482862547,-82.60070037841797,292.66461181640625,0.4358894824981689,0.050000000745058,0.0499940067529678,293.210693359375,297.1499938964844,293.1499938964844,0.3609566688537597,-4944.30908203125,304.1620483398437,0.9601476788520812,0.4517776668071747,0.3170875310897827,293.19781494140625,297.1499938964844,293.1499938964844,0.4349224269390106,-7723.8330078125,304.2070007324219,0.9990000128746032,0.5532466769218445,0.4935649037361145,293.1871643066406,297.1499938964844,293.1499938964844,0.0141417020931839,-3639.85498046875,303.9613342285156,0.4358894824981689,0.050000000745058,0.2371500432491302,291.2543640136719,291.1499938964844,259.30340576171875,257.79376220703125,281.5145263671875,293.75421142578125,291.260009765625,1.0,0.333665519952774,0.6726043224334717,0.6726043224334717,1.0,1.0,-1.519397497177124,0.6281588077545166,0.8912386894226074,0.2732404768466949,0.0,0.0,0.7408649921417236,80.72702026367188,57.0,54.59261703491211,-18069.1875,407.8005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07720947265625,309.5881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18311.78125,18000.0,0.0,0.0,0.419795960187912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618296027183532,0.9618393182754515,-9.75896000454668e-06,0.0,0.0004260395362507,0.0,0.0,117.40725708007812,0.0,0.0,0.0,0.5564335584640503,4.0,0.0,1.0
563460,293.13201904296875,297.1499938964844,293.1499938964844,0.1178309917449951,-2611.63818359375,304.1508178710937,0.7229882478713989,0.1849317699670791,0.1683377772569656,293.9994812011719,297.1499938964844,293.1499938964844,0.0007878779433667,-62.67698669433594,292.39849853515625,0.4448834061622619,0.050000000745058,0.0497867316007614,293.21258544921875,297.1499938964844,293.1499938964844,0.3571530878543854,-4902.0263671875,304.1642761230469,0.9722644090652466,0.4498544633388519,0.3156377673149109,293.1485900878906,297.1499938964844,293.1499938964844,0.4114006757736206,-7384.92041015625,304.2263488769531,0.9990000128746032,0.562003493309021,0.4732202291488647,293.1859741210937,297.1499938964844,293.1499938964844,0.0139409154653549,-3607.08740234375,303.9526062011719,0.4448834061622619,0.050000000745058,0.2361668199300766,291.3096923828125,291.1499938964844,259.3450622558594,257.828857421875,281.6033020019531,293.829345703125,291.31207275390625,1.0,0.3250298500061035,0.672075629234314,0.672075629234314,1.0,1.0,-1.492013454437256,0.6156834959983826,0.8763299584388733,0.2663095593452453,0.0,0.0,0.715350866317749,74.97026062011719,75.0,58.721771240234375,-17652.416015625,378.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2409362792969,309.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18540.255859375,18000.0,0.0,0.0,0.4141455888748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912926197052002,0.912935435771942,-9.253892130800525e-06,0.0,0.0004203051212243,0.0,0.0,104.21763610839844,0.0,0.0,0.0,0.5349500775337219,4.0,0.0,1.0
563520,293.13201904296875,297.1499938964844,293.1499938964844,0.1178309917449951,-2611.63818359375,304.1508178710937,0.7229882478713989,0.1849317699670791,0.1683377772569656,293.9994812011719,297.1499938964844,293.1499938964844,0.0007878779433667,-62.67698669433594,292.39849853515625,0.4448834061622619,0.050000000745058,0.0497867316007614,293.21258544921875,297.1499938964844,293.1499938964844,0.3571530878543854,-4902.0263671875,304.1642761230469,0.9722644090652466,0.4498544633388519,0.3156377673149109,293.1485900878906,297.1499938964844,293.1499938964844,0.4114006757736206,-7384.92041015625,304.2263488769531,0.9990000128746032,0.562003493309021,0.4732202291488647,293.1859741210937,297.1499938964844,293.1499938964844,0.0139409154653549,-3607.08740234375,303.9526062011719,0.4448834061622619,0.050000000745058,0.2361668199300766,291.3096923828125,291.1499938964844,259.3450622558594,257.828857421875,281.6033020019531,293.829345703125,291.31207275390625,1.0,0.3250298500061035,0.672075629234314,0.672075629234314,1.0,1.0,-1.492013454437256,0.6156834959983826,0.8763299584388733,0.2663095593452453,0.0,0.0,0.715350866317749,74.97026062011719,75.0,58.721771240234375,-17652.416015625,378.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2409362792969,309.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18540.255859375,18000.0,0.0,0.0,0.4141455888748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912926197052002,0.912935435771942,-9.253892130800525e-06,0.0,0.0004203051212243,0.0,0.0,104.21763610839844,0.0,0.0,0.0,0.5349500775337219,4.0,0.0,1.0
563580,293.1327209472656,297.1499938964844,293.1499938964844,0.1182098165154457,-2618.69482421875,304.1498718261719,0.7236452698707581,0.1852481812238693,0.168668732047081,294.0091247558594,297.1499938964844,293.1499938964844,0.0005437775980681,-43.16112518310547,292.0743408203125,0.4450952410697937,0.050000000745058,0.0497822873294353,293.2151184082031,297.1499938964844,293.1499938964844,0.3553341031074524,-4883.09814453125,304.16241455078125,0.9711499810218812,0.4477610290050506,0.3142112791538238,293.1094055175781,297.1499938964844,293.1499938964844,0.4094794690608978,-7370.134765625,304.2030944824219,0.9990000128746032,0.5700365900993347,0.4727690815925598,293.18389892578125,297.1499938964844,293.1499938964844,0.013933909125626,-3607.637939453125,303.9454650878906,0.4450952410697937,0.050000000745058,0.2361457347869873,291.30242919921875,291.1499938964844,259.38653564453125,257.8638916015625,281.655029296875,293.8783264160156,291.2982177734375,1.0,0.3253430724143982,0.6715469360351562,0.6715469360351562,1.0,1.0,-1.4901098012924194,0.6146750450134277,0.8754347562789917,0.2655097544193268,0.0,0.0,0.6945421099662781,74.81768798828125,93.0,-12.239882469177246,-17402.072265625,377.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4413452148437,309.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18523.353515625,18000.0,0.0,0.0,0.4073727130889892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597689867019653,0.8597776889801025,-8.67784910951741e-06,0.0,0.0004134315240662,0.0,0.0,90.71683502197266,0.0,0.0,0.0,0.5119264721870422,4.0,0.0,1.0
563640,293.1327209472656,297.1499938964844,293.1499938964844,0.1182098165154457,-2618.69482421875,304.1498718261719,0.7236452698707581,0.1852481812238693,0.168668732047081,294.0091247558594,297.1499938964844,293.1499938964844,0.0005437775980681,-43.16112518310547,292.0743408203125,0.4450952410697937,0.050000000745058,0.0497822873294353,293.2151184082031,297.1499938964844,293.1499938964844,0.3553341031074524,-4883.09814453125,304.16241455078125,0.9711499810218812,0.4477610290050506,0.3142112791538238,293.1094055175781,297.1499938964844,293.1499938964844,0.4094794690608978,-7370.134765625,304.2030944824219,0.9990000128746032,0.5700365900993347,0.4727690815925598,293.18389892578125,297.1499938964844,293.1499938964844,0.013933909125626,-3607.637939453125,303.9454650878906,0.4450952410697937,0.050000000745058,0.2361457347869873,291.30242919921875,291.1499938964844,259.38653564453125,257.8638916015625,281.655029296875,293.8783264160156,291.2982177734375,1.0,0.3253430724143982,0.6715469360351562,0.6715469360351562,1.0,1.0,-1.4901098012924194,0.6146750450134277,0.8754347562789917,0.2655097544193268,0.0,0.0,0.6945421099662781,74.81768798828125,93.0,-12.239882469177246,-17402.072265625,377.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4413452148437,309.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18523.353515625,18000.0,0.0,0.0,0.4073727130889892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597689867019653,0.8597776889801025,-8.67784910951741e-06,0.0,0.0004134315240662,0.0,0.0,90.71683502197266,0.0,0.0,0.0,0.5119264721870422,4.0,0.0,1.0
563700,293.1333923339844,297.1499938964844,293.1499938964844,0.1186796128749847,-2627.707763671875,304.1490478515625,0.7209759950637817,0.18533656001091,0.1688234508037567,294.0136108398437,297.1499938964844,293.1499938964844,0.0004837699816562,-33.56424331665039,291.88446044921875,0.4422946274280548,0.050000000745058,0.0498431213200092,293.2164611816406,297.1499938964844,293.1499938964844,0.3553120195865631,-4883.92138671875,304.1601867675781,0.9663844704627992,0.4466689825057983,0.3135083019733429,293.1021423339844,297.1499938964844,293.1499938964844,0.4158662557601928,-7471.48974609375,304.1817626953125,0.9990000128746032,0.5719849467277527,0.4788325726985931,293.1832275390625,297.1499938964844,293.1499938964844,0.0139967007562518,-3620.044189453125,303.9406433105469,0.4422946274280548,0.050000000745058,0.2364343106746673,291.27020263671875,291.1499938964844,259.4071655273437,257.8813171386719,281.6612854003906,293.880859375,291.263916015625,1.0,0.3280912339687347,0.6712825894355774,0.6712825894355774,1.0,1.0,-1.497145652770996,0.6177443265914917,0.8794012665748596,0.2670751512050628,0.0,0.0,0.6896851062774658,76.48506164550781,93.0,-54.15077590942383,-17370.24609375,385.3420104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238342285156,309.5925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18401.310546875,18000.0,0.0,0.0,0.4038790464401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841326117515564,0.8413345813751221,-8.459736818622332e-06,0.0,0.0004098858917132,0.0,0.0,86.14862823486328,0.0,0.0,0.0,0.503911018371582,4.0,0.0,1.0
563760,293.1341247558594,297.1499938964844,293.1499938964844,0.1192582696676254,-2638.8125,304.1481628417969,0.7167536020278931,0.1854016035795211,0.1689826101064682,294.0180053710937,297.1499938964844,293.1499938964844,0.0004353744734544,-23.81436347961425,291.68328857421875,0.4381465911865234,0.050000000745058,0.0499388836324214,293.2178955078125,297.1499938964844,293.1499938964844,0.3556185364723205,-4888.45556640625,304.15777587890625,0.9592408537864684,0.4455484747886657,0.3128113448619842,293.104248046875,297.1499938964844,293.1499938964844,0.4261348247528076,-7629.0302734375,304.15728759765625,0.9990000128746032,0.572187066078186,0.4882258772850036,293.18316650390625,297.1499938964844,293.1499938964844,0.014086078852415,-3637.30029296875,303.93414306640625,0.4381465911865234,0.050000000745058,0.2368885725736618,291.2276306152344,291.1499938964844,259.4277038574219,257.898681640625,281.6571044921875,293.871337890625,291.2201843261719,1.0,0.332271933555603,0.6709938645362854,0.6709938645362854,1.0,1.0,-1.5084328651428225,0.6227138638496399,0.8857189416885376,0.2696694433689117,0.0,0.0,0.6887295246124268,79.11617279052734,96.0,-87.594482421875,-17404.34765625,397.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5771789550781,309.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18244.29296875,18000.0,0.0,0.0,0.4005392491817474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310465216636658,0.8310548067092896,-8.319833796122111e-06,0.0,0.0004064964305143,0.0,0.0,83.52313232421875,0.0,0.0,0.0,0.4993377029895782,4.0,0.0,1.0
563820,293.1349792480469,297.1499938964844,293.1499938964844,0.1199515089392662,-2652.09228515625,304.1473388671875,0.7125284075737,0.1854795217514038,0.1691446304321289,294.0232849121094,297.1499938964844,293.1499938964844,0.0003676223568618,-12.12045955657959,291.43408203125,0.4342342615127563,0.050000000745058,0.0500362105667591,293.2195739746094,297.1499938964844,293.1499938964844,0.3560053706169128,-4893.927734375,304.1554260253906,0.951768159866333,0.4441666901111603,0.3119296729564667,293.1165466308594,297.1499938964844,293.1499938964844,0.4371717572212219,-7795.03955078125,304.1361999511719,0.9990000128746032,0.5704678297042847,0.4975926280021667,293.1840209960937,297.1499938964844,293.1499938964844,0.0141811156645417,-3656.550048828125,303.9237670898437,0.4342342615127563,0.050000000745058,0.2373502403497696,291.17364501953125,291.1499938964844,259.4525451660156,257.919677734375,281.64996337890625,293.852294921875,291.1676025390625,1.0,0.3360429406166076,0.670642614364624,0.670642614364624,1.0,1.0,-1.5194896459579468,0.6275373101234436,0.8919522762298584,0.2722698450088501,0.0,0.0,0.6918914914131165,81.78739929199219,96.0,-101.78409576416016,-17474.43359375,410.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5915222167969,309.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.107421875,18000.0,0.0,0.0,0.3968950808048248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295779228210449,0.8295862078666687,-8.260430149675813e-06,0.0,0.0004027980321552,0.0,0.0,82.85535430908203,0.0,0.0,0.0,0.498436689376831,4.0,0.0,1.0
563880,293.1355285644531,297.1499938964844,293.1499938964844,0.120310291647911,-2658.912841796875,304.1470642089844,0.7099950909614563,0.185520201921463,0.1692419648170471,294.0268249511719,297.1499938964844,293.1499938964844,0.0003092501719947,-4.482184410095215,291.2798156738281,0.4320175051689148,0.050000000745058,0.0500947721302509,293.220703125,297.1499938964844,293.1499938964844,0.3560006022453308,-4894.38330078125,304.1546630859375,0.9472243189811708,0.4432591795921325,0.3113497495651245,293.1274719238281,297.1499938964844,293.1499938964844,0.443706601858139,-7891.82177734375,304.1261291503906,0.9990000128746032,0.56867516040802,0.5031441450119019,293.18505859375,297.1499938964844,293.1499938964844,0.014225180260837,-3665.92919921875,303.9158020019531,0.4320175051689148,0.050000000745058,0.2376280277967453,291.1469421386719,291.1499938964844,259.46844482421875,257.9331359863281,281.6454162597656,293.8392944335937,291.14208984375,1.0,0.338388055562973,0.6704163551330566,0.6704163551330566,1.0,1.0,-1.5259790420532229,0.630368709564209,0.8956103324890137,0.2737661600112915,0.0,0.0,0.6949414610862732,83.39167022705078,99.0,-96.55071258544922,-17530.818359375,418.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5710754394531,309.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.783203125,18000.0,0.0,0.0,0.394854336977005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332054615020752,0.833213746547699,-8.27550047688419e-06,0.0,0.0004007269453722,0.0,0.0,83.51405334472656,0.0,0.0,0.0,0.4998128116130829,4.0,0.0,1.0
563940,293.1371765136719,297.1499938964844,293.1499938964844,0.1210260614752769,-2672.447998046875,304.1468505859375,0.7037351131439209,0.1855501532554626,0.1694314181804657,294.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857788085937,0.4269448220729828,0.050000000745058,0.0502393953502178,293.2236633300781,297.1499938964844,293.1499938964844,0.3554733693599701,-4889.3974609375,304.1540222167969,0.9360033869743348,0.440865695476532,0.3098146915435791,293.1615600585937,297.1499938964844,293.1499938964844,0.4596641957759857,-8123.77001953125,304.1077575683594,0.9990000128746032,0.5623506307601929,0.5165983438491821,293.18927001953125,297.1499938964844,293.1499938964844,0.0143018411472439,-3683.966796875,303.89093017578125,0.4269448220729828,0.050000000745058,0.2383140623569488,291.0945129394531,291.1499938964844,259.5086364746094,257.9671936035156,281.6358337402344,293.8080749511719,291.091064453125,1.0,0.344064325094223,0.6698388457298279,0.6698388457298279,1.0,1.0,-1.5415136814117432,0.6371375322341919,0.9043761491775512,0.2773372232913971,0.0,0.0,0.7060192227363586,87.34689331054688,102.0,-76.1585693359375,-17677.60546875,437.0657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4223327636719,309.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17794.572265625,18000.0,0.0,0.0,0.3909137547016144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8516031503677368,0.8516115546226501,-8.428173714492004e-06,0.0,0.0003967277589254,0.0,0.0,87.49555969238281,0.0,0.0,0.0,0.5075193047523499,4.0,0.0,1.0
564000,293.1371765136719,297.1499938964844,293.1499938964844,0.1210260614752769,-2672.447998046875,304.1468505859375,0.7037351131439209,0.1855501532554626,0.1694314181804657,294.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857788085937,0.4269448220729828,0.050000000745058,0.0502393953502178,293.2236633300781,297.1499938964844,293.1499938964844,0.3554733693599701,-4889.3974609375,304.1540222167969,0.9360033869743348,0.440865695476532,0.3098146915435791,293.1615600585937,297.1499938964844,293.1499938964844,0.4596641957759857,-8123.77001953125,304.1077575683594,0.9990000128746032,0.5623506307601929,0.5165983438491821,293.18927001953125,297.1499938964844,293.1499938964844,0.0143018411472439,-3683.966796875,303.89093017578125,0.4269448220729828,0.050000000745058,0.2383140623569488,291.0945129394531,291.1499938964844,259.5086364746094,257.9671936035156,281.6358337402344,293.8080749511719,291.091064453125,1.0,0.344064325094223,0.6698388457298279,0.6698388457298279,1.0,1.0,-1.5415136814117432,0.6371375322341919,0.9043761491775512,0.2773372232913971,0.0,0.0,0.7060192227363586,87.34689331054688,102.0,-76.1585693359375,-17677.60546875,437.0657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4223327636719,309.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17794.572265625,18000.0,0.0,0.0,0.3909137547016144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8516031503677368,0.8516115546226501,-8.428173714492004e-06,0.0,0.0003967277589254,0.0,0.0,87.49555969238281,0.0,0.0,0.0,0.5075193047523499,4.0,0.0,1.0
564060,293.1392822265625,297.1499938964844,293.1499938964844,0.121486984193325,-2681.132568359375,304.14715576171875,0.6974821090698242,0.1854495257139206,0.1695107519626617,294.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4222745299339294,0.050000000745058,0.0503876358270645,293.22674560546875,297.1499938964844,293.1499938964844,0.3543735146522522,-4877.68603515625,304.154541015625,0.9248381853103638,0.4383760988712311,0.3082107603549957,293.2000732421875,297.1499938964844,293.1499938964844,0.472944974899292,-8310.767578125,304.1003112792969,0.9987846612930298,0.554253339767456,0.5272945761680603,293.1949768066406,297.1499938964844,293.1499938964844,0.0143435820937156,-3696.28076171875,303.86053466796875,0.4222745299339294,0.050000000745058,0.2390172481536865,291.057861328125,291.1499938964844,259.5481262207031,258.000732421875,281.6351928710937,293.78277587890625,291.0557861328125,1.0,0.349299669265747,0.6688941121101379,0.6688941121101379,1.0,1.0,-1.553593635559082,0.6421946287155151,0.9113990664482116,0.2800172567367553,0.0,0.0,0.7209218740463257,91.3338851928711,105.0,-53.40005493164063,-17803.189453125,454.3206176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1625671386719,309.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17687.021484375,18000.0,0.0,0.0,0.388911485671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8804377317428589,0.8804464340209961,-8.707128472451586e-06,0.0,0.0003946957294829,0.0,0.0,94.28173828125,0.0,0.0,0.0,0.5199663043022156,4.0,0.0,1.0
564120,293.1392822265625,297.1499938964844,293.1499938964844,0.121486984193325,-2681.132568359375,304.14715576171875,0.6974821090698242,0.1854495257139206,0.1695107519626617,294.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4222745299339294,0.050000000745058,0.0503876358270645,293.22674560546875,297.1499938964844,293.1499938964844,0.3543735146522522,-4877.68603515625,304.154541015625,0.9248381853103638,0.4383760988712311,0.3082107603549957,293.2000732421875,297.1499938964844,293.1499938964844,0.472944974899292,-8310.767578125,304.1003112792969,0.9987846612930298,0.554253339767456,0.5272945761680603,293.1949768066406,297.1499938964844,293.1499938964844,0.0143435820937156,-3696.28076171875,303.86053466796875,0.4222745299339294,0.050000000745058,0.2390172481536865,291.057861328125,291.1499938964844,259.5481262207031,258.000732421875,281.6351928710937,293.78277587890625,291.0557861328125,1.0,0.349299669265747,0.6688941121101379,0.6688941121101379,1.0,1.0,-1.553593635559082,0.6421946287155151,0.9113990664482116,0.2800172567367553,0.0,0.0,0.7209218740463257,91.3338851928711,105.0,-53.40005493164063,-17803.189453125,454.3206176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1625671386719,309.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17687.021484375,18000.0,0.0,0.0,0.388911485671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8804377317428589,0.8804464340209961,-8.707128472451586e-06,0.0,0.0003946957294829,0.0,0.0,94.28173828125,0.0,0.0,0.0,0.5199663043022156,4.0,0.0,1.0
564180,293.1416015625,297.1499938964844,293.1499938964844,0.1214387342333793,-2679.9443359375,304.148193359375,0.6891749501228333,0.1852528005838394,0.1695540249347686,294.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.416478157043457,0.050000000745058,0.050595723092556,293.2298583984375,297.1499938964844,293.1499938964844,0.3518575131893158,-4849.439453125,304.15728759765625,0.9110639691352844,0.4358016848564148,0.3066001534461975,293.22271728515625,297.1499938964844,293.1499938964844,0.4676914513111114,-8224.3701171875,304.1253356933594,0.9872215390205384,0.5483471751213074,0.5212388038635254,293.20098876953125,297.1499938964844,293.1499938964844,0.014344435185194,-3699.221435546875,303.82830810546875,0.416478157043457,0.050000000745058,0.2400043308734893,291.06622314453125,291.1499938964844,259.5867614746094,258.0336303710937,281.6682434082031,293.78668212890625,291.0680847167969,1.0,0.3534207642078399,0.667949378490448,0.667949378490448,1.0,1.0,-1.5458409786224363,0.638328492641449,0.9075125455856324,0.2777884304523468,0.0,0.0,0.7321677803993225,96.45631408691406,108.0,3.436867475509644,-17760.625,463.4313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641052246094,309.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17713.265625,18000.0,0.0,0.0,0.3884473443031311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101104736328124,0.9101194739341736,-9.035697075887583e-06,0.0,0.0003942246839869,0.0,0.0,101.92644500732422,0.0,0.0,0.0,0.5329435467720032,4.0,0.0,1.0
564240,293.1416015625,297.1499938964844,293.1499938964844,0.1214387342333793,-2679.9443359375,304.148193359375,0.6891749501228333,0.1852528005838394,0.1695540249347686,294.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.416478157043457,0.050000000745058,0.050595723092556,293.2298583984375,297.1499938964844,293.1499938964844,0.3518575131893158,-4849.439453125,304.15728759765625,0.9110639691352844,0.4358016848564148,0.3066001534461975,293.22271728515625,297.1499938964844,293.1499938964844,0.4676914513111114,-8224.3701171875,304.1253356933594,0.9872215390205384,0.5483471751213074,0.5212388038635254,293.20098876953125,297.1499938964844,293.1499938964844,0.014344435185194,-3699.221435546875,303.82830810546875,0.416478157043457,0.050000000745058,0.2400043308734893,291.06622314453125,291.1499938964844,259.5867614746094,258.0336303710937,281.6682434082031,293.78668212890625,291.0680847167969,1.0,0.3534207642078399,0.667949378490448,0.667949378490448,1.0,1.0,-1.5458409786224363,0.638328492641449,0.9075125455856324,0.2777884304523468,0.0,0.0,0.7321677803993225,96.45631408691406,108.0,3.436867475509644,-17760.625,463.4313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641052246094,309.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17713.265625,18000.0,0.0,0.0,0.3884473443031311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101104736328124,0.9101194739341736,-9.035697075887583e-06,0.0,0.0003942246839869,0.0,0.0,101.92644500732422,0.0,0.0,0.0,0.5329435467720032,4.0,0.0,1.0
564300,293.14276123046875,297.1499938964844,293.1499938964844,0.1213215142488479,-2677.622314453125,304.14874267578125,0.6857554316520691,0.1851328462362289,0.1695333272218704,294.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.4142223298549652,0.050000000745058,0.0506847500801086,293.2315368652344,297.1499938964844,293.1499938964844,0.350358784198761,-4832.6435546875,304.15869140625,0.9055602550506592,0.4344596266746521,0.3057456910610199,293.22760009765625,297.1499938964844,293.1499938964844,0.4656960368156433,-8192.2978515625,304.1334228515625,0.9823240637779236,0.5464596748352051,0.5192968249320984,293.203857421875,297.1499938964844,293.1499938964844,0.0143289733678102,-3697.998779296875,303.81201171875,0.4142223298549652,0.050000000745058,0.2404266446828842,291.0766906738281,291.1499938964844,259.6057434082031,258.0498046875,281.687744140625,293.7956237792969,291.078125,1.0,0.3552430272102356,0.667477011680603,0.667477011680603,1.0,1.0,-1.54307222366333,0.6368978023529053,0.9061744809150696,0.2769320905208587,0.0,0.0,0.7359892725944519,98.6580047607422,108.0,14.440675735473633,-17720.16015625,467.63421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237854003906,309.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.931640625,18000.0,0.0,0.0,0.3885667622089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920542299747467,0.9205514788627625,-9.16312183107948e-06,0.0,0.0003943458723369,0.0,0.0,104.79664611816406,0.0,0.0,0.0,0.5376488566398621,4.0,0.0,1.0
564360,293.143798828125,297.1499938964844,293.1499938964844,0.1212157011032104,-2675.548828125,304.149169921875,0.6826690435409546,0.1850174665451049,0.1695060133934021,294.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.4122298061847687,0.050000000745058,0.0507673695683479,293.23321533203125,297.1499938964844,293.1499938964844,0.3488733470439911,-4816.0830078125,304.1597900390625,0.9007394909858704,0.4330972135066986,0.3048684895038605,293.2304992675781,297.1499938964844,293.1499938964844,0.4640776216983795,-8166.62158203125,304.13934326171875,0.9778226613998412,0.5449088215827942,0.5177701711654663,293.2065124511719,297.1499938964844,293.1499938964844,0.0143129015341401,-3696.8203125,303.795654296875,0.4122298061847687,0.050000000745058,0.2408185452222824,291.085205078125,291.1499938964844,259.6244506835937,258.0657653808594,281.7071838378906,293.80633544921875,291.0864562988281,1.0,0.3569529354572296,0.6670951247215271,0.6670951247215271,1.0,1.0,-1.5407228469848633,0.6356882452964783,0.9050346612930298,0.2762132585048675,0.0,0.0,0.7394499778747559,100.70558166503906,111.0,18.75299453735352,-17678.41015625,471.6576843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59393310546875,309.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17798.375,18000.0,0.0,0.0,0.388849526643753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92954021692276,0.9295494556427002,-9.27199926081812e-06,0.0,0.0003946328361053,0.0,0.0,107.30049896240234,0.0,0.0,0.0,0.5417106747627258,4.0,0.0,1.0
564420,293.1455993652344,297.1499938964844,293.1499938964844,0.1210201680660247,-2671.746826171875,304.1497497558594,0.6772204041481018,0.1848083287477493,0.1694567054510116,294.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.4087718427181244,0.050000000745058,0.0509197190403938,293.23651123046875,297.1499938964844,293.1499938964844,0.345862478017807,-4782.65869140625,304.1615295410156,0.8920568823814392,0.430324912071228,0.3030685186386108,293.23309326171875,297.1499938964844,293.1499938964844,0.4613229930400848,-8124.06005859375,304.1473693847656,0.9695573449134828,0.5423376560211182,0.5153629779815674,293.2113342285156,297.1499938964844,293.1499938964844,0.0142764784395694,-3693.920654296875,303.7630310058594,0.4087718427181244,0.050000000745058,0.2415412217378616,291.1006164550781,291.1499938964844,259.6610412597656,258.0971069335937,281.7462463378906,293.829833984375,291.101806640625,1.0,0.3601168692111969,0.66633141040802,0.66633141040802,1.0,1.0,-1.536663055419922,0.6335598826408386,0.9031031727790833,0.2749398648738861,0.0,0.0,0.7449930310249329,104.48674011230467,114.0,21.060544967651367,-17596.52734375,479.2137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,308.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.140625,18000.0,0.0,0.0,0.3897692263126373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441969394683838,0.9442063570022584,-9.45024748943979e-06,0.0,0.000395566195948,0.0,0.0,111.45994567871094,0.0,0.0,0.0,0.5483158826828003,4.0,0.0,1.0
564480,293.1455993652344,297.1499938964844,293.1499938964844,0.1210201680660247,-2671.746826171875,304.1497497558594,0.6772204041481018,0.1848083287477493,0.1694567054510116,294.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.4087718427181244,0.050000000745058,0.0509197190403938,293.23651123046875,297.1499938964844,293.1499938964844,0.345862478017807,-4782.65869140625,304.1615295410156,0.8920568823814392,0.430324912071228,0.3030685186386108,293.23309326171875,297.1499938964844,293.1499938964844,0.4613229930400848,-8124.06005859375,304.1473693847656,0.9695573449134828,0.5423376560211182,0.5153629779815674,293.2113342285156,297.1499938964844,293.1499938964844,0.0142764784395694,-3693.920654296875,303.7630310058594,0.4087718427181244,0.050000000745058,0.2415412217378616,291.1006164550781,291.1499938964844,259.6610412597656,258.0971069335937,281.7462463378906,293.829833984375,291.101806640625,1.0,0.3601168692111969,0.66633141040802,0.66633141040802,1.0,1.0,-1.536663055419922,0.6335598826408386,0.9031031727790833,0.2749398648738861,0.0,0.0,0.7449930310249329,104.48674011230467,114.0,21.060544967651367,-17596.52734375,479.2137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,308.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.140625,18000.0,0.0,0.0,0.3897692263126373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441969394683838,0.9442063570022584,-9.45024748943979e-06,0.0,0.000395566195948,0.0,0.0,111.45994567871094,0.0,0.0,0.0,0.5483158826828003,4.0,0.0,1.0
564540,293.1470947265625,297.1499938964844,293.1499938964844,0.1208331659436225,-2668.1318359375,304.150146484375,0.672437846660614,0.1846201568841934,0.1694184690713882,294.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.4057612419128418,0.050000000745058,0.0510612390935421,293.2396545410156,297.1499938964844,293.1499938964844,0.3427710831165313,-4748.4375,304.162841796875,0.8841598033905029,0.4274924993515014,0.3012183606624603,293.2337646484375,297.1499938964844,293.1499938964844,0.4587758779525757,-8086.0078125,304.1524353027344,0.9618523120880128,0.5400961637496948,0.5133451819419861,293.215576171875,297.1499938964844,293.1499938964844,0.0142347421497106,-3690.22607421875,303.7304077148437,0.4057612419128418,0.050000000745058,0.2422125488519668,291.1157531738281,291.1499938964844,259.6964111328125,258.12750244140625,281.7848815917969,293.8539123535156,291.1169738769531,1.0,0.3630354702472687,0.6655676960945129,0.6655676960945129,1.0,1.0,-1.5329493284225464,0.631585955619812,0.9013633728027344,0.2737537622451782,0.0,0.0,0.7485485076904297,108.00069427490234,117.0,21.41173553466797,-17518.306640625,486.2312316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,308.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.615234375,18000.0,0.0,0.0,0.3909514546394348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544414281845092,0.9544509649276732,-9.579097422829363e-06,0.0,0.0003967660304624,0.0,0.0,114.45843505859376,0.0,0.0,0.0,0.5529494285583496,4.0,0.0,1.0
564600,293.1470947265625,297.1499938964844,293.1499938964844,0.1208331659436225,-2668.1318359375,304.150146484375,0.672437846660614,0.1846201568841934,0.1694184690713882,294.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.4057612419128418,0.050000000745058,0.0510612390935421,293.2396545410156,297.1499938964844,293.1499938964844,0.3427710831165313,-4748.4375,304.162841796875,0.8841598033905029,0.4274924993515014,0.3012183606624603,293.2337646484375,297.1499938964844,293.1499938964844,0.4587758779525757,-8086.0078125,304.1524353027344,0.9618523120880128,0.5400961637496948,0.5133451819419861,293.215576171875,297.1499938964844,293.1499938964844,0.0142347421497106,-3690.22607421875,303.7304077148437,0.4057612419128418,0.050000000745058,0.2422125488519668,291.1157531738281,291.1499938964844,259.6964111328125,258.12750244140625,281.7848815917969,293.8539123535156,291.1169738769531,1.0,0.3630354702472687,0.6655676960945129,0.6655676960945129,1.0,1.0,-1.5329493284225464,0.631585955619812,0.9013633728027344,0.2737537622451782,0.0,0.0,0.7485485076904297,108.00069427490234,117.0,21.41173553466797,-17518.306640625,486.2312316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,308.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.615234375,18000.0,0.0,0.0,0.3909514546394348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544414281845092,0.9544509649276732,-9.579097422829363e-06,0.0,0.0003967660304624,0.0,0.0,114.45843505859376,0.0,0.0,0.0,0.5529494285583496,4.0,0.0,1.0
